time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,0.0001002777280518,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0001055972534231,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,7.79937909101136e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,0.000105597282527,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,0.0005009078886359,288.86138916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.77154541015625,264.8500061035156,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868028503338792e-08,0.0010684344451874,-0.0353690460324287,0.0,0.0,0.0,-0.0116877872496843,60.0,-16.516735076904297,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451721191406,0.0,0.0,0.0001002181015792,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971374511719,0.0,0.0,0.0001055344619089,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,7.79474139562808e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,0.0001055344910128,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,0.000500610040035,288.8552551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7723083496094,264.8500061035156,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793731490352457e-08,0.0010677991667762,-0.0351747088134288,0.0,0.0,0.0,-0.0116509553045034,60.0,-16.503747940063477,-0.0,-7.774090704515403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,0.0001001545315375,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,0.0001054675230989,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,7.789796654833481e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.0001054675522027,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0005002925172448,288.8491516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7730407714844,264.8500061035156,287.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714528179775698e-08,0.0010671219788491,-0.0349675342440605,0.0,0.0,0.0,-0.0116116916760802,60.0,-16.49001121520996,-0.0,-7.764231213513997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,0.0001000140982796,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794372558594,0.0,0.0,0.0001053196392604,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,7.778873987263069e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.0001053196683642,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,0.0004995909985154,288.8369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77447509765625,264.8500061035156,287.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539547261132157e-08,0.001065625809133,-0.0345098227262496,0.0,0.0,0.0,-0.0115249464288353,60.0,-16.46000099182129,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,0.0001000140982796,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794372558594,0.0,0.0,0.0001053196392604,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,7.778873987263069e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.0001053196683642,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,0.0004995909985154,288.8369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77447509765625,264.8500061035156,287.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539547261132157e-08,0.001065625809133,-0.0345098227262496,0.0,0.0,0.0,-0.0115249464288353,60.0,-16.46000099182129,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,9.986166696762666e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0001051591243594,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.767018541926518e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,0.0001051591461873,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125793457031,0.0,0.0,0.000498829584103,288.8247375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7759094238281,264.8500061035156,287.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.33496200760419e-08,0.0010640019318088,-0.0340129844844341,0.0,0.0,0.0,-0.0114307915791869,60.0,-16.42746925354004,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,9.986166696762666e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0001051591243594,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.767018541926518e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,0.0001051591461873,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125793457031,0.0,0.0,0.000498829584103,288.8247375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7759094238281,264.8500061035156,287.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.33496200760419e-08,0.0010640019318088,-0.0340129844844341,0.0,0.0,0.0,-0.0114307915791869,60.0,-16.42746925354004,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017761230469,0.0,0.0,9.970335668185726e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,7.754705438856035e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.0001049924394465,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,0.0004980388330295,288.8125305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7772827148437,264.8500061035156,287.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152368083524381e-08,0.0010623153066262,-0.0334969609975814,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.3935546875,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017761230469,0.0,0.0,9.970335668185726e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.0001049924176186,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,7.754705438856035e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.0001049924394465,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,0.0004980388330295,288.8125305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7772827148437,264.8500061035156,287.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152368083524381e-08,0.0010623153066262,-0.0334969609975814,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.3935546875,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,9.95438822428696e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,0.0001048244812409,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09283447265625,0.0,0.0,7.742302113911137e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001048245103447,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,0.0004972422029823,288.8003845214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7786560058594,264.8500061035156,287.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953668360182746e-08,0.0010606163414195,-0.0329771265387535,0.0,0.0,0.0,-0.0112345023080706,60.0,-16.358972549438477,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,9.95438822428696e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,0.0001048244812409,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09283447265625,0.0,0.0,7.742302113911137e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001048245103447,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.087890625,0.0,0.0,0.0004972422029823,288.8003845214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7786560058594,264.8500061035156,287.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953668360182746e-08,0.0010606163414195,-0.0329771265387535,0.0,0.0,0.0,-0.0112345023080706,60.0,-16.358972549438477,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,9.946480713551864e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,0.000104741207906,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,7.736151746939868e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0001047412370098,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.0004968472057953,288.7943115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7793273925781,264.8500061035156,287.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855139175371733e-08,0.0010597738437354,-0.0327193439006805,0.0,0.0,0.0,-0.0111856572329998,60.0,-16.3416690826416,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.938739094650372e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03240966796875,0.0,0.0,0.0001046596880769,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,7.73013016441837e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,0.0001046597099048,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,0.0004964604740962,288.7882385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7799987792969,264.8500061035156,287.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.27586785581002e-08,0.0010589490411803,-0.0324669703841209,0.0,0.0,0.0,-0.0111378384754061,60.0,-16.324522018432617,-0.0,-7.64574323852685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,9.92371715256013e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,0.0004957101191394,288.776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.290790557861328,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,9.92371715256013e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0001045015014824,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,0.0004957101191394,288.776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.290790557861328,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090026855469,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,7.70749757066369e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331726074219,0.0,0.0,0.0001043532829498,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0004950069705955,288.7640075683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.258464813232422,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090026855469,0.0,0.0,0.000104353261122,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,7.70749757066369e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331726074219,0.0,0.0,0.0001043532829498,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,0.0004950069705955,288.7640075683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.258464813232422,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,0.0001042139410856,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,7.697207183809951e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0004943460808135,288.7519226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7838439941406,264.8500061035156,287.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.227384567260742,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,0.0001042139410856,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,7.697207183809951e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,0.0001042139629134,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0004943460808135,288.7519226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7838439941406,264.8500061035156,287.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.227384567260742,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001040849310811,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,7.687679317314178e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0004937340854667,288.7398376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7850646972656,264.8500061035156,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.19808006286621,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001040849310811,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,7.687679317314178e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0004937340854667,288.7398376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7850646972656,264.8500061035156,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.19808006286621,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,9.878265700535847e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797668457031,0.0,0.0,0.0001040228744386,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,7.683095464017242e-05,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,0.0001040228962665,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,0.0004934397293254,288.7338256835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7856750488281,264.8500061035156,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.183866500854492,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,9.872562804957852e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97393798828125,0.0,0.0,0.0001039628186845,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,7.678660040255636e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0001039628405123,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01434326171875,0.0,0.0,0.0004931548610329,288.727783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.16997718811035,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,9.86156883300282e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,0.0001038470509229,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,7.670109334867448e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,0.0001038470727507,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0004926056717522,288.7157592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7874450683594,264.8500061035156,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.142963409423828,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,9.86156883300282e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,0.0001038470509229,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,7.670109334867448e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,0.0001038470727507,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0004926056717522,288.7157592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7874450683594,264.8500061035156,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.142963409423828,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001037379843182,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,7.662053394597024e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9899597167969,0.0,0.0,0.000492088322062,288.7037048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7886047363281,264.8500061035156,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.116971969604492,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001037379843182,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,7.662053394597024e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9899597167969,0.0,0.0,0.000492088322062,288.7037048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7886047363281,264.8500061035156,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.116971969604492,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.982177734375,0.0,0.0,7.654508954146877e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,0.0001036358589772,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,0.0004916038014926,288.69171142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78973388671875,264.8500061035156,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.09212303161621,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001036358371493,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.982177734375,0.0,0.0,7.654508954146877e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,0.0001036358589772,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,0.0004916038014926,288.69171142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78973388671875,264.8500061035156,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.09212303161621,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.832579962676392e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0001035417808452,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,7.647561869816855e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0001035418026731,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0004911576397716,288.6796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7908630371094,264.8500061035156,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.0290056895464658,0.0,0.0,0.0,-0.010482114739716,60.0,-16.068439483642578,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.832579962676392e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0001035417808452,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,7.647561869816855e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0001035418026731,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0004911576397716,288.6796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7908630371094,264.8500061035156,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.0290056895464658,0.0,0.0,0.0,-0.010482114739716,60.0,-16.068439483642578,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609069824219,0.0,0.0,9.828350448515266e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001034972447087,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,0.0001034972665365,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,0.0004909464041702,288.6737060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7914123535156,264.8500061035156,287.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383275655418856e-08,0.001047188299708,-0.0288677830249071,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.057043075561523,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,9.824360313359648e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156494140625,0.0,0.0,0.0001034552260534,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,7.641169213457033e-05,290.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374084472656,0.0,0.0,0.0001034552478813,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,0.0004907470429316,288.6676940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,264.8500061035156,287.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.04600715637207,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94268798828125,0.0,0.0,9.816915553528816e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0001033768276101,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455871582031,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.000103376849438,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,0.000490375154186,288.6557312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.02479362487793,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94268798828125,0.0,0.0,9.816915553528816e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,0.0001033768276101,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455871582031,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,0.000103376849438,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,0.000490375154186,288.6557312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.02479362487793,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305419921875,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,0.0001033065127558,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,7.630185427842662e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001033065345836,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.000490041624289,288.64373779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7940673828125,264.8500061035156,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.004852294921875,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305419921875,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,0.0001033065127558,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,7.630185427842662e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001033065345836,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.000490041624289,288.64373779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7940673828125,264.8500061035156,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.004852294921875,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,7.62555719120428e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,0.0001032438740367,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0004897444159723,288.6317749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.79510498046875,264.8500061035156,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.98611545562744,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,7.62555719120428e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,0.0001032438740367,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0004897444159723,288.6317749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.79510498046875,264.8500061035156,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.98611545562744,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
