time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,9.799085091799498e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691101074219,0.0,0.0,0.0001031890715239,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,7.621511031175032e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0001031890933518,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0004894845187664,288.61981201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7961120605469,264.8500061035156,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-15.96865177154541,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,9.799085091799498e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691101074219,0.0,0.0,0.0001031890715239,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,7.621511031175032e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0001031890933518,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0004894845187664,288.61981201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7961120605469,264.8500061035156,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-15.96865177154541,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,9.796703670872375e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,0.000103163991298,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9030456542969,0.0,0.0,7.619658572366461e-05,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,0.0001031640131259,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.0004893655423074,288.61383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7966003417969,264.8500061035156,287.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-15.960290908813477,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,9.794565994525328e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85748291015625,0.0,0.0,0.0001031414794852,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,7.61799601605162e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778991699219,0.0,0.0,0.000103141501313,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,0.0004892587894573,288.6078796386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7970886230469,264.8500061035156,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660135179758,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.952346801757812,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,9.79068281594664e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,0.0001031005886034,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,7.614975766045973e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,0.0001031006104312,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,0.0004890648415312,288.5959167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7980651855469,264.8500061035156,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.937118530273438,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,9.79068281594664e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,0.0001031005886034,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,7.614975766045973e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,0.0001031006104312,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,0.0004890648415312,288.5959167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7980651855469,264.8500061035156,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.937118530273438,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,9.787402814254163e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0001030660496326,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,7.612424087710679e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541259765625,0.0,0.0,0.0001030660641845,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,0.0004889009869657,288.583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.79901123046875,264.8500061035156,287.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.922906875610352,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,9.787402814254163e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0001030660496326,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,7.612424087710679e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541259765625,0.0,0.0,0.0001030660641845,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,0.0004889009869657,288.583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.79901123046875,264.8500061035156,287.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.922906875610352,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,9.784669964574276e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,7.610298780491576e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0004887644317932,288.5720520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7999572753906,264.8500061035156,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.909608840942385,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,9.784669964574276e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,7.610298780491576e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422546386719,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0004887644317932,288.5720520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7999572753906,264.8500061035156,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.909608840942385,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,9.78249663603492e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.0001030143830575,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8303527832031,0.0,0.0,0.0001030144048854,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,0.0004886558745056,288.56011962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8008728027344,264.8500061035156,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.897300720214844,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,9.78249663603492e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.0001030143830575,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8303527832031,0.0,0.0,0.0001030144048854,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,0.0004886558745056,288.56011962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8008728027344,264.8500061035156,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.897300720214844,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.781575499800964e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80517578125,0.0,0.0,0.000103004684206,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,0.000103004698758,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8386535644531,0.0,0.0,0.0004886098904535,288.5541381835937,294.1499938964844,264.8500061035156,263.4564819335937,264.80133056640625,264.8500061035156,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.891446113586426,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,9.780780965229496e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,0.0001029963168548,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363647460937,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0001029963386827,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326110839844,0.0,0.0,0.0004885701928287,288.5481872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.885799407958984,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.0001029831910273,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82427978515625,0.0,0.0,7.60630500735715e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066101074219,0.0,0.0,0.0001029832128551,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0004885079106315,288.5362548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.875060081481934,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217163085937,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.0001029831910273,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82427978515625,0.0,0.0,7.60630500735715e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066101074219,0.0,0.0,0.0001029832128551,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0004885079106315,288.5362548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.875060081481934,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.776123046875,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.050000000745058,7.605621067341417e-05,290.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.050000000745058,0.000102973957837,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.050000000745058,0.0004884640220552,288.5243530273437,291.1499938964844,264.8500061035156,263.4564819335937,264.80352783203125,264.8500061035156,287.12042236328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.864995956420898,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.776123046875,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.050000000745058,7.605621067341417e-05,290.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.050000000745058,0.000102973957837,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.050000000745058,0.0004884640220552,288.5243530273437,291.1499938964844,264.8500061035156,263.4564819335937,264.80352783203125,264.8500061035156,287.12042236328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.864995956420898,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543273925781,0.6412240266799927,0.050000000745058,0.0408188253641128,290.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6473999023437,0.6412240266799927,0.050000000745058,0.0429841838777065,290.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548767089844,0.6412240266799927,0.050000000745058,0.0317479744553566,290.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6512451171875,0.6412240266799927,0.050000000745058,0.0429841876029968,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.6412240266799927,0.050000000745058,0.203898474574089,287.4499206542969,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67340087890625,286.9823608398437,1.0,0.1097031086683273,0.1504253596067428,0.1504253596067428,1.0,1.0,-0.4348856508731842,0.0094787217676639,0.4254069328308105,-0.0663269609212875,0.0,0.0,0.0,10.204461097717283,60.0,-188.8667449951172,-0.0,12.271095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.6376980543136597,0.050000000745058,0.0452133603394031,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.6376980543136597,0.050000000745058,0.0476118437945842,290.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589233398437,0.6376980543136597,0.050000000745058,0.0351659469306468,290.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.958740234375,0.6376980543136597,0.050000000745058,0.0476118437945842,291.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.6376980543136597,0.050000000745058,0.2258500903844833,286.9142761230469,291.1499938964844,264.8511962890625,263.4573059082031,286.6793518066406,291.0411682128906,286.8431396484375,1.0,0.1210760027170181,0.3008507192134857,0.3008507192134857,1.0,1.0,-0.48175710439682,0.0449008308351039,0.4368562698364258,-0.0365426577627658,0.0,0.0,0.0,12.531997680664062,60.0,-102.34915924072266,-0.0,16.668989181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.0456581003963947,290.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.048080176115036,290.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.0355118550360202,290.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.048080176115036,291.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.2280716598033905,286.7431335449219,291.1499938964844,264.85467529296875,263.4596862792969,282.9456787109375,291.1613464355469,286.5920104980469,1.0,0.1405555158853531,0.6017014384269714,0.6017014384269714,1.0,1.0,-0.4864992499351501,0.1624078303575515,0.3240914344787597,0.0800530835986137,0.0,0.0,0.0,20.075294494628903,60.0,-753.5178833007812,-0.0,23.164962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.0456581003963947,290.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.048080176115036,290.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.0355118550360202,290.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.048080176115036,291.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.5749825239181519,0.050000000745058,0.2280716598033905,286.7431335449219,291.1499938964844,264.85467529296875,263.4596862792969,282.9456787109375,291.1613464355469,286.5920104980469,1.0,0.1405555158853531,0.6017014384269714,0.6017014384269714,1.0,1.0,-0.4864992499351501,0.1624078303575515,0.3240914344787597,0.0800530835986137,0.0,0.0,0.0,20.075294494628903,60.0,-753.5178833007812,-0.0,23.164962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.5524855256080627,0.050000000745058,0.0457951687276363,290.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.5524855256080627,0.050000000745058,0.0482245162129402,290.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.5524855256080627,0.050000000745058,0.0356184653937816,290.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.5524855256080627,0.050000000745058,0.0482245162129402,291.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.5524855256080627,0.050000000745058,0.2287563532590866,286.3040771484375,291.1499938964844,264.85723876953125,263.4614562988281,281.3692626953125,291.15350341796875,285.9962158203125,1.0,0.1489484161138534,0.7521268129348755,0.7521268129348755,1.0,1.0,-0.4879597723484039,0.1851549595594406,0.3028048276901245,0.1025326028466224,0.0,0.0,1.0,23.7429141998291,60.0,-1320.686767578125,-0.0,26.310958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0548946373164653,18000.0,0.0,0.0,3.6096303119848017e-06,0.0,0.0,0.0,0.0,1.0,6.443538586609066e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303736785196463e-09,1.3713556956673754e-09,-6.761882026529165e-11,0.0,4.579189916142923e-09,0.0,0.0,6.859747687416873e-13,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4701843261719,297.1499938964844,293.1499938964844,0.0010727023473009,-97.41820526123048,287.2209777832031,0.5351331233978271,0.050000000745058,0.0459260381758213,290.4677429199219,297.1499938964844,293.1499938964844,0.0008841851376928,-84.55754089355469,286.9095153808594,0.5351331233978271,0.050000000745058,0.0483623296022415,290.2719116210937,297.1499938964844,293.1499938964844,0.0009327088482677,-65.88136291503906,286.96368408203125,0.5351331233978271,0.050000000745058,0.0357202515006065,290.2626037597656,297.1499938964844,293.1499938964844,0.0011432998580858,-109.33753967285156,287.30767822265625,0.5351331233978271,0.050000000745058,0.0483623296022415,291.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.5351331233978271,0.050000000745058,0.2294100672006607,285.8586730957031,291.1499938964844,264.8603210449219,263.4635925292969,281.030029296875,291.14678955078125,286.0382385253906,1.0,0.1565067172050476,0.8011485934257507,0.8011485934257507,1.0,1.0,-0.4893542826175689,0.1889744699001312,0.3003798127174377,0.1061298474669456,0.0,0.0,1.0,27.244792938232425,60.0,1031.9808349609375,-6997.54296875,29.337610244750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.961669921875,308.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,3739.0419921875,18000.0,0.0,0.0,0.0102842710912227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697364807128906,0.5697392821311951,-2.8167150958324783e-06,0.0,1.304666329815518e-05,0.0,0.0,21.40421867370605,0.0,0.0,0.0,0.3483823537826538,4.0,0.0,1.0
713220,290.4930419921875,297.1499938964844,293.1499938964844,0.0020754011347889,-174.51771545410156,290.8723449707031,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4850158691406,297.1499938964844,293.1499938964844,0.0019245279254391,-170.42068481445312,290.631103515625,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2929992675781,297.1499938964844,293.1499938964844,0.0020332755520939,-132.9822235107422,290.7837219238281,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2776794433594,297.1499938964844,293.1499938964844,0.0022417053114622,-198.4895477294922,291.1017761230469,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1580810546875,297.1499938964844,293.1499938964844,0.0015535482671111,-652.5845336914062,290.1246337890625,0.5115104913711548,0.050000000745058,0.2306019812822342,288.0298767089844,291.1499938964844,264.8680114746094,263.4688720703125,280.8507080078125,291.1548156738281,288.5391540527344,1.0,0.169334277510643,0.8991920948028564,0.8991920948028564,1.0,1.0,-0.4918968975543976,0.1931045800447464,0.2987923324108124,0.1098309755325317,0.0,0.0,1.0,33.62907409667969,60.0,2531.53125,-7324.50732421875,34.89998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9258728027344,308.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,12445.3251953125,18000.0,0.0,0.0,0.0396923422813415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1345878839492798,1.1345986127853394,-1.0631559234752784e-05,0.0,5.0353846745565534e-05,0.0,0.0,162.39828491210938,0.0,0.0,0.0,0.6292498111724854,4.0,0.0,1.0
713280,290.4930419921875,297.1499938964844,293.1499938964844,0.0020754011347889,-174.51771545410156,290.8723449707031,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4850158691406,297.1499938964844,293.1499938964844,0.0019245279254391,-170.42068481445312,290.631103515625,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2929992675781,297.1499938964844,293.1499938964844,0.0020332755520939,-132.9822235107422,290.7837219238281,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2776794433594,297.1499938964844,293.1499938964844,0.0022417053114622,-198.4895477294922,291.1017761230469,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1580810546875,297.1499938964844,293.1499938964844,0.0015535482671111,-652.5845336914062,290.1246337890625,0.5115104913711548,0.050000000745058,0.2306019812822342,288.0298767089844,291.1499938964844,264.8680114746094,263.4688720703125,280.8507080078125,291.1548156738281,288.5391540527344,1.0,0.169334277510643,0.8991920948028564,0.8991920948028564,1.0,1.0,-0.4918968975543976,0.1931045800447464,0.2987923324108124,0.1098309755325317,0.0,0.0,1.0,33.62907409667969,60.0,2531.53125,-7324.50732421875,34.89998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9258728027344,308.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,12445.3251953125,18000.0,0.0,0.0,0.0396923422813415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1345878839492798,1.1345986127853394,-1.0631559234752784e-05,0.0,5.0353846745565534e-05,0.0,0.0,162.39828491210938,0.0,0.0,0.0,0.6292498111724854,4.0,0.0,1.0
713340,290.5411682128906,297.1499938964844,293.1499938964844,0.002859768923372,-228.6029663085937,293.4573059082031,0.4969705641269684,0.050000000745058,0.0463684238493442,290.5186462402344,297.1499938964844,293.1499938964844,0.002755750901997,-232.0297698974609,293.2973327636719,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3351745605469,297.1499938964844,293.1499938964844,0.0029100582469254,-180.90435791015625,293.5082702636719,0.4969705641269684,0.050000000745058,0.0360643304884433,290.315185546875,297.1499938964844,293.1499938964844,0.0031217499636113,-262.55474853515625,293.8089294433594,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1920166015625,297.1499938964844,293.1499938964844,0.0021514452528208,-859.833251953125,292.48345947265625,0.4969705641269684,0.050000000745058,0.2316198945045471,289.5863647460937,291.1499938964844,264.8775939941406,263.4754638671875,280.7885131835937,291.1868896484375,289.88104248046875,1.0,0.1794992983341217,0.9972355961799622,0.9972355961799622,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986401915550232,0.1117494329810142,0.0,0.0,1.0,39.080753326416016,60.0,2013.3824462890625,-7116.95751953125,39.69478225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53466796875,307.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,16310.421875,19080.0,0.0,0.0,0.0694960579276084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2989599704742432,1.2989739179611206,-1.393468937749276e-05,0.0,8.816295303404331e-05,0.0,0.0,243.69276428222656,0.0,0.0,0.0,0.7269614934921265,4.0,0.0,1.0
713400,290.5411682128906,297.1499938964844,293.1499938964844,0.002859768923372,-228.6029663085937,293.4573059082031,0.4969705641269684,0.050000000745058,0.0463684238493442,290.5186462402344,297.1499938964844,293.1499938964844,0.002755750901997,-232.0297698974609,293.2973327636719,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3351745605469,297.1499938964844,293.1499938964844,0.0029100582469254,-180.90435791015625,293.5082702636719,0.4969705641269684,0.050000000745058,0.0360643304884433,290.315185546875,297.1499938964844,293.1499938964844,0.0031217499636113,-262.55474853515625,293.8089294433594,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1920166015625,297.1499938964844,293.1499938964844,0.0021514452528208,-859.833251953125,292.48345947265625,0.4969705641269684,0.050000000745058,0.2316198945045471,289.5863647460937,291.1499938964844,264.8775939941406,263.4754638671875,280.7885131835937,291.1868896484375,289.88104248046875,1.0,0.1794992983341217,0.9972355961799622,0.9972355961799622,1.0,1.0,-0.4940683543682098,0.1954281479120254,0.2986401915550232,0.1117494329810142,0.0,0.0,1.0,39.080753326416016,60.0,2013.3824462890625,-7116.95751953125,39.69478225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53466796875,307.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,16310.421875,19080.0,0.0,0.0,0.0694960579276084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2989599704742432,1.2989739179611206,-1.393468937749276e-05,0.0,8.816295303404331e-05,0.0,0.0,243.69276428222656,0.0,0.0,0.0,0.7269614934921265,4.0,0.0,1.0
713460,290.594970703125,297.1499938964844,293.1499938964844,0.0035484645050019,-272.47479248046875,295.331298828125,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5562438964844,297.1499938964844,293.1499938964844,0.003492233576253,-282.4956359863281,295.2451477050781,0.4871208667755127,0.050000000745058,0.0490058660507202,290.38397216796875,297.1499938964844,293.1499938964844,0.0036824434064328,-219.6916961669922,295.4930725097656,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3600158691406,297.1499938964844,293.1499938964844,0.0039042043499648,-314.6864013671875,295.78497314453125,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2328491210937,297.1499938964844,293.1499938964844,0.0026674808468669,-1026.9305419921875,294.1693115234375,0.4871208667755127,0.050000000745058,0.2324627339839935,290.64752197265625,291.1499938964844,264.88897705078125,263.4832763671875,280.8069152832031,291.2271423339844,290.878662109375,1.0,0.1874647587537765,0.9975888133049012,0.9975888133049012,1.0,1.0,-0.4958663582801819,0.1962170898914337,0.2996492683887481,0.1121588870882988,0.0,0.0,1.0,43.59418869018555,48.0,1512.2615966796875,-6972.07421875,43.69585037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.74774169921875,306.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18411.7265625,19080.0,0.0,0.0,0.0975919887423515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800996541976929,1.3801153898239136,-1.5729925507912412e-05,0.0,0.0001238055410794,0.0,0.0,292.27197265625,0.0,0.0,0.0,0.7545079588890076,4.0,0.0,1.0
713520,290.594970703125,297.1499938964844,293.1499938964844,0.0035484645050019,-272.47479248046875,295.331298828125,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5562438964844,297.1499938964844,293.1499938964844,0.003492233576253,-282.4956359863281,295.2451477050781,0.4871208667755127,0.050000000745058,0.0490058660507202,290.38397216796875,297.1499938964844,293.1499938964844,0.0036824434064328,-219.6916961669922,295.4930725097656,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3600158691406,297.1499938964844,293.1499938964844,0.0039042043499648,-314.6864013671875,295.78497314453125,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2328491210937,297.1499938964844,293.1499938964844,0.0026674808468669,-1026.9305419921875,294.1693115234375,0.4871208667755127,0.050000000745058,0.2324627339839935,290.64752197265625,291.1499938964844,264.88897705078125,263.4832763671875,280.8069152832031,291.2271423339844,290.878662109375,1.0,0.1874647587537765,0.9975888133049012,0.9975888133049012,1.0,1.0,-0.4958663582801819,0.1962170898914337,0.2996492683887481,0.1121588870882988,0.0,0.0,1.0,43.59418869018555,48.0,1512.2615966796875,-6972.07421875,43.69585037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.74774169921875,306.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18411.7265625,19080.0,0.0,0.0,0.0975919887423515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800996541976929,1.3801153898239136,-1.5729925507912412e-05,0.0,0.0001238055410794,0.0,0.0,292.27197265625,0.0,0.0,0.0,0.7545079588890076,4.0,0.0,1.0
713580,290.6484375,297.1499938964844,293.1499938964844,0.0041476101614534,-306.9950561523437,296.8193054199219,0.4848137199878692,0.050000000745058,0.0465793535113334,290.5937194824219,297.1499938964844,293.1499938964844,0.0041403616778552,-322.7460632324219,296.8000183105469,0.4848137199878692,0.050000000745058,0.0490503013134002,290.4344482421875,297.1499938964844,293.1499938964844,0.0043593500740826,-250.21446228027344,297.0682373046875,0.4848137199878692,0.050000000745058,0.036228384822607,290.40557861328125,297.1499938964844,293.1499938964844,0.0046001896262168,-356.07501220703125,297.35943603515625,0.4848137199878692,0.050000000745058,0.0490503013134002,291.2750549316406,297.1499938964844,293.1499938964844,0.0031017416622489,-1156.68310546875,295.50225830078125,0.4848137199878692,0.050000000745058,0.2326735258102417,291.49560546875,291.1499938964844,264.9019470214844,263.4921875,280.8348999023437,291.26934814453125,291.6819152832031,1.0,0.1889126300811767,0.99794203042984,0.99794203042984,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728454113006,0.1121831312775611,0.0,0.0,0.9262060523033142,44.72188186645508,36.0,1142.611572265625,-6902.0,44.699989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4896850585937,306.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,19427.953125,19080.0,0.0,0.0,0.1224585399031639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3754122257232666,1.3754280805587769,-1.5881309082033113e-05,0.0,0.0001553513429826,0.0,0.0,292.5212707519531,0.0,0.0,0.0,0.7513827085494995,4.0,0.0,1.0
713640,290.6484375,297.1499938964844,293.1499938964844,0.0041476101614534,-306.9950561523437,296.8193054199219,0.4848137199878692,0.050000000745058,0.0465793535113334,290.5937194824219,297.1499938964844,293.1499938964844,0.0041403616778552,-322.7460632324219,296.8000183105469,0.4848137199878692,0.050000000745058,0.0490503013134002,290.4344482421875,297.1499938964844,293.1499938964844,0.0043593500740826,-250.21446228027344,297.0682373046875,0.4848137199878692,0.050000000745058,0.036228384822607,290.40557861328125,297.1499938964844,293.1499938964844,0.0046001896262168,-356.07501220703125,297.35943603515625,0.4848137199878692,0.050000000745058,0.0490503013134002,291.2750549316406,297.1499938964844,293.1499938964844,0.0031017416622489,-1156.68310546875,295.50225830078125,0.4848137199878692,0.050000000745058,0.2326735258102417,291.49560546875,291.1499938964844,264.9019470214844,263.4921875,280.8348999023437,291.26934814453125,291.6819152832031,1.0,0.1889126300811767,0.99794203042984,0.99794203042984,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728454113006,0.1121831312775611,0.0,0.0,0.9262060523033142,44.72188186645508,36.0,1142.611572265625,-6902.0,44.699989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4896850585937,306.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,19427.953125,19080.0,0.0,0.0,0.1224585399031639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3754122257232666,1.3754280805587769,-1.5881309082033113e-05,0.0,0.0001553513429826,0.0,0.0,292.5212707519531,0.0,0.0,0.0,0.7513827085494995,4.0,0.0,1.0
713700,290.674072265625,297.1499938964844,293.1499938964844,0.0044231028296053,-321.7565612792969,297.4564208984375,0.486030638217926,0.050000000745058,0.0465570129454135,290.6117248535156,297.1499938964844,293.1499938964844,0.0044407346285879,-340.0801696777344,297.4679870605469,0.486030638217926,0.050000000745058,0.0490267798304557,290.45953369140625,297.1499938964844,293.1499938964844,0.0046721650287508,-263.2218933105469,297.7416076660156,0.486030638217926,0.050000000745058,0.036211010068655,290.42755126953125,297.1499938964844,293.1499938964844,0.0049260207451879,-373.8743286132813,298.0357360839844,0.486030638217926,0.050000000745058,0.0490267798304557,291.29571533203125,297.1499938964844,293.1499938964844,0.0032954874914139,-1211.5406494140625,296.0702514648437,0.486030638217926,0.050000000745058,0.2325619310140609,291.8567199707031,291.1499938964844,264.9090270996094,263.4970397949219,280.848876953125,291.2901306152344,292.0241394042969,1.0,0.1877221018075943,0.9981186389923096,0.9981186389923096,1.0,1.0,-0.4960783720016479,0.1963746100664138,0.2997037470340729,0.1120720580220222,0.0,0.0,0.8427605628967285,44.12334442138672,36.0,997.3983764648438,-6872.83935546875,44.16689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5305480957031,306.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20495.861328125,18000.0,0.0,0.0,0.1333467811346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3088232278823853,1.3088383674621582,-1.5037417142593767e-05,0.0,0.0001691641955403,0.0,0.0,259.8487854003906,0.0,0.0,0.0,0.7038475275039673,4.0,0.0,1.0
713760,290.69854736328125,297.1499938964844,293.1499938964844,0.0046878443099558,-335.39556884765625,298.0357360839844,0.4885523319244385,0.050000000745058,0.0465113520622253,290.62908935546875,297.1499938964844,293.1499938964844,0.0047304495237767,-356.112548828125,298.0761413574219,0.4885523319244385,0.050000000745058,0.0489786937832832,290.4837951660156,297.1499938964844,293.1499938964844,0.004974297247827,-275.2221984863281,298.3539123535156,0.4885523319244385,0.050000000745058,0.0361754968762397,290.4486999511719,297.1499938964844,293.1499938964844,0.0052427197806537,-390.3503723144531,298.65191650390625,0.4885523319244385,0.050000000745058,0.0489786937832832,291.3157958984375,297.1499938964844,293.1499938964844,0.0034775403328239,-1261.7816162109375,296.583740234375,0.4885523319244385,0.050000000745058,0.2323338389396667,292.17926025390625,291.1499938964844,264.9164733886719,263.5021667480469,280.86260986328125,291.31036376953125,292.3265991210937,1.0,0.1854446083307266,0.9983430504798888,0.9983430504798888,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834316730499,0.1118952333927154,0.0,0.0,0.741668164730072,42.90077209472656,25.0,859.0952758789062,-6804.43994140625,43.07949447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6727600097656,306.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,21188.931640625,18000.0,0.0,0.0,0.1430378407239914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473393440246582,1.14735209941864,-1.278561740036821e-05,0.0,0.0001814583229133,0.0,0.0,187.83761596679688,0.0,0.0,0.0,0.6402392387390137,4.0,0.0,1.0
