time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.743408203125,297.1499938964844,293.1499938964844,0.0052108559757471,-361.8367004394531,299.0379333496094,0.4968230724334717,0.050000000745058,0.0463707782328128,290.6614990234375,297.1499938964844,293.1499938964844,0.0053044697269797,-386.999267578125,299.1309509277344,0.4968230724334717,0.050000000745058,0.0488306619226932,290.52886962890625,297.1499938964844,293.1499938964844,0.0055756932124495,-298.3528747558594,299.4165954589844,0.4968230724334717,0.050000000745058,0.0360661596059799,290.48797607421875,297.1499938964844,293.1499938964844,0.005878918338567,-422.2746887207031,299.7250671386719,0.4968230724334717,0.050000000745058,0.0488306619226932,291.353515625,297.1499938964844,293.1499938964844,0.0038248205091804,-1358.110107421875,297.4550476074219,0.4968230724334717,0.050000000745058,0.2316316366195678,292.683837890625,291.1499938964844,264.9323425292969,263.5130615234375,280.8888854980469,291.3485412597656,292.77423095703125,1.0,0.1784839332103729,0.998791754245758,0.998791754245758,1.0,1.0,-0.494094043970108,0.1956711560487747,0.2984229028224945,0.1113993301987648,0.0,0.0,0.5011212229728699,39.13760757446289,25.0,523.23681640625,-6373.66748046875,39.74530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23992919921875,305.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,22991.08203125,18000.0,0.0,0.0,0.158264622092247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395007967948914,0.6395084857940674,-7.682836439926177e-06,0.0,0.0002007750736083,0.0,0.0,54.03578567504883,0.0,0.0,0.0,0.4309093356132507,4.0,0.0,1.0
713880,290.743408203125,297.1499938964844,293.1499938964844,0.0052108559757471,-361.8367004394531,299.0379333496094,0.4968230724334717,0.050000000745058,0.0463707782328128,290.6614990234375,297.1499938964844,293.1499938964844,0.0053044697269797,-386.999267578125,299.1309509277344,0.4968230724334717,0.050000000745058,0.0488306619226932,290.52886962890625,297.1499938964844,293.1499938964844,0.0055756932124495,-298.3528747558594,299.4165954589844,0.4968230724334717,0.050000000745058,0.0360661596059799,290.48797607421875,297.1499938964844,293.1499938964844,0.005878918338567,-422.2746887207031,299.7250671386719,0.4968230724334717,0.050000000745058,0.0488306619226932,291.353515625,297.1499938964844,293.1499938964844,0.0038248205091804,-1358.110107421875,297.4550476074219,0.4968230724334717,0.050000000745058,0.2316316366195678,292.683837890625,291.1499938964844,264.9323425292969,263.5130615234375,280.8888854980469,291.3485412597656,292.77423095703125,1.0,0.1784839332103729,0.998791754245758,0.998791754245758,1.0,1.0,-0.494094043970108,0.1956711560487747,0.2984229028224945,0.1113993301987648,0.0,0.0,0.5011212229728699,39.13760757446289,25.0,523.23681640625,-6373.66748046875,39.74530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23992919921875,305.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,22991.08203125,18000.0,0.0,0.0,0.158264622092247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395007967948914,0.6395084857940674,-7.682836439926177e-06,0.0,0.0002007750736083,0.0,0.0,54.03578567504883,0.0,0.0,0.0,0.4309093356132507,4.0,0.0,1.0
713940,290.782470703125,297.1499938964844,293.1499938964844,0.0058277170173823,-396.3276062011719,299.8195495605469,0.504327654838562,0.050000000745058,0.0462585315108299,290.6903686523437,297.1499938964844,293.1499938964844,0.0059786601923406,-426.2410888671875,299.9622802734375,0.504327654838562,0.050000000745058,0.0487124621868133,290.5688171386719,297.1499938964844,293.1499938964844,0.0062899529002606,-327.9787902832031,300.2616271972656,0.504327654838562,0.050000000745058,0.0359788574278354,290.52276611328125,297.1499938964844,293.1499938964844,0.0066461330279707,-463.5911254882813,300.58905029296875,0.504327654838562,0.050000000745058,0.0487124621868133,291.3869934082031,297.1499938964844,293.1499938964844,0.0042146113701164,-1483.108154296875,298.0738220214844,0.504327654838562,0.050000000745058,0.2310709506273269,292.8493347167969,291.1499938964844,264.949462890625,263.5248107910156,280.9127197265625,291.3826599121094,292.8121643066406,1.0,0.1731006503105163,0.999240517616272,0.999240517616272,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617799520492,0.0,0.0,0.2580308616161346,36.13217544555664,25.0,-131.75303649902344,-5163.517578125,37.09653472900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.193359375,304.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,20381.658203125,18000.0,0.0,0.0,0.1665928810834884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425112575292587,0.2425162941217422,-5.03793762618443e-06,0.0,0.0002113403315888,0.0,0.0,11.592633247375488,0.0,0.0,0.0,0.3067030310630798,4.0,0.0,1.0
714000,290.782470703125,297.1499938964844,293.1499938964844,0.0058277170173823,-396.3276062011719,299.8195495605469,0.504327654838562,0.050000000745058,0.0462585315108299,290.6903686523437,297.1499938964844,293.1499938964844,0.0059786601923406,-426.2410888671875,299.9622802734375,0.504327654838562,0.050000000745058,0.0487124621868133,290.5688171386719,297.1499938964844,293.1499938964844,0.0062899529002606,-327.9787902832031,300.2616271972656,0.504327654838562,0.050000000745058,0.0359788574278354,290.52276611328125,297.1499938964844,293.1499938964844,0.0066461330279707,-463.5911254882813,300.58905029296875,0.504327654838562,0.050000000745058,0.0487124621868133,291.3869934082031,297.1499938964844,293.1499938964844,0.0042146113701164,-1483.108154296875,298.0738220214844,0.504327654838562,0.050000000745058,0.2310709506273269,292.8493347167969,291.1499938964844,264.949462890625,263.5248107910156,280.9127197265625,291.3826599121094,292.8121643066406,1.0,0.1731006503105163,0.999240517616272,0.999240517616272,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617799520492,0.0,0.0,0.2580308616161346,36.13217544555664,25.0,-131.75303649902344,-5163.517578125,37.09653472900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.193359375,304.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,20381.658203125,18000.0,0.0,0.0,0.1665928810834884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425112575292587,0.2425162941217422,-5.03793762618443e-06,0.0,0.0002113403315888,0.0,0.0,11.592633247375488,0.0,0.0,0.0,0.3067030310630798,4.0,0.0,1.0
714060,290.8149108886719,297.1499938964844,293.1499938964844,0.0067171375267207,-452.2151184082031,300.3775329589844,0.5107654333114624,0.050000000745058,0.0461738221347332,290.7151794433594,297.1499938964844,293.1499938964844,0.0069454200565814,-488.3580322265625,300.5748596191406,0.5107654333114624,0.050000000745058,0.0486232601106166,290.60321044921875,297.1499938964844,293.1499938964844,0.0073291659355163,-375.1809387207031,300.9027404785156,0.5107654333114624,0.050000000745058,0.0359129756689071,290.5525207519531,297.1499938964844,293.1499938964844,0.0077820131555199,-529.8163452148438,301.2671813964844,0.5107654333114624,0.050000000745058,0.0486232601106166,291.4149475097656,297.1499938964844,293.1499938964844,0.0047487993724644,-1687.802001953125,298.3777160644531,0.5107654333114624,0.050000000745058,0.2306478023529052,292.4310607910156,291.1499938964844,264.9676818847656,263.5373229980469,280.9332580566406,291.4114074707031,292.2581481933594,1.0,0.168800339102745,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919951558113098,0.1949786394834518,0.2970165312290191,0.110586903989315,0.0,0.0,0.1086650416254997,33.86334228515625,25.0,-863.0054931640625,-4055.316650390625,35.10524368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4970092773437,302.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18620.865234375,18000.0,0.0,0.0,0.1668763756752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115539014339447,0.1155433878302574,-4.375474873086205e-06,0.0,0.0002116999821737,0.0,0.0,4.64098072052002,0.0,0.0,0.0,0.275476336479187,4.0,0.0,1.0
714120,290.8149108886719,297.1499938964844,293.1499938964844,0.0067171375267207,-452.2151184082031,300.3775329589844,0.5107654333114624,0.050000000745058,0.0461738221347332,290.7151794433594,297.1499938964844,293.1499938964844,0.0069454200565814,-488.3580322265625,300.5748596191406,0.5107654333114624,0.050000000745058,0.0486232601106166,290.60321044921875,297.1499938964844,293.1499938964844,0.0073291659355163,-375.1809387207031,300.9027404785156,0.5107654333114624,0.050000000745058,0.0359129756689071,290.5525207519531,297.1499938964844,293.1499938964844,0.0077820131555199,-529.8163452148438,301.2671813964844,0.5107654333114624,0.050000000745058,0.0486232601106166,291.4149475097656,297.1499938964844,293.1499938964844,0.0047487993724644,-1687.802001953125,298.3777160644531,0.5107654333114624,0.050000000745058,0.2306478023529052,292.4310607910156,291.1499938964844,264.9676818847656,263.5373229980469,280.9332580566406,291.4114074707031,292.2581481933594,1.0,0.168800339102745,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919951558113098,0.1949786394834518,0.2970165312290191,0.110586903989315,0.0,0.0,0.1086650416254997,33.86334228515625,25.0,-863.0054931640625,-4055.316650390625,35.10524368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4970092773437,302.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18620.865234375,18000.0,0.0,0.0,0.1668763756752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115539014339447,0.1155433878302574,-4.375474873086205e-06,0.0,0.0002116999821737,0.0,0.0,4.64098072052002,0.0,0.0,0.0,0.275476336479187,4.0,0.0,1.0
714180,290.8415222167969,297.1499938964844,293.1499938964844,0.0078616458922624,-520.4365234375,300.8948669433594,0.5163720846176147,0.050000000745058,0.0461077168583869,290.7362976074219,297.1499938964844,293.1499938964844,0.0082002952694892,-563.75390625,301.1527099609375,0.5163720846176147,0.050000000745058,0.0485536456108093,290.6326904296875,297.1499938964844,293.1499938964844,0.0086974464356899,-432.4621887207031,301.517822265625,0.5163720846176147,0.050000000745058,0.0358615592122077,290.5777893066406,297.1499938964844,293.1499938964844,0.0093072988092899,-610.2532958984375,301.9313659667969,0.5163720846176147,0.050000000745058,0.0485536456108093,291.43756103515625,297.1499938964844,293.1499938964844,0.0053917584009468,-1940.4232177734373,298.5775756835937,0.5163720846176147,0.050000000745058,0.2303175926208496,291.72235107421875,291.1499938964844,264.98687744140625,263.5505065917969,280.9505310058594,291.4346618652344,291.56109619140625,1.0,0.1653583645820617,0.9998481273651124,0.9998481273651124,0.999661922454834,1.0,-0.4912906885147095,0.1947792172431945,0.2965115010738373,0.110250324010849,0.0,0.0,0.0799198076128959,32.09206008911133,25.0,-980.6141967773438,-3916.5888671875,33.55561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0613098144531,302.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.296875,18000.0,0.0,0.0,0.1587892323732376,0.0,0.0,0.0,0.0,1.0,0.0013221092522144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916607528924942,0.0950530916452407,-0.0033923382870852,0.0,0.0002014405908994,0.0,0.0,3.672904253005981,0.0,0.0,0.0,0.2694723010063171,4.0,0.0,1.0
714240,290.8415222167969,297.1499938964844,293.1499938964844,0.0078616458922624,-520.4365234375,300.8948669433594,0.5163720846176147,0.050000000745058,0.0461077168583869,290.7362976074219,297.1499938964844,293.1499938964844,0.0082002952694892,-563.75390625,301.1527099609375,0.5163720846176147,0.050000000745058,0.0485536456108093,290.6326904296875,297.1499938964844,293.1499938964844,0.0086974464356899,-432.4621887207031,301.517822265625,0.5163720846176147,0.050000000745058,0.0358615592122077,290.5777893066406,297.1499938964844,293.1499938964844,0.0093072988092899,-610.2532958984375,301.9313659667969,0.5163720846176147,0.050000000745058,0.0485536456108093,291.43756103515625,297.1499938964844,293.1499938964844,0.0053917584009468,-1940.4232177734373,298.5775756835937,0.5163720846176147,0.050000000745058,0.2303175926208496,291.72235107421875,291.1499938964844,264.98687744140625,263.5505065917969,280.9505310058594,291.4346618652344,291.56109619140625,1.0,0.1653583645820617,0.9998481273651124,0.9998481273651124,0.999661922454834,1.0,-0.4912906885147095,0.1947792172431945,0.2965115010738373,0.110250324010849,0.0,0.0,0.0799198076128959,32.09206008911133,25.0,-980.6141967773438,-3916.5888671875,33.55561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0613098144531,302.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.296875,18000.0,0.0,0.0,0.1587892323732376,0.0,0.0,0.0,0.0,1.0,0.0013221092522144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916607528924942,0.0950530916452407,-0.0033923382870852,0.0,0.0002014405908994,0.0,0.0,3.672904253005981,0.0,0.0,0.0,0.2694723010063171,4.0,0.0,1.0
714300,290.853515625,297.1499938964844,293.1499938964844,0.0084813917055726,-553.059814453125,301.1914978027344,0.5188805460929871,0.050000000745058,0.0460801757872104,290.7460327148437,297.1499938964844,293.1499938964844,0.0088897095993161,-599.8768920898438,301.4797058105469,0.5188805460929871,0.050000000745058,0.0485246442258358,290.646240234375,297.1499938964844,293.1499938964844,0.0094575397670269,-459.8534240722656,301.8619689941406,0.5188805460929871,0.050000000745058,0.0358401350677013,290.5892944335937,297.1499938964844,293.1499938964844,0.0101697258651256,-648.7357177734375,302.2998046875,0.5188805460929871,0.050000000745058,0.0485246442258358,291.4476318359375,297.1499938964844,293.1499938964844,0.0057168905623257,-2061.3349609375,298.7195739746094,0.5188805460929871,0.050000000745058,0.2301800101995468,291.4232177734375,291.1499938964844,264.996826171875,263.55731201171875,280.9583740234375,291.44488525390625,291.2927551269531,1.0,0.1639004945755005,1.0,1.0,0.9995774030685424,1.0,-0.4909971952438354,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.0919544398784637,31.35382461547852,25.0,-864.0156860351562,-4038.6728515625,32.91103744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,302.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.71875,18000.0,0.0,0.0,0.151945412158966,0.0,0.0,0.0,0.0,1.0,0.0014898482477292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931381657719612,0.097390629351139,-0.0042524598538875,0.0,0.0001927585108205,0.0,0.0,3.749567985534668,0.0,0.0,0.0,0.2693195044994354,4.0,0.0,1.0
714360,290.8650817871094,297.1499938964844,293.1499938964844,0.0091233579441905,-583.463134765625,301.514404296875,0.5212021470069885,0.050000000745058,0.0460557006299495,290.7554931640625,297.1499938964844,293.1499938964844,0.0096122212707996,-633.6173706054688,301.8324279785156,0.5212021470069885,0.050000000745058,0.0484988689422607,290.6593933105469,297.1499938964844,293.1499938964844,0.0102599197998642,-485.3884582519531,302.22979736328125,0.5212021470069885,0.050000000745058,0.0358210988342762,290.6003723144531,297.1499938964844,293.1499938964844,0.011092304252088,-684.63232421875,302.6908264160156,0.5212021470069885,0.050000000745058,0.0484988689422607,291.457275390625,297.1499938964844,293.1499938964844,0.0060376329347491,-2174.048828125,298.89697265625,0.5212021470069885,0.050000000745058,0.2300577461719513,291.1875305175781,291.1499938964844,265.0069580078125,263.5642395019531,280.9659118652344,291.45465087890625,291.0897216796875,1.0,0.1625925898551941,1.0,1.0,0.9993427991867064,1.0,-0.4907363653182983,0.1946451067924499,0.2960912585258484,0.1099424660205841,0.0,0.0,0.1133927702903747,30.69760131835937,25.0,-694.3598022460938,-4228.11767578125,32.338714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64581298828125,303.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.85546875,18000.0,0.0,0.0,0.1440553814172744,0.0,0.0,0.0,0.0,1.0,0.0011078658280894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993526056408882,0.1017591804265976,-0.0024065787438303,0.0,0.0001827491651056,0.0,0.0,3.920544862747192,0.0,0.0,0.0,0.2698496282100677,4.0,0.0,1.0
714420,290.88775634765625,297.1499938964844,293.1499938964844,0.0104616079479455,-636.2572021484375,302.2178955078125,0.5253204107284546,0.050000000745058,0.0460144877433776,290.774169921875,297.1499938964844,293.1499938964844,0.0111491288989782,-692.4912719726562,302.5928649902344,0.5253204107284546,0.050000000745058,0.0484554693102836,290.6852111816406,297.1499938964844,293.1499938964844,0.0119846770539879,-529.7852783203125,303.0133361816406,0.5253204107284546,0.050000000745058,0.0357890464365482,290.6217346191406,297.1499938964844,293.1499938964844,0.0131197795271873,-747.1600341796875,303.5169372558594,0.5253204107284546,0.050000000745058,0.0484554693102836,291.4761657714844,297.1499938964844,293.1499938964844,0.0066560092382133,-2369.26904296875,299.34356689453125,0.5253204107284546,0.050000000745058,0.2298518866300583,290.9126892089844,291.1499938964844,265.0277099609375,263.5784912109375,280.98065185546875,291.4735717773437,290.88043212890625,1.0,0.1603628695011139,1.0,1.0,0.99887353181839,1.0,-0.4902971982955932,0.1945614516735077,0.2957357466220855,0.1096567437052726,0.0,0.0,0.1662715822458267,29.59214401245117,25.0,-295.33990478515625,-4712.61474609375,31.37595558166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778686523437,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1015625,18000.0,0.0,0.0,0.1271393597126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120829552412033,0.1208337843418121,-4.226375040161656e-06,0.0,0.0001612894557183,0.0,0.0,4.695281505584717,0.0,0.0,0.0,0.2726918458938598,4.0,0.0,1.0
714480,290.88775634765625,297.1499938964844,293.1499938964844,0.0104616079479455,-636.2572021484375,302.2178955078125,0.5253204107284546,0.050000000745058,0.0460144877433776,290.774169921875,297.1499938964844,293.1499938964844,0.0111491288989782,-692.4912719726562,302.5928649902344,0.5253204107284546,0.050000000745058,0.0484554693102836,290.6852111816406,297.1499938964844,293.1499938964844,0.0119846770539879,-529.7852783203125,303.0133361816406,0.5253204107284546,0.050000000745058,0.0357890464365482,290.6217346191406,297.1499938964844,293.1499938964844,0.0131197795271873,-747.1600341796875,303.5169372558594,0.5253204107284546,0.050000000745058,0.0484554693102836,291.4761657714844,297.1499938964844,293.1499938964844,0.0066560092382133,-2369.26904296875,299.34356689453125,0.5253204107284546,0.050000000745058,0.2298518866300583,290.9126892089844,291.1499938964844,265.0277099609375,263.5784912109375,280.98065185546875,291.4735717773437,290.88043212890625,1.0,0.1603628695011139,1.0,1.0,0.99887353181839,1.0,-0.4902971982955932,0.1945614516735077,0.2957357466220855,0.1096567437052726,0.0,0.0,0.1662715822458267,29.59214401245117,25.0,-295.33990478515625,-4712.61474609375,31.37595558166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778686523437,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1015625,18000.0,0.0,0.0,0.1271393597126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120829552412033,0.1208337843418121,-4.226375040161656e-06,0.0,0.0001612894557183,0.0,0.0,4.695281505584717,0.0,0.0,0.0,0.2726918458938598,4.0,0.0,1.0
714540,290.9105224609375,297.1499938964844,293.1499938964844,0.0118408063426613,-677.1831665039062,302.960205078125,0.5299584865570068,0.050000000745058,0.0459711030125618,290.7931823730469,297.1499938964844,293.1499938964844,0.0127793420106172,-738.5090942382812,303.3868408203125,0.5299584865570068,0.050000000745058,0.0484097823500633,290.71148681640625,297.1499938964844,293.1499938964844,0.013832495547831,-564.1903686523438,303.8196105957031,0.5299584865570068,0.050000000745058,0.0357553027570247,290.6432189941406,297.1499938964844,293.1499938964844,0.0172361247241497,-856.5108032226562,304.11444091796875,0.5528024435043335,0.0673558041453361,0.0536234341561794,291.4953918457031,297.1499938964844,293.1499938964844,0.0072285793721675,-2519.577392578125,299.880126953125,0.5299584865570068,0.050000000745058,0.2296351641416549,290.8853759765625,291.1499938964844,265.049072265625,263.5931091308594,280.9931030273437,291.4927062988281,290.9061584472656,1.0,0.1586272120475769,1.0,1.0,0.9984042644500732,1.0,-0.4960842132568359,0.1970380097627639,0.2990462183952331,0.1107839047908783,0.0,0.0,0.2057933062314987,28.48106575012207,28.0,52.08562088012695,-5177.595703125,30.9699821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6039123535156,306.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.3125,18000.0,0.0,0.0,0.1113397628068924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438800990581512,0.1438843607902526,-4.264415565558011e-06,0.0,0.0001412460260326,0.0,0.0,5.670866012573242,0.0,0.0,0.0,0.2763910889625549,4.0,0.0,1.0
714600,290.9105224609375,297.1499938964844,293.1499938964844,0.0118408063426613,-677.1831665039062,302.960205078125,0.5299584865570068,0.050000000745058,0.0459711030125618,290.7931823730469,297.1499938964844,293.1499938964844,0.0127793420106172,-738.5090942382812,303.3868408203125,0.5299584865570068,0.050000000745058,0.0484097823500633,290.71148681640625,297.1499938964844,293.1499938964844,0.013832495547831,-564.1903686523438,303.8196105957031,0.5299584865570068,0.050000000745058,0.0357553027570247,290.6432189941406,297.1499938964844,293.1499938964844,0.0172361247241497,-856.5108032226562,304.11444091796875,0.5528024435043335,0.0673558041453361,0.0536234341561794,291.4953918457031,297.1499938964844,293.1499938964844,0.0072285793721675,-2519.577392578125,299.880126953125,0.5299584865570068,0.050000000745058,0.2296351641416549,290.8853759765625,291.1499938964844,265.049072265625,263.5931091308594,280.9931030273437,291.4927062988281,290.9061584472656,1.0,0.1586272120475769,1.0,1.0,0.9984042644500732,1.0,-0.4960842132568359,0.1970380097627639,0.2990462183952331,0.1107839047908783,0.0,0.0,0.2057933062314987,28.48106575012207,28.0,52.08562088012695,-5177.595703125,30.9699821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6039123535156,306.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.3125,18000.0,0.0,0.0,0.1113397628068924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438800990581512,0.1438843607902526,-4.264415565558011e-06,0.0,0.0001412460260326,0.0,0.0,5.670866012573242,0.0,0.0,0.0,0.2763910889625549,4.0,0.0,1.0
714660,290.9342041015625,297.1499938964844,293.1499938964844,0.0133132794871926,-711.1064453125,303.6952209472656,0.5448805093765259,0.050000000745058,0.0458489172160625,290.81915283203125,297.1499938964844,293.1499938964844,0.0131319025531411,-744.553466796875,304.13006591796875,0.5450020432472229,0.0519290678203105,0.0483070723712444,290.7605895996094,297.1499938964844,293.1499938964844,0.0259559787809848,-774.339599609375,304.10662841796875,0.6159905195236206,0.0805558413267135,0.0488191843032836,290.7147521972656,297.1499938964844,293.1499938964844,0.0562118738889694,-1586.5721435546875,304.0614318847656,0.7093139290809631,0.1165129765868187,0.1003763154149055,291.5180053710937,297.1499938964844,293.1499938964844,0.0077615519985556,-2640.015380859375,300.4331359863281,0.5448805093765259,0.050000000745058,0.2290248274803161,290.9765319824219,291.1499938964844,265.0708923339844,263.6080627441406,280.97027587890625,291.514892578125,290.9821472167969,1.0,0.159643605351448,1.0,1.0,0.997962236404419,1.0,-0.5668575763702393,0.2262093424797058,0.340648204088211,0.1272353678941726,0.0,0.0,0.2224235087633133,25.84336280822754,31.0,72.07527923583984,-5703.88720703125,35.265228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84503173828125,307.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17952.345703125,18000.0,0.0,0.0,0.09848153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560563892126083,0.1560606807470321,-4.295188773539849e-06,0.0,0.0001249340275535,0.0,0.0,6.214417934417725,0.0,0.0,0.0,0.2786230444908142,4.0,0.0,1.0
714720,290.9342041015625,297.1499938964844,293.1499938964844,0.0133132794871926,-711.1064453125,303.6952209472656,0.5448805093765259,0.050000000745058,0.0458489172160625,290.81915283203125,297.1499938964844,293.1499938964844,0.0131319025531411,-744.553466796875,304.13006591796875,0.5450020432472229,0.0519290678203105,0.0483070723712444,290.7605895996094,297.1499938964844,293.1499938964844,0.0259559787809848,-774.339599609375,304.10662841796875,0.6159905195236206,0.0805558413267135,0.0488191843032836,290.7147521972656,297.1499938964844,293.1499938964844,0.0562118738889694,-1586.5721435546875,304.0614318847656,0.7093139290809631,0.1165129765868187,0.1003763154149055,291.5180053710937,297.1499938964844,293.1499938964844,0.0077615519985556,-2640.015380859375,300.4331359863281,0.5448805093765259,0.050000000745058,0.2290248274803161,290.9765319824219,291.1499938964844,265.0708923339844,263.6080627441406,280.97027587890625,291.514892578125,290.9821472167969,1.0,0.159643605351448,1.0,1.0,0.997962236404419,1.0,-0.5668575763702393,0.2262093424797058,0.340648204088211,0.1272353678941726,0.0,0.0,0.2224235087633133,25.84336280822754,31.0,72.07527923583984,-5703.88720703125,35.265228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84503173828125,307.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17952.345703125,18000.0,0.0,0.0,0.09848153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560563892126083,0.1560606807470321,-4.295188773539849e-06,0.0,0.0001249340275535,0.0,0.0,6.214417934417725,0.0,0.0,0.0,0.2786230444908142,4.0,0.0,1.0
714780,290.9632873535156,297.1499938964844,293.1499938964844,0.0187331680208444,-849.4262084960938,304.1257629394531,0.6088834404945374,0.0690125450491905,0.0529494173824787,290.8883056640625,297.1499938964844,293.1499938964844,0.0458678118884563,-1372.4600830078125,304.0796203613281,0.6964054107666016,0.0971467420458793,0.0831299498677253,290.8982849121094,297.1499938964844,293.1499938964844,0.0579509511590004,-1195.7142333984375,304.0688781738281,0.7427421808242798,0.1133398413658142,0.0748270899057388,290.82666015625,297.1499938964844,293.1499938964844,0.0888914614915847,-2213.910400390625,304.037109375,0.8245296478271484,0.1555639505386352,0.1388734430074691,291.5520935058594,297.1499938964844,293.1499938964844,0.0083583025261759,-2785.73583984375,300.8881530761719,0.5754013061523438,0.050000000745058,0.2280572056770324,290.8670959472656,291.1499938964844,265.093017578125,263.6231994628906,280.87371826171875,291.54803466796875,290.8197631835937,1.0,0.1640583127737045,1.0,1.0,0.9975202083587646,1.0,-0.6934047341346741,0.2801952064037323,0.4132094979286194,0.1550740748643875,0.0,0.0,0.2639858722686767,21.84273338317871,34.0,-203.5364990234375,-6500.423828125,44.69380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6631164550781,306.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.609375,18000.0,0.0,0.0,0.0897422283887863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175105407834053,0.1751097291707992,-4.320207153796218e-06,0.0,0.0001138473162427,0.0,0.0,7.0522966384887695,0.0,0.0,0.0,0.2819009721279144,4.0,0.0,1.0
714840,290.9632873535156,297.1499938964844,293.1499938964844,0.0187331680208444,-849.4262084960938,304.1257629394531,0.6088834404945374,0.0690125450491905,0.0529494173824787,290.8883056640625,297.1499938964844,293.1499938964844,0.0458678118884563,-1372.4600830078125,304.0796203613281,0.6964054107666016,0.0971467420458793,0.0831299498677253,290.8982849121094,297.1499938964844,293.1499938964844,0.0579509511590004,-1195.7142333984375,304.0688781738281,0.7427421808242798,0.1133398413658142,0.0748270899057388,290.82666015625,297.1499938964844,293.1499938964844,0.0888914614915847,-2213.910400390625,304.037109375,0.8245296478271484,0.1555639505386352,0.1388734430074691,291.5520935058594,297.1499938964844,293.1499938964844,0.0083583025261759,-2785.73583984375,300.8881530761719,0.5754013061523438,0.050000000745058,0.2280572056770324,290.8670959472656,291.1499938964844,265.093017578125,263.6231994628906,280.87371826171875,291.54803466796875,290.8197631835937,1.0,0.1640583127737045,1.0,1.0,0.9975202083587646,1.0,-0.6934047341346741,0.2801952064037323,0.4132094979286194,0.1550740748643875,0.0,0.0,0.2639858722686767,21.84273338317871,34.0,-203.5364990234375,-6500.423828125,44.69380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6631164550781,306.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.609375,18000.0,0.0,0.0,0.0897422283887863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175105407834053,0.1751097291707992,-4.320207153796218e-06,0.0,0.0001138473162427,0.0,0.0,7.0522966384887695,0.0,0.0,0.0,0.2819009721279144,4.0,0.0,1.0
714900,291.0030517578125,297.1499938964844,293.1499938964844,0.0352706760168075,-1160.9522705078125,304.1000366210937,0.6959052681922913,0.088931068778038,0.0716690048575401,290.9515991210937,297.1499938964844,293.1499938964844,0.0579119659960269,-1620.19970703125,304.0699157714844,0.7631072998046875,0.1133816391229629,0.1002199947834014,290.9873046875,297.1499938964844,293.1499938964844,0.0690552964806556,-1349.4422607421875,304.06353759765625,0.7949560880661011,0.1243848353624343,0.0835010111331939,290.88629150390625,297.1499938964844,293.1499938964844,0.1040150001645088,-2514.935546875,304.0301513671875,0.8829394578933716,0.1732798814773559,0.1560122519731521,291.5755920410156,297.1499938964844,293.1499938964844,0.0086910463869571,-2870.864501953125,301.073486328125,0.5965288281440735,0.050000000745058,0.227525308728218,290.7154235839844,291.1499938964844,265.1041564941406,263.6308288574219,280.79571533203125,291.571044921875,290.6649169921875,1.0,0.1676342636346817,1.0,1.0,0.9972991943359376,1.0,-0.7667227387428284,0.3126048147678375,0.4541179239749908,0.1700736880302429,0.0,0.0,0.3079741895198822,19.70929718017578,34.0,-300.0503234863281,-7169.68798828125,51.29279708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3929443359375,306.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17798.52734375,18000.0,0.0,0.0,0.0876660794019699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005310654640197,0.2005354166030883,-4.351668849267298e-06,0.0,0.0001112135068979,0.0,0.0,8.202960014343262,0.0,0.0,0.0,0.2863553762435913,4.0,0.0,1.0
714960,291.0605163574219,297.1499938964844,293.1499938964844,0.0514413230121135,-1429.6275634765625,304.07989501953125,0.7640281915664673,0.1048530414700508,0.0875305905938148,291.0256652832031,297.1499938964844,293.1499938964844,0.0707571730017662,-1861.4085693359373,304.0612487792969,0.8208231925964355,0.1266922801733017,0.1141088008880615,291.0655212402344,297.1499938964844,293.1499938964844,0.078849546611309,-1490.1031494140625,304.0614318847656,0.841702401638031,0.1364044845104217,0.0913430601358413,290.9466247558594,297.1499938964844,293.1499938964844,0.1188613474369049,-2802.400390625,304.0249938964844,0.9453796148300172,0.1901098638772964,0.1722524017095565,291.6034240722656,297.1499938964844,293.1499938964844,0.0090171787887811,-2949.558837890625,301.25,0.6151679754257202,0.050000000745058,0.2271159887313842,290.5773620605469,291.1499938964844,265.1153259277344,263.63848876953125,280.7207946777344,291.5985107421875,290.5502014160156,1.0,0.171881690621376,1.0,1.0,0.9977640509605408,1.0,-0.8308411240577698,0.341704398393631,0.4891367256641388,0.1821950078010559,0.0,0.0,0.3602966368198395,18.154821395874023,25.0,-261.7750244140625,-7975.857421875,58.212440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9756774902344,306.9648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17650.599609375,18000.0,0.0,0.0,0.0877454355359077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408020794391632,0.2408064901828766,-4.415815055835992e-06,0.0,0.0001113141770474,0.0,0.0,10.14575481414795,0.0,0.0,0.0,0.2940929532051086,4.0,0.0,1.0
715020,291.18902587890625,297.1499938964844,293.1499938964844,0.0748186334967613,-1841.0462646484373,304.0649719238281,0.8581119179725647,0.1317529082298278,0.1129202172160148,291.18426513671875,297.1499938964844,293.1499938964844,0.0887493938207626,-2211.9228515625,304.0612487792969,0.8972941040992737,0.148345336318016,0.1356991529464721,291.1953430175781,297.1499938964844,293.1499938964844,0.098941333591938,-1782.666748046875,304.0575866699219,0.9267271161079408,0.1628624200820922,0.1093975305557251,291.03594970703125,297.1499938964844,293.1499938964844,0.108886681497097,-2613.36328125,304.0867614746094,0.9561768770217896,0.2276119440793991,0.1608856320381164,291.66705322265625,297.1499938964844,293.1499938964844,0.0095329619944095,-3046.00830078125,301.62506103515625,0.6345176696777344,0.050000000745058,0.2267296016216278,290.5637512207031,291.1499938964844,265.1376953125,263.65380859375,280.66021728515625,291.66192626953125,290.5899658203125,1.0,0.1760736554861068,1.0,1.0,0.9986938834190368,1.0,-0.8928969502449036,0.3704622983932495,0.522434651851654,0.193130150437355,0.0,0.0,0.4435738623142242,16.71645164489746,28.0,58.68227005004883,-9188.365234375,65.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,307.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17424.9375,18000.0,0.0,0.0,0.0946799591183662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392512798309326,0.3392559587955475,-4.677473498304607e-06,0.0,0.0001201113409479,0.0,0.0,15.802098274230955,0.0,0.0,0.0,0.3174319863319397,4.0,0.0,1.0
715080,291.18902587890625,297.1499938964844,293.1499938964844,0.0748186334967613,-1841.0462646484373,304.0649719238281,0.8581119179725647,0.1317529082298278,0.1129202172160148,291.18426513671875,297.1499938964844,293.1499938964844,0.0887493938207626,-2211.9228515625,304.0612487792969,0.8972941040992737,0.148345336318016,0.1356991529464721,291.1953430175781,297.1499938964844,293.1499938964844,0.098941333591938,-1782.666748046875,304.0575866699219,0.9267271161079408,0.1628624200820922,0.1093975305557251,291.03594970703125,297.1499938964844,293.1499938964844,0.108886681497097,-2613.36328125,304.0867614746094,0.9561768770217896,0.2276119440793991,0.1608856320381164,291.66705322265625,297.1499938964844,293.1499938964844,0.0095329619944095,-3046.00830078125,301.62506103515625,0.6345176696777344,0.050000000745058,0.2267296016216278,290.5637512207031,291.1499938964844,265.1376953125,263.65380859375,280.66021728515625,291.66192626953125,290.5899658203125,1.0,0.1760736554861068,1.0,1.0,0.9986938834190368,1.0,-0.8928969502449036,0.3704622983932495,0.522434651851654,0.193130150437355,0.0,0.0,0.4435738623142242,16.71645164489746,28.0,58.68227005004883,-9188.365234375,65.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,307.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17424.9375,18000.0,0.0,0.0,0.0946799591183662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392512798309326,0.3392559587955475,-4.677473498304607e-06,0.0,0.0001201113409479,0.0,0.0,15.802098274230955,0.0,0.0,0.0,0.3174319863319397,4.0,0.0,1.0
715140,291.3163452148437,297.1499938964844,293.1499938964844,0.0928002297878265,-2174.143798828125,304.0634460449219,0.9311581254005432,0.155613511800766,0.1348668336868286,291.337890625,297.1499938964844,293.1499938964844,0.1029049977660179,-2487.239501953125,304.0672607421875,0.9602614641189576,0.1670175939798355,0.154240608215332,291.31298828125,297.1499938964844,293.1499938964844,0.1151324063539505,-2012.5018310546875,304.06231689453125,0.9882927536964417,0.1885153800249099,0.124955378472805,291.0574645996094,297.1499938964844,293.1499938964844,0.0973715037107467,-2371.02294921875,304.12579345703125,0.9421234726905824,0.2767543196678161,0.1464021652936935,291.73193359375,297.1499938964844,293.1499938964844,0.0099499253556132,-3103.178955078125,302.0008239746094,0.6454682350158691,0.050000000745058,0.2265482693910598,290.7214660644531,291.1499938964844,265.1600036621094,263.6690673828125,280.6243896484375,291.7271728515625,290.729736328125,1.0,0.1818653345108032,1.0,1.0,0.9996236562728882,1.0,-0.9440749883651732,0.3947098851203918,0.5493651032447815,0.2012807130813598,0.0,0.0,0.4885808229446411,16.264461517333984,48.0,121.27945709228516,-9748.4091796875,73.90242004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4819641113281,306.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17506.798828125,18000.0,0.0,0.0,0.107760265469551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090960323810577,0.4091010391712188,-4.992270078219008e-06,0.0,0.0001367050572298,0.0,0.0,20.9995231628418,0.0,0.0,0.0,0.3384710848331451,4.0,0.0,1.0
715200,291.3163452148437,297.1499938964844,293.1499938964844,0.0928002297878265,-2174.143798828125,304.0634460449219,0.9311581254005432,0.155613511800766,0.1348668336868286,291.337890625,297.1499938964844,293.1499938964844,0.1029049977660179,-2487.239501953125,304.0672607421875,0.9602614641189576,0.1670175939798355,0.154240608215332,291.31298828125,297.1499938964844,293.1499938964844,0.1151324063539505,-2012.5018310546875,304.06231689453125,0.9882927536964417,0.1885153800249099,0.124955378472805,291.0574645996094,297.1499938964844,293.1499938964844,0.0973715037107467,-2371.02294921875,304.12579345703125,0.9421234726905824,0.2767543196678161,0.1464021652936935,291.73193359375,297.1499938964844,293.1499938964844,0.0099499253556132,-3103.178955078125,302.0008239746094,0.6454682350158691,0.050000000745058,0.2265482693910598,290.7214660644531,291.1499938964844,265.1600036621094,263.6690673828125,280.6243896484375,291.7271728515625,290.729736328125,1.0,0.1818653345108032,1.0,1.0,0.9996236562728882,1.0,-0.9440749883651732,0.3947098851203918,0.5493651032447815,0.2012807130813598,0.0,0.0,0.4885808229446411,16.264461517333984,48.0,121.27945709228516,-9748.4091796875,73.90242004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4819641113281,306.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17506.798828125,18000.0,0.0,0.0,0.107760265469551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090960323810577,0.4091010391712188,-4.992270078219008e-06,0.0,0.0001367050572298,0.0,0.0,20.9995231628418,0.0,0.0,0.0,0.3384710848331451,4.0,0.0,1.0
715260,291.43707275390625,297.1499938964844,293.1499938964844,0.1102190464735031,-2496.371826171875,304.0632629394531,0.9491326212882996,0.1775842010974884,0.1550585627555847,291.4993591308594,297.1499938964844,293.1499938964844,0.1148411780595779,-2714.993896484375,304.0750732421875,0.9599031805992126,0.1802489012479782,0.1684820055961609,291.3811340332031,297.1499938964844,293.1499938964844,0.1168695166707038,-2032.93505859375,304.08453369140625,0.9642911553382874,0.2212115675210952,0.1260991990566253,291.1029052734375,297.1499938964844,293.1499938964844,0.1172186061739921,-2756.0986328125,304.1009826660156,0.9642911553382874,0.3206599056720733,0.1707281023263931,291.7939453125,297.1499938964844,293.1499938964844,0.0104929190129041,-3192.638671875,302.33477783203125,0.6276813745498657,0.050000000745058,0.226854607462883,290.7447814941406,291.1499938964844,265.1820983886719,263.6842041015625,280.5595092773437,291.7896423339844,290.74041748046875,1.0,0.196213349699974,0.9992358088493348,0.9992358088493348,0.9997742176055908,1.0,-1.016706943511963,0.4294828772544861,0.5872241258621216,0.2126335650682449,0.0,0.0,0.5400995016098022,18.658206939697266,68.0,22.90269660949707,-10380.71484375,91.91123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29156494140625,306.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17377.466796875,18000.0,0.0,0.0,0.1247544139623642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854230880737304,0.4854284524917602,-5.364252501749434e-06,0.0,0.0001582638942636,0.0,0.0,27.75824737548828,0.0,0.0,0.0,0.3629561960697174,4.0,0.0,1.0
715320,291.43707275390625,297.1499938964844,293.1499938964844,0.1102190464735031,-2496.371826171875,304.0632629394531,0.9491326212882996,0.1775842010974884,0.1550585627555847,291.4993591308594,297.1499938964844,293.1499938964844,0.1148411780595779,-2714.993896484375,304.0750732421875,0.9599031805992126,0.1802489012479782,0.1684820055961609,291.3811340332031,297.1499938964844,293.1499938964844,0.1168695166707038,-2032.93505859375,304.08453369140625,0.9642911553382874,0.2212115675210952,0.1260991990566253,291.1029052734375,297.1499938964844,293.1499938964844,0.1172186061739921,-2756.0986328125,304.1009826660156,0.9642911553382874,0.3206599056720733,0.1707281023263931,291.7939453125,297.1499938964844,293.1499938964844,0.0104929190129041,-3192.638671875,302.33477783203125,0.6276813745498657,0.050000000745058,0.226854607462883,290.7447814941406,291.1499938964844,265.1820983886719,263.6842041015625,280.5595092773437,291.7896423339844,290.74041748046875,1.0,0.196213349699974,0.9992358088493348,0.9992358088493348,0.9997742176055908,1.0,-1.016706943511963,0.4294828772544861,0.5872241258621216,0.2126335650682449,0.0,0.0,0.5400995016098022,18.658206939697266,68.0,22.90269660949707,-10380.71484375,91.91123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29156494140625,306.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17377.466796875,18000.0,0.0,0.0,0.1247544139623642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854230880737304,0.4854284524917602,-5.364252501749434e-06,0.0,0.0001582638942636,0.0,0.0,27.75824737548828,0.0,0.0,0.0,0.3629561960697174,4.0,0.0,1.0
715380,291.5513610839844,297.1499938964844,293.1499938964844,0.1280682981014251,-2817.565673828125,304.0624084472656,0.9422518610954284,0.197803109884262,0.1737174540758133,291.6803894042969,297.1499938964844,293.1499938964844,0.1213579997420311,-2837.135498046875,304.0892639160156,0.925345778465271,0.1853342205286026,0.1745667904615402,291.4833679199219,297.1499938964844,293.1499938964844,0.1521482616662979,-2517.731201171875,304.04693603515625,0.9871657490730286,0.2454144060611724,0.1554297655820846,291.1929626464844,297.1499938964844,293.1499938964844,0.1524319648742675,-3411.58935546875,304.0580444335937,0.9871657490730286,0.354365199804306,0.2104393243789672,291.8571472167969,297.1499938964844,293.1499938964844,0.0111448196694254,-3307.01220703125,302.6285705566406,0.6005428433418274,0.050000000745058,0.2274251133203506,290.64959716796875,291.1499938964844,265.203857421875,263.6990966796875,280.4475402832031,291.8529663085937,290.63580322265625,1.0,0.2182743698358535,0.9984716176986694,0.9984716176986694,0.9999247193336488,1.0,-1.1299574375152588,0.4840176105499267,0.6459398865699768,0.2309689372777938,0.0,0.0,0.6121159195899963,22.979904174804688,88.0,-111.7548828125,-11390.3974609375,126.04217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.181640625,305.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16946.4453125,18000.0,0.0,0.0,0.1455247849225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980094075202942,0.5980154275894165,-6.00404655415332e-06,0.0,0.0001846132654463,0.0,0.0,40.314334869384766,0.0,0.0,0.0,0.4025112390518188,4.0,0.0,1.0
715440,291.5513610839844,297.1499938964844,293.1499938964844,0.1280682981014251,-2817.565673828125,304.0624084472656,0.9422518610954284,0.197803109884262,0.1737174540758133,291.6803894042969,297.1499938964844,293.1499938964844,0.1213579997420311,-2837.135498046875,304.0892639160156,0.925345778465271,0.1853342205286026,0.1745667904615402,291.4833679199219,297.1499938964844,293.1499938964844,0.1521482616662979,-2517.731201171875,304.04693603515625,0.9871657490730286,0.2454144060611724,0.1554297655820846,291.1929626464844,297.1499938964844,293.1499938964844,0.1524319648742675,-3411.58935546875,304.0580444335937,0.9871657490730286,0.354365199804306,0.2104393243789672,291.8571472167969,297.1499938964844,293.1499938964844,0.0111448196694254,-3307.01220703125,302.6285705566406,0.6005428433418274,0.050000000745058,0.2274251133203506,290.64959716796875,291.1499938964844,265.203857421875,263.6990966796875,280.4475402832031,291.8529663085937,290.63580322265625,1.0,0.2182743698358535,0.9984716176986694,0.9984716176986694,0.9999247193336488,1.0,-1.1299574375152588,0.4840176105499267,0.6459398865699768,0.2309689372777938,0.0,0.0,0.6121159195899963,22.979904174804688,88.0,-111.7548828125,-11390.3974609375,126.04217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.181640625,305.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16946.4453125,18000.0,0.0,0.0,0.1455247849225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980094075202942,0.5980154275894165,-6.00404655415332e-06,0.0,0.0001846132654463,0.0,0.0,40.314334869384766,0.0,0.0,0.0,0.4025112390518188,4.0,0.0,1.0
715500,291.6065979003906,297.1499938964844,293.1499938964844,0.1369766741991043,-2974.502685546875,304.0621643066406,0.9310381412506104,0.2072106599807739,0.1824551373720169,291.75396728515625,297.1499938964844,293.1499938964844,0.125044897198677,-2906.437255859375,304.09356689453125,0.9042041897773744,0.1894915103912353,0.1778625547885894,291.5535583496094,297.1499938964844,293.1499938964844,0.1764466911554336,-2837.596923828125,304.02154541015625,0.9963901042938232,0.2527569234371185,0.1745227426290512,291.2547302246094,297.1499938964844,293.1499938964844,0.1754016131162643,-3822.824462890625,304.0329895019531,0.9950933456420898,0.3670327365398407,0.2350493967533111,291.8905944824219,297.1499938964844,293.1499938964844,0.0114954113960266,-3367.8515625,302.7610778808594,0.582794189453125,0.050000000745058,0.2278499454259872,290.5807189941406,291.1499938964844,265.2145690917969,263.7064208984375,280.3896179199219,291.8864440917969,290.5663146972656,1.0,0.2317977994680404,0.9980894923210144,0.9980894923210144,1.0,1.0,-1.19745671749115,0.516538679599762,0.6809180974960327,0.2426581531763076,0.0,0.0,0.6569234132766724,26.07609748840332,88.0,-152.80130004882812,-12024.001953125,150.5421600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6399841308594,305.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,16620.025390625,18000.0,0.0,0.0,0.1574216485023498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758731007575989,0.6758796572685242,-6.5325521063641645e-06,0.0,0.000199705682462,0.0,0.0,51.23668670654297,0.0,0.0,0.0,0.4323249459266662,4.0,0.0,1.0
