time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6605529785156,297.1499938964844,293.1499938964844,0.1457721889019012,-3127.27978515625,304.0621337890625,0.907482385635376,0.2161602973937988,0.1908332705497741,291.8183288574219,297.1499938964844,293.1499938964844,0.129830852150917,-2996.0537109375,304.0950927734375,0.8776962161064148,0.1945279091596603,0.1823815703392028,291.6210632324219,297.1499938964844,293.1499938964844,0.1839224994182586,-2932.689697265625,304.03125,0.9729607105255128,0.2597068846225738,0.1793606877326965,291.3289794921875,297.1499938964844,293.1499938964844,0.2069077938795089,-4369.88671875,303.9971008300781,0.9990000128746032,0.3764772117137909,0.2679837942123413,291.9252624511719,297.1499938964844,293.1499938964844,0.0118714040145277,-3431.51953125,302.8851013183594,0.5575807094573975,0.050000000745058,0.2285707145929336,290.5096130371094,291.1499938964844,265.22515869140625,263.7136535644531,280.3488464355469,291.9211730957031,290.4976806640625,1.0,0.2464387267827987,0.9973137378692628,0.9973137378692628,1.0,1.0,-1.259044885635376,0.5461037158966064,0.7129412293434143,0.2541225552558899,0.0,0.0,0.7067780494689941,30.735414505004883,108.0,-165.51768493652344,-12637.1826171875,179.0885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.10797119140625,305.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,16263.9287109375,18000.0,0.0,0.0,0.1702972501516342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675910592079163,0.7675983309745789,-7.255967830133159e-06,0.0,0.0002160397125408,0.0,0.0,66.91475677490234,0.0,0.0,0.0,0.4697345197200775,4.0,0.0,1.0
715620,291.7652282714844,297.1499938964844,293.1499938964844,0.1625174731016159,-3412.141357421875,304.06353759765625,0.8659044504165649,0.2326696664094925,0.2064355909824371,291.9318542480469,297.1499938964844,293.1499938964844,0.1405325531959533,-3193.7294921875,304.09552001953125,0.8330691456794739,0.2052242457866668,0.192772164940834,291.7290954589844,297.1499938964844,293.1499938964844,0.2012915164232254,-3150.05224609375,304.0415954589844,0.919802725315094,0.2765009999275207,0.1908836811780929,291.5054626464844,297.1499938964844,293.1499938964844,0.2722813487052917,-5452.14111328125,303.9393005371094,0.9990000128746032,0.3868969976902008,0.3329136073589325,291.9979858398437,297.1499938964844,293.1499938964844,0.0126369046047329,-3553.82666015625,303.1103820800781,0.512664258480072,0.050000000745058,0.2305108606815338,290.3935241699219,291.1499938964844,265.245849609375,263.72784423828125,280.30194091796875,291.9940185546875,290.3831787109375,1.0,0.2783000767230987,0.9957622289657592,0.9957622289657592,1.0,1.0,-1.3843404054641724,0.6053711771965027,0.7789692282676697,0.2816431224346161,0.0,0.0,0.8154491186141968,42.972782135009766,111.0,-162.6667938232422,-13814.9453125,251.7624969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1194763183594,304.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15775.052734375,18000.0,0.0,0.0,0.1983705163002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973959743976593,0.973969042301178,-9.327870429842733e-06,0.0,0.0002516535460017,0.0,0.0,115.91291046142578,0.0,0.0,0.0,0.5604658126831055,4.0,0.0,1.0
715680,291.7652282714844,297.1499938964844,293.1499938964844,0.1625174731016159,-3412.141357421875,304.06353759765625,0.8659044504165649,0.2326696664094925,0.2064355909824371,291.9318542480469,297.1499938964844,293.1499938964844,0.1405325531959533,-3193.7294921875,304.09552001953125,0.8330691456794739,0.2052242457866668,0.192772164940834,291.7290954589844,297.1499938964844,293.1499938964844,0.2012915164232254,-3150.05224609375,304.0415954589844,0.919802725315094,0.2765009999275207,0.1908836811780929,291.5054626464844,297.1499938964844,293.1499938964844,0.2722813487052917,-5452.14111328125,303.9393005371094,0.9990000128746032,0.3868969976902008,0.3329136073589325,291.9979858398437,297.1499938964844,293.1499938964844,0.0126369046047329,-3553.82666015625,303.1103820800781,0.512664258480072,0.050000000745058,0.2305108606815338,290.3935241699219,291.1499938964844,265.245849609375,263.72784423828125,280.30194091796875,291.9940185546875,290.3831787109375,1.0,0.2783000767230987,0.9957622289657592,0.9957622289657592,1.0,1.0,-1.3843404054641724,0.6053711771965027,0.7789692282676697,0.2816431224346161,0.0,0.0,0.8154491186141968,42.972782135009766,111.0,-162.6667938232422,-13814.9453125,251.7624969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1194763183594,304.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15775.052734375,18000.0,0.0,0.0,0.1983705163002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973959743976593,0.973969042301178,-9.327870429842733e-06,0.0,0.0002516535460017,0.0,0.0,115.91291046142578,0.0,0.0,0.0,0.5604658126831055,4.0,0.0,1.0
715740,291.8646850585937,297.1499938964844,293.1499938964844,0.1784795075654983,-3677.499267578125,304.0657958984375,0.8372352719306946,0.2475840449333191,0.2205826938152313,292.0335388183594,297.1499938964844,293.1499938964844,0.151453211903572,-3392.12939453125,304.0954895019531,0.8019596934318542,0.2154536992311477,0.2030297964811325,291.82391357421875,297.1499938964844,293.1499938964844,0.2199698686599731,-3379.864990234375,304.04656982421875,0.8848769068717957,0.2932603657245636,0.2030124813318252,291.685546875,297.1499938964844,293.1499938964844,0.3159741163253784,-6123.75439453125,303.9403381347656,0.9834245443344116,0.3919815123081207,0.3701937198638916,292.0743713378906,297.1499938964844,293.1499938964844,0.0134241543710231,-3673.396728515625,303.3017578125,0.4835914373397827,0.050000000745058,0.2327608913183212,290.27606201171875,291.1499938964844,265.26580810546875,263.74151611328125,280.2999267578125,292.0705261230469,290.2696838378906,1.0,0.3050146400928497,0.994210720062256,0.994210720062256,1.0,1.0,-1.4769892692565918,0.6489142179489136,0.8280750513076782,0.3042847514152527,0.0,0.0,0.9401485919952391,56.559200286865234,114.0,-146.28121948242188,-14656.6318359375,324.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3155517578125,304.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15780.7001953125,19080.0,0.0,0.0,0.2282277941703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177443027496338,1.1774550676345823,-1.1987529433099551e-05,0.0,0.0002895306097343,0.0,0.0,187.2416534423828,0.0,0.0,0.0,0.6702181696891785,4.0,0.0,1.0
715800,291.8646850585937,297.1499938964844,293.1499938964844,0.1784795075654983,-3677.499267578125,304.0657958984375,0.8372352719306946,0.2475840449333191,0.2205826938152313,292.0335388183594,297.1499938964844,293.1499938964844,0.151453211903572,-3392.12939453125,304.0954895019531,0.8019596934318542,0.2154536992311477,0.2030297964811325,291.82391357421875,297.1499938964844,293.1499938964844,0.2199698686599731,-3379.864990234375,304.04656982421875,0.8848769068717957,0.2932603657245636,0.2030124813318252,291.685546875,297.1499938964844,293.1499938964844,0.3159741163253784,-6123.75439453125,303.9403381347656,0.9834245443344116,0.3919815123081207,0.3701937198638916,292.0743713378906,297.1499938964844,293.1499938964844,0.0134241543710231,-3673.396728515625,303.3017578125,0.4835914373397827,0.050000000745058,0.2327608913183212,290.27606201171875,291.1499938964844,265.26580810546875,263.74151611328125,280.2999267578125,292.0705261230469,290.2696838378906,1.0,0.3050146400928497,0.994210720062256,0.994210720062256,1.0,1.0,-1.4769892692565918,0.6489142179489136,0.8280750513076782,0.3042847514152527,0.0,0.0,0.9401485919952391,56.559200286865234,114.0,-146.28121948242188,-14656.6318359375,324.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3155517578125,304.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15780.7001953125,19080.0,0.0,0.0,0.2282277941703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177443027496338,1.1774550676345823,-1.1987529433099551e-05,0.0,0.0002895306097343,0.0,0.0,187.2416534423828,0.0,0.0,0.0,0.6702181696891785,4.0,0.0,1.0
715860,291.9587707519531,297.1499938964844,293.1499938964844,0.1922717988491058,-3900.484619140625,304.0708923339844,0.817608654499054,0.2610638439655304,0.2334518283605575,292.1250915527344,297.1499938964844,293.1499938964844,0.1610849499702453,-3562.7685546875,304.0976257324219,0.7787802815437317,0.2251634895801544,0.2128286361694336,291.91278076171875,297.1499938964844,293.1499938964844,0.2365452647209167,-3578.415283203125,304.05340576171875,0.8619303703308105,0.3088322579860687,0.2144462764263153,291.8046264648437,297.1499938964844,293.1499938964844,0.3299621045589447,-6324.47509765625,303.9857482910156,0.9501367807388306,0.4048485159873962,0.3808653354644775,292.1502380371094,297.1499938964844,293.1499938964844,0.0141279269009828,-3766.217041015625,303.473876953125,0.456049770116806,0.050000000745058,0.2351308763027191,290.2499389648437,291.1499938964844,265.284912109375,263.754638671875,280.3198547363281,292.1466979980469,290.2462158203125,1.0,0.3262018859386444,0.9921318888664246,0.9921318888664246,1.0,1.0,-1.5322773456573486,0.6748008131980896,0.8574764728546143,0.3185693919658661,0.0,0.0,1.0,70.22648620605469,117.0,-71.05039978027344,-15203.2939453125,387.2709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8304748535156,304.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17623.314453125,19080.0,0.0,0.0,0.2575067579746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348681092262268,1.3486961126327517,-1.5031005204946268e-05,0.0,0.0003266740241087,0.0,0.0,272.873291015625,0.0,0.0,0.0,0.7389104962348938,4.0,0.0,1.0
715920,291.9587707519531,297.1499938964844,293.1499938964844,0.1922717988491058,-3900.484619140625,304.0708923339844,0.817608654499054,0.2610638439655304,0.2334518283605575,292.1250915527344,297.1499938964844,293.1499938964844,0.1610849499702453,-3562.7685546875,304.0976257324219,0.7787802815437317,0.2251634895801544,0.2128286361694336,291.91278076171875,297.1499938964844,293.1499938964844,0.2365452647209167,-3578.415283203125,304.05340576171875,0.8619303703308105,0.3088322579860687,0.2144462764263153,291.8046264648437,297.1499938964844,293.1499938964844,0.3299621045589447,-6324.47509765625,303.9857482910156,0.9501367807388306,0.4048485159873962,0.3808653354644775,292.1502380371094,297.1499938964844,293.1499938964844,0.0141279269009828,-3766.217041015625,303.473876953125,0.456049770116806,0.050000000745058,0.2351308763027191,290.2499389648437,291.1499938964844,265.284912109375,263.754638671875,280.3198547363281,292.1466979980469,290.2462158203125,1.0,0.3262018859386444,0.9921318888664246,0.9921318888664246,1.0,1.0,-1.5322773456573486,0.6748008131980896,0.8574764728546143,0.3185693919658661,0.0,0.0,1.0,70.22648620605469,117.0,-71.05039978027344,-15203.2939453125,387.2709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8304748535156,304.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17623.314453125,19080.0,0.0,0.0,0.2575067579746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348681092262268,1.3486961126327517,-1.5031005204946268e-05,0.0,0.0003266740241087,0.0,0.0,272.873291015625,0.0,0.0,0.0,0.7389104962348938,4.0,0.0,1.0
715980,292.04656982421875,297.1499938964844,293.1499938964844,0.2059576362371444,-4119.25390625,304.0744323730469,0.808882474899292,0.2734304070472717,0.2451121807098388,292.2074279785156,297.1499938964844,293.1499938964844,0.1710442453622818,-3737.958740234375,304.09844970703125,0.7684260010719299,0.2344185709953308,0.2220409065485,291.9959716796875,297.1499938964844,293.1499938964844,0.253240555524826,-3776.20654296875,304.0577392578125,0.8523684144020081,0.3233009874820709,0.2249694168567657,291.8954467773437,297.1499938964844,293.1499938964844,0.3500481247901916,-6616.4853515625,304.0066833496094,0.9344338178634644,0.4204941689968109,0.3956289291381836,292.220703125,297.1499938964844,293.1499938964844,0.0148636056110262,-3862.470703125,303.6325378417969,0.4376570582389831,0.050000000745058,0.2369411140680313,290.17388916015625,291.1499938964844,265.3030090332031,263.76708984375,280.33642578125,292.2176208496094,290.1678161621094,1.0,0.3436765372753143,0.9900530576705932,0.9900530576705932,1.0,1.0,-1.5898665189743042,0.7019902467727661,0.8878762722015381,0.3331702351570129,0.0,0.0,1.0,80.98330688476562,120.0,-99.01143646240234,-15594.0322265625,447.1715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.716552734375,304.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18664.900390625,19080.0,0.0,0.0,0.2842710018157959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3895539045333862,1.389569878578186,-1.5946188796078786e-05,0.0,0.0003606272221077,0.0,0.0,298.3199768066406,0.0,0.0,0.0,0.7592518925666809,4.0,0.0,1.0
716040,292.04656982421875,297.1499938964844,293.1499938964844,0.2059576362371444,-4119.25390625,304.0744323730469,0.808882474899292,0.2734304070472717,0.2451121807098388,292.2074279785156,297.1499938964844,293.1499938964844,0.1710442453622818,-3737.958740234375,304.09844970703125,0.7684260010719299,0.2344185709953308,0.2220409065485,291.9959716796875,297.1499938964844,293.1499938964844,0.253240555524826,-3776.20654296875,304.0577392578125,0.8523684144020081,0.3233009874820709,0.2249694168567657,291.8954467773437,297.1499938964844,293.1499938964844,0.3500481247901916,-6616.4853515625,304.0066833496094,0.9344338178634644,0.4204941689968109,0.3956289291381836,292.220703125,297.1499938964844,293.1499938964844,0.0148636056110262,-3862.470703125,303.6325378417969,0.4376570582389831,0.050000000745058,0.2369411140680313,290.17388916015625,291.1499938964844,265.3030090332031,263.76708984375,280.33642578125,292.2176208496094,290.1678161621094,1.0,0.3436765372753143,0.9900530576705932,0.9900530576705932,1.0,1.0,-1.5898665189743042,0.7019902467727661,0.8878762722015381,0.3331702351570129,0.0,0.0,1.0,80.98330688476562,120.0,-99.01143646240234,-15594.0322265625,447.1715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.716552734375,304.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18664.900390625,19080.0,0.0,0.0,0.2842710018157959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3895539045333862,1.389569878578186,-1.5946188796078786e-05,0.0,0.0003606272221077,0.0,0.0,298.3199768066406,0.0,0.0,0.0,0.7592518925666809,4.0,0.0,1.0
716100,292.0879211425781,297.1499938964844,293.1499938964844,0.2125283479690551,-4223.0068359375,304.07623291015625,0.8065585494041443,0.2792873978614807,0.2506006062030792,292.24542236328125,297.1499938964844,293.1499938964844,0.1759092658758163,-3822.63525390625,304.0989990234375,0.7656159400939941,0.2388971149921417,0.2264730930328369,292.0352478027344,297.1499938964844,293.1499938964844,0.2613146305084228,-3870.6875,304.0598449707031,0.8499569892883301,0.330207496881485,0.2299636155366897,291.9362487792969,297.1499938964844,293.1499938964844,0.360271543264389,-6764.49755859375,304.0141296386719,0.9301769733428956,0.4283712208271026,0.4032080471515655,292.25299072265625,297.1499938964844,293.1499938964844,0.0152309332042932,-3907.86328125,303.71124267578125,0.4314321875572204,0.050000000745058,0.2376996725797653,290.1370849609375,291.1499938964844,265.3116455078125,263.7730407714844,280.3436279296875,292.2501525878906,290.1324768066406,1.0,0.351317286491394,0.9890136122703552,0.9890136122703552,1.0,1.0,-1.6177830696105957,0.715198814868927,0.9025842547416688,0.3403003811836242,0.0,0.0,1.0,85.58076477050781,120.0,-95.5574722290039,-15821.01953125,475.9131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78289794921875,304.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18861.38671875,20160.0,0.0,0.0,0.2964189648628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968507051467896,1.396866798400879,-1.611408697499428e-05,0.0,0.0003760381659958,0.0,0.0,303.04412841796875,0.0,0.0,0.0,0.7779123187065125,4.0,0.0,1.0
716160,292.12762451171875,297.1499938964844,293.1499938964844,0.2185204476118087,-4316.35302734375,304.0787658691406,0.8051515221595764,0.2849466800689697,0.2558914721012115,292.281494140625,297.1499938964844,293.1499938964844,0.1803527623414993,-3898.953369140625,304.1001892089844,0.7638038992881775,0.2432708293199539,0.230792686343193,292.0729675292969,297.1499938964844,293.1499938964844,0.268715888261795,-3956.132080078125,304.06280517578125,0.8485407829284668,0.3369180858135223,0.2348046898841858,291.9750366210937,297.1499938964844,293.1499938964844,0.3697049021720886,-6899.376953125,304.0216979980469,0.9274228811264038,0.4361281394958496,0.4106993377208709,292.2832336425781,297.1499938964844,293.1499938964844,0.0155663024634122,-3945.22412109375,303.7909240722656,0.4264592826366424,0.050000000745058,0.2383793443441391,290.1240234375,291.1499938964844,265.3199768066406,263.7787780761719,280.3500366210937,292.2806396484375,290.1241149902344,1.0,0.3583604991436004,0.988210380077362,0.988210380077362,1.0,1.0,-1.6449438333511353,0.7280741333961487,0.9168697595596312,0.3472707271575928,0.0,0.0,1.0,89.75360870361328,108.0,-55.5535888671875,-16141.84375,503.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9075012207031,304.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,19706.830078125,20160.0,0.0,0.0,0.3077911734580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4278137683868408,1.427830696105957,-1.6836385839269497e-05,0.0,0.0003904650220647,0.0,0.0,323.6464233398437,0.0,0.0,0.0,0.7801885604858398,4.0,0.0,1.0
716220,292.2020874023437,297.1499938964844,293.1499938964844,0.2292768955230713,-4481.560546875,304.0845947265625,0.8126168847084045,0.2957378923892975,0.2657560408115387,292.3482971191406,297.1499938964844,293.1499938964844,0.1883392632007599,-4034.26806640625,304.103515625,0.7700835466384888,0.2517174482345581,0.2389085590839386,292.1439208984375,297.1499938964844,293.1499938964844,0.2821512222290039,-4109.072265625,304.0694885253906,0.8562947511672974,0.3498144447803497,0.2439317554235458,292.04766845703125,297.1499938964844,293.1499938964844,0.3869115710258484,-7142.4091796875,304.0357360839844,0.9362006187438964,0.4511608183383941,0.4250297546386719,292.3377685546875,297.1499938964844,293.1499938964844,0.0160854049026966,-3993.566162109375,303.9521789550781,0.4246090054512024,0.050000000745058,0.2386498004198074,290.1326599121094,291.1499938964844,265.335693359375,263.7896728515625,280.3616943359375,292.3355712890625,290.1350402832031,1.0,0.3657946586608886,0.986603856086731,0.986603856086731,1.0,1.0,-1.695022463798523,0.7518544793128967,0.9431679844856262,0.3601943254470825,0.0,0.0,1.0,92.23138427734376,96.0,2.1757726669311523,-16718.93359375,542.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3028259277344,304.5283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20036.849609375,20160.0,0.0,0.0,0.3280751407146454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439719557762146,1.4397367238998413,-1.711833647277672e-05,0.0,0.0004161972901783,0.0,0.0,331.8103332519531,0.0,0.0,0.0,0.7861543893814087,4.0,0.0,1.0
716280,292.2020874023437,297.1499938964844,293.1499938964844,0.2292768955230713,-4481.560546875,304.0845947265625,0.8126168847084045,0.2957378923892975,0.2657560408115387,292.3482971191406,297.1499938964844,293.1499938964844,0.1883392632007599,-4034.26806640625,304.103515625,0.7700835466384888,0.2517174482345581,0.2389085590839386,292.1439208984375,297.1499938964844,293.1499938964844,0.2821512222290039,-4109.072265625,304.0694885253906,0.8562947511672974,0.3498144447803497,0.2439317554235458,292.04766845703125,297.1499938964844,293.1499938964844,0.3869115710258484,-7142.4091796875,304.0357360839844,0.9362006187438964,0.4511608183383941,0.4250297546386719,292.3377685546875,297.1499938964844,293.1499938964844,0.0160854049026966,-3993.566162109375,303.9521789550781,0.4246090054512024,0.050000000745058,0.2386498004198074,290.1326599121094,291.1499938964844,265.335693359375,263.7896728515625,280.3616943359375,292.3355712890625,290.1350402832031,1.0,0.3657946586608886,0.986603856086731,0.986603856086731,1.0,1.0,-1.695022463798523,0.7518544793128967,0.9431679844856262,0.3601943254470825,0.0,0.0,1.0,92.23138427734376,96.0,2.1757726669311523,-16718.93359375,542.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3028259277344,304.5283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20036.849609375,20160.0,0.0,0.0,0.3280751407146454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439719557762146,1.4397367238998413,-1.711833647277672e-05,0.0,0.0004161972901783,0.0,0.0,331.8103332519531,0.0,0.0,0.0,0.7861543893814087,4.0,0.0,1.0
716340,292.2705078125,297.1499938964844,293.1499938964844,0.2384248524904251,-4619.36328125,304.0911560058594,0.827152669429779,0.3058753311634063,0.2748511731624603,292.4085388183594,297.1499938964844,293.1499938964844,0.1951566338539123,-4147.58544921875,304.107666015625,0.7843098640441895,0.2598040997982025,0.2464888244867324,292.20916748046875,297.1499938964844,293.1499938964844,0.2937613427639007,-4238.7587890625,304.0769958496094,0.8726810812950134,0.3620619475841522,0.2524627149105072,292.1146240234375,297.1499938964844,293.1499938964844,0.4017344713211059,-7348.1259765625,304.0491027832031,0.955299198627472,0.4655041098594665,0.438536673784256,292.3848876953125,297.1499938964844,293.1499938964844,0.0164473224431276,-4014.991943359375,304.11529541015625,0.428834855556488,0.050000000745058,0.2380402684211731,290.1848449707031,291.1499938964844,265.3500061035156,263.79962158203125,280.3713073730469,292.383056640625,290.19024658203125,1.0,0.3685926795005798,0.9849973917007446,0.9849973917007446,1.0,1.0,-1.7407736778259275,0.7736304998397827,0.9671431183815002,0.3720473647117615,0.0,0.0,1.0,89.95500183105469,84.0,62.85684967041016,-17337.146484375,565.9119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.833984375,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,20126.966796875,21240.0,0.0,0.0,0.3451193869113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429535865783691,1.4429707527160645,-1.71953270182712e-05,0.0,0.0004378196899779,0.0,0.0,334.0513610839844,0.0,0.0,0.0,0.8027743697166443,4.0,0.0,1.0
716400,292.2705078125,297.1499938964844,293.1499938964844,0.2384248524904251,-4619.36328125,304.0911560058594,0.827152669429779,0.3058753311634063,0.2748511731624603,292.4085388183594,297.1499938964844,293.1499938964844,0.1951566338539123,-4147.58544921875,304.107666015625,0.7843098640441895,0.2598040997982025,0.2464888244867324,292.20916748046875,297.1499938964844,293.1499938964844,0.2937613427639007,-4238.7587890625,304.0769958496094,0.8726810812950134,0.3620619475841522,0.2524627149105072,292.1146240234375,297.1499938964844,293.1499938964844,0.4017344713211059,-7348.1259765625,304.0491027832031,0.955299198627472,0.4655041098594665,0.438536673784256,292.3848876953125,297.1499938964844,293.1499938964844,0.0164473224431276,-4014.991943359375,304.11529541015625,0.428834855556488,0.050000000745058,0.2380402684211731,290.1848449707031,291.1499938964844,265.3500061035156,263.79962158203125,280.3713073730469,292.383056640625,290.19024658203125,1.0,0.3685926795005798,0.9849973917007446,0.9849973917007446,1.0,1.0,-1.7407736778259275,0.7736304998397827,0.9671431183815002,0.3720473647117615,0.0,0.0,1.0,89.95500183105469,84.0,62.85684967041016,-17337.146484375,565.9119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.833984375,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,20126.966796875,21240.0,0.0,0.0,0.3451193869113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429535865783691,1.4429707527160645,-1.71953270182712e-05,0.0,0.0004378196899779,0.0,0.0,334.0513610839844,0.0,0.0,0.0,0.8027743697166443,4.0,0.0,1.0
716460,292.3340759277344,297.1499938964844,293.1499938964844,0.2457154691219329,-4726.7373046875,304.0985717773437,0.8548599481582642,0.3152655065059662,0.2830642759799957,292.46337890625,297.1499938964844,293.1499938964844,0.200617104768753,-4236.30908203125,304.11260986328125,0.812153160572052,0.2674663066864013,0.2534372806549072,292.2700500488281,297.1499938964844,293.1499938964844,0.3032563030719757,-4342.6064453125,304.0854187011719,0.9046931862831116,0.373553603887558,0.2603080570697784,292.1772766113281,297.1499938964844,293.1499938964844,0.4138072431087494,-7512.2568359375,304.0624694824219,0.9871464371681212,0.4790259003639221,0.4510546326637268,292.4291381835937,297.1499938964844,293.1499938964844,0.0197084248065948,-4392.8134765625,304.1423034667969,0.470797449350357,0.0582579895853996,0.2623079121112823,290.2826538085937,291.1499938964844,265.36151123046875,263.8074951171875,280.3647155761719,292.4271850585937,290.2866516113281,1.0,0.3693179488182068,0.983310341835022,0.983310341835022,1.0,1.0,-1.812537789344788,0.8079987168312073,1.004539132118225,0.3904446959495544,0.0,0.0,1.0,81.82328796386719,72.0,101.90080261230467,-18243.79296875,590.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3962097167969,305.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.9453125,21240.0,0.0,0.0,0.359624832868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760535955429075,1.47607159614563,-1.7993264918914065e-05,0.0,0.0004562213434837,0.0,0.0,357.5713806152344,0.0,0.0,0.0,0.8060746192932129,4.0,0.0,1.0
716520,292.3340759277344,297.1499938964844,293.1499938964844,0.2457154691219329,-4726.7373046875,304.0985717773437,0.8548599481582642,0.3152655065059662,0.2830642759799957,292.46337890625,297.1499938964844,293.1499938964844,0.200617104768753,-4236.30908203125,304.11260986328125,0.812153160572052,0.2674663066864013,0.2534372806549072,292.2700500488281,297.1499938964844,293.1499938964844,0.3032563030719757,-4342.6064453125,304.0854187011719,0.9046931862831116,0.373553603887558,0.2603080570697784,292.1772766113281,297.1499938964844,293.1499938964844,0.4138072431087494,-7512.2568359375,304.0624694824219,0.9871464371681212,0.4790259003639221,0.4510546326637268,292.4291381835937,297.1499938964844,293.1499938964844,0.0197084248065948,-4392.8134765625,304.1423034667969,0.470797449350357,0.0582579895853996,0.2623079121112823,290.2826538085937,291.1499938964844,265.36151123046875,263.8074951171875,280.3647155761719,292.4271850585937,290.2866516113281,1.0,0.3693179488182068,0.983310341835022,0.983310341835022,1.0,1.0,-1.812537789344788,0.8079987168312073,1.004539132118225,0.3904446959495544,0.0,0.0,1.0,81.82328796386719,72.0,101.90080261230467,-18243.79296875,590.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3962097167969,305.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.9453125,21240.0,0.0,0.0,0.359624832868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760535955429075,1.47607159614563,-1.7993264918914065e-05,0.0,0.0004562213434837,0.0,0.0,357.5713806152344,0.0,0.0,0.0,0.8060746192932129,4.0,0.0,1.0
716580,292.39312744140625,297.1499938964844,293.1499938964844,0.2529860734939575,-4834.23046875,304.1036071777344,0.8858323097229004,0.3239529132843017,0.2906541526317596,292.5128479003906,297.1499938964844,293.1499938964844,0.2063159942626953,-4329.51953125,304.1156005859375,0.8395110368728638,0.2748259007930755,0.2600831389427185,292.3271484375,297.1499938964844,293.1499938964844,0.3127833008766174,-4447.10986328125,304.09112548828125,0.9425191283226012,0.3842635154724121,0.2676221430301666,292.2216491699219,297.1499938964844,293.1499938964844,0.4006158411502838,-7296.3251953125,304.11639404296875,0.9990000128746032,0.4945692121982574,0.4382387697696686,292.4807434082031,297.1499938964844,293.1499938964844,0.0254490654915571,-4983.54345703125,304.13543701171875,0.5094094276428223,0.0660694390535354,0.2983561754226684,290.3414001464844,291.1499938964844,265.3691101074219,263.8123779296875,280.3712463378906,292.4786682128906,290.3480834960937,1.0,0.3684946000576019,0.9816232919692992,0.9816232919692992,1.0,1.0,-1.866348147392273,0.8336700797080994,1.0326781272888184,0.4048343896865845,0.0,0.0,1.0,74.19689178466797,60.0,102.43891143798828,-18929.71484375,604.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9176025390625,305.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.58203125,21240.0,0.0,0.0,0.3723825514316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480659246444702,1.480677366256714,-1.810572757676709e-05,0.0,0.0004724058380816,0.0,0.0,360.9290161132813,0.0,0.0,0.0,0.8083786964416504,4.0,0.0,1.0
716640,292.39312744140625,297.1499938964844,293.1499938964844,0.2529860734939575,-4834.23046875,304.1036071777344,0.8858323097229004,0.3239529132843017,0.2906541526317596,292.5128479003906,297.1499938964844,293.1499938964844,0.2063159942626953,-4329.51953125,304.1156005859375,0.8395110368728638,0.2748259007930755,0.2600831389427185,292.3271484375,297.1499938964844,293.1499938964844,0.3127833008766174,-4447.10986328125,304.09112548828125,0.9425191283226012,0.3842635154724121,0.2676221430301666,292.2216491699219,297.1499938964844,293.1499938964844,0.4006158411502838,-7296.3251953125,304.11639404296875,0.9990000128746032,0.4945692121982574,0.4382387697696686,292.4807434082031,297.1499938964844,293.1499938964844,0.0254490654915571,-4983.54345703125,304.13543701171875,0.5094094276428223,0.0660694390535354,0.2983561754226684,290.3414001464844,291.1499938964844,265.3691101074219,263.8123779296875,280.3712463378906,292.4786682128906,290.3480834960937,1.0,0.3684946000576019,0.9816232919692992,0.9816232919692992,1.0,1.0,-1.866348147392273,0.8336700797080994,1.0326781272888184,0.4048343896865845,0.0,0.0,1.0,74.19689178466797,60.0,102.43891143798828,-18929.71484375,604.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9176025390625,305.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.58203125,21240.0,0.0,0.0,0.3723825514316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480659246444702,1.480677366256714,-1.810572757676709e-05,0.0,0.0004724058380816,0.0,0.0,360.9290161132813,0.0,0.0,0.0,0.8083786964416504,4.0,0.0,1.0
716700,292.4215087890625,297.1499938964844,293.1499938964844,0.2558176815509796,-4874.970703125,304.1069030761719,0.9003474116325378,0.3279719054698944,0.2942222952842712,292.5360717773437,297.1499938964844,293.1499938964844,0.2086224108934402,-4366.29638671875,304.11767578125,0.8523364663124084,0.2783299386501312,0.2633160948753357,292.3547058105469,297.1499938964844,293.1499938964844,0.3165785372257232,-4487.71728515625,304.09490966796875,0.9592450261116028,0.3892746269702911,0.2710871994495392,292.2223205566406,297.1499938964844,293.1499938964844,0.3836065828800201,-7034.67626953125,304.15338134765625,0.9990000128746032,0.5061812400817871,0.4230989813804626,292.5069274902344,297.1499938964844,293.1499938964844,0.0281968545168638,-5207.05419921875,304.133056640625,0.5263518691062927,0.0694047659635543,0.3133712410926819,290.3964233398437,291.1499938964844,265.3715209960937,263.81378173828125,280.3813781738281,292.5049133300781,290.4044494628906,1.0,0.3669284880161285,0.9807798266410828,0.9807798266410828,1.0,1.0,-1.878530740737915,0.8394840955734253,1.0390466451644895,0.408046692609787,0.0,0.0,1.0,70.99962615966797,60.0,129.62014770507812,-19180.1875,603.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18658447265625,306.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.66015625,22320.0,0.0,0.0,0.3778886497020721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481465220451355,1.4814833402633667,-1.812544542190153e-05,0.0,0.0004793909320142,0.0,0.0,361.5187377929688,0.0,0.0,0.0,0.8237818479537964,4.0,0.0,1.0
716760,292.4490661621094,297.1499938964844,293.1499938964844,0.2578231394290924,-4902.48291015625,304.1111145019531,0.9170923233032228,0.3317851722240448,0.2975884079933166,292.5585632324219,297.1499938964844,293.1499938964844,0.2102994620800018,-4391.87646484375,304.1205139160156,0.8667614459991455,0.2816948890686035,0.2664108872413635,292.3816223144531,297.1499938964844,293.1499938964844,0.319379597902298,-4516.51611328125,304.099853515625,0.975702464580536,0.3940658569335937,0.2743860781192779,292.2125244140625,297.1499938964844,293.1499938964844,0.3643178641796112,-6739.5927734375,304.18780517578125,0.9990000128746032,0.5198466777801514,0.4067831337451935,292.53228759765625,297.1499938964844,293.1499938964844,0.0304443184286355,-5399.376953125,304.1320495605469,0.5444754362106323,0.0725684612989425,0.3272584080696106,290.4775695800781,291.1499938964844,265.37310791015625,263.81451416015625,280.3924255371094,292.5303649902344,290.4891357421875,1.0,0.36475670337677,0.9797925353050232,0.9797925353050232,1.0,1.0,-1.8873379230499268,0.84367436170578,1.0436636209487915,0.4103633463382721,0.0,0.0,1.0,67.59089660644531,78.0,182.3949584960937,-19490.6953125,598.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4521179199219,306.3636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.560546875,22320.0,0.0,0.0,0.3828937709331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508072018623352,1.508090853691101,-1.8782347979140468e-05,0.0,0.0004857404273934,0.0,0.0,381.3491821289063,0.0,0.0,0.0,0.8237956166267395,4.0,0.0,1.0
716820,292.5022277832031,297.1499938964844,293.1499938964844,0.2618106603622436,-4958.11474609375,304.1173095703125,0.932391881942749,0.3387627303600311,0.3039453625679016,292.6017761230469,297.1499938964844,293.1499938964844,0.2137376964092254,-4445.1923828125,304.12451171875,0.8795848488807678,0.2879150509834289,0.2723570466041565,292.4336853027344,297.1499938964844,293.1499938964844,0.3249748349189758,-4574.935546875,304.10711669921875,0.9883089661598206,0.4029707908630371,0.2806677222251892,292.19140625,297.1499938964844,293.1499938964844,0.3504370748996734,-6532.6328125,304.1966552734375,0.9990000128746032,0.5479214787483215,0.3981391191482544,292.5802001953125,297.1499938964844,293.1499938964844,0.0351309143006801,-5782.25341796875,304.1302490234375,0.5675904154777527,0.0784976035356521,0.3541357517242431,290.6195373535156,291.1499938964844,265.37384033203125,263.814208984375,280.3985290527344,292.5784606933594,290.6265563964844,1.0,0.3704913556575775,0.977817952632904,0.977817952632904,1.0,1.0,-1.9315217733383176,0.8649446964263916,1.0665770769119265,0.4216376543045044,0.0,0.0,1.0,66.78103637695312,96.0,177.63803100585938,-20136.47265625,628.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9576416015625,306.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.767578125,22320.0,0.0,0.0,0.3915982842445373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165612697601318,1.5165802240371704,-1.899440212582704e-05,0.0,0.0004967830027453,0.0,0.0,387.8255920410156,0.0,0.0,0.0,0.8280380368232727,4.0,0.0,1.0
716880,292.5022277832031,297.1499938964844,293.1499938964844,0.2618106603622436,-4958.11474609375,304.1173095703125,0.932391881942749,0.3387627303600311,0.3039453625679016,292.6017761230469,297.1499938964844,293.1499938964844,0.2137376964092254,-4445.1923828125,304.12451171875,0.8795848488807678,0.2879150509834289,0.2723570466041565,292.4336853027344,297.1499938964844,293.1499938964844,0.3249748349189758,-4574.935546875,304.10711669921875,0.9883089661598206,0.4029707908630371,0.2806677222251892,292.19140625,297.1499938964844,293.1499938964844,0.3504370748996734,-6532.6328125,304.1966552734375,0.9990000128746032,0.5479214787483215,0.3981391191482544,292.5802001953125,297.1499938964844,293.1499938964844,0.0351309143006801,-5782.25341796875,304.1302490234375,0.5675904154777527,0.0784976035356521,0.3541357517242431,290.6195373535156,291.1499938964844,265.37384033203125,263.814208984375,280.3985290527344,292.5784606933594,290.6265563964844,1.0,0.3704913556575775,0.977817952632904,0.977817952632904,1.0,1.0,-1.9315217733383176,0.8649446964263916,1.0665770769119265,0.4216376543045044,0.0,0.0,1.0,66.78103637695312,96.0,177.63803100585938,-20136.47265625,628.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9576416015625,306.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.767578125,22320.0,0.0,0.0,0.3915982842445373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165612697601318,1.5165802240371704,-1.899440212582704e-05,0.0,0.0004967830027453,0.0,0.0,387.8255920410156,0.0,0.0,0.0,0.8280380368232727,4.0,0.0,1.0
716940,292.5521545410156,297.1499938964844,293.1499938964844,0.2665799260139465,-5027.2236328125,304.12017822265625,0.9288269877433776,0.3450446426868438,0.3098015189170837,292.6423034667969,297.1499938964844,293.1499938964844,0.2178868800401687,-4511.76416015625,304.12603759765625,0.876983106136322,0.2935787141323089,0.2779156565666199,292.4827880859375,297.1499938964844,293.1499938964844,0.3316012620925903,-4646.36962890625,304.1102600097656,0.986075758934021,0.4111596345901489,0.2865432202816009,292.20172119140625,297.1499938964844,293.1499938964844,0.3591306805610657,-6672.54443359375,304.1659240722656,0.9990000128746032,0.5701897144317627,0.4098240733146667,292.6252136230469,297.1499938964844,293.1499938964844,0.0397865623235702,-6157.8544921875,304.12908935546875,0.5767689943313599,0.0838050544261932,0.3792284727096557,290.69500732421875,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.62359619140625,290.69781494140625,1.0,0.3829028308391571,0.9758434295654296,0.9758434295654296,1.0,1.0,-1.996437788009644,0.8962174654006958,1.1002203226089478,0.4385153949260711,0.0,0.0,1.0,70.908447265625,114.0,111.94480895996094,-20848.99609375,692.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37847900390625,307.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4921875,23400.0,0.0,0.0,0.3992834389209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0005065324367024,0.0,0.0,389.52044677734375,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717000,292.5521545410156,297.1499938964844,293.1499938964844,0.2665799260139465,-5027.2236328125,304.12017822265625,0.9288269877433776,0.3450446426868438,0.3098015189170837,292.6423034667969,297.1499938964844,293.1499938964844,0.2178868800401687,-4511.76416015625,304.12603759765625,0.876983106136322,0.2935787141323089,0.2779156565666199,292.4827880859375,297.1499938964844,293.1499938964844,0.3316012620925903,-4646.36962890625,304.1102600097656,0.986075758934021,0.4111596345901489,0.2865432202816009,292.20172119140625,297.1499938964844,293.1499938964844,0.3591306805610657,-6672.54443359375,304.1659240722656,0.9990000128746032,0.5701897144317627,0.4098240733146667,292.6252136230469,297.1499938964844,293.1499938964844,0.0397865623235702,-6157.8544921875,304.12908935546875,0.5767689943313599,0.0838050544261932,0.3792284727096557,290.69500732421875,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.62359619140625,290.69781494140625,1.0,0.3829028308391571,0.9758434295654296,0.9758434295654296,1.0,1.0,-1.996437788009644,0.8962174654006958,1.1002203226089478,0.4385153949260711,0.0,0.0,1.0,70.908447265625,114.0,111.94480895996094,-20848.99609375,692.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37847900390625,307.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4921875,23400.0,0.0,0.0,0.3992834389209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0005065324367024,0.0,0.0,389.52044677734375,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717060,292.5990295410156,297.1499938964844,293.1499938964844,0.2716652452945709,-5101.75732421875,304.1215515136719,0.912577509880066,0.3506850898265838,0.3152081966400146,292.68023681640625,297.1499938964844,293.1499938964844,0.2223652303218841,-4584.34130859375,304.1264953613281,0.8639878034591675,0.2987496554851532,0.2831360399723053,292.529052734375,297.1499938964844,293.1499938964844,0.3386905491352081,-4723.47119140625,304.111572265625,0.9732263684272766,0.4186824262142181,0.2920537292957306,292.2486877441406,297.1499938964844,293.1499938964844,0.3845420777797699,-7062.49951171875,304.1178894042969,0.9990000128746032,0.5847731828689575,0.436502069234848,292.6688842773437,297.1499938964844,293.1499938964844,0.0440180636942386,-6499.73779296875,304.1290283203125,0.5752967000007629,0.0882486328482627,0.4013573229312897,290.73260498046875,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.6673583984375,290.7323608398437,1.0,0.400145024061203,0.9738585352897644,0.9738585352897644,1.0,1.0,-2.07442307472229,0.9338714480400084,1.1405516862869265,0.4588837325572967,0.0,0.0,1.0,78.95536804199219,132.0,53.22426223754883,-21664.919921875,785.6577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6678771972656,307.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.4068546593189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849936506943777e-05,0.0,0.0005161372828297,0.0,0.0,414.3209533691406,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
717120,292.5990295410156,297.1499938964844,293.1499938964844,0.2716652452945709,-5101.75732421875,304.1215515136719,0.912577509880066,0.3506850898265838,0.3152081966400146,292.68023681640625,297.1499938964844,293.1499938964844,0.2223652303218841,-4584.34130859375,304.1264953613281,0.8639878034591675,0.2987496554851532,0.2831360399723053,292.529052734375,297.1499938964844,293.1499938964844,0.3386905491352081,-4723.47119140625,304.111572265625,0.9732263684272766,0.4186824262142181,0.2920537292957306,292.2486877441406,297.1499938964844,293.1499938964844,0.3845420777797699,-7062.49951171875,304.1178894042969,0.9990000128746032,0.5847731828689575,0.436502069234848,292.6688842773437,297.1499938964844,293.1499938964844,0.0440180636942386,-6499.73779296875,304.1290283203125,0.5752967000007629,0.0882486328482627,0.4013573229312897,290.73260498046875,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.6673583984375,290.7323608398437,1.0,0.400145024061203,0.9738585352897644,0.9738585352897644,1.0,1.0,-2.07442307472229,0.9338714480400084,1.1405516862869265,0.4588837325572967,0.0,0.0,1.0,78.95536804199219,132.0,53.22426223754883,-21664.919921875,785.6577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6678771972656,307.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.4068546593189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849936506943777e-05,0.0,0.0005161372828297,0.0,0.0,414.3209533691406,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
717180,292.6430358886719,297.1499938964844,293.1499938964844,0.2781689465045929,-5199.0185546875,304.1201477050781,0.89149010181427,0.3557208776473999,0.3201771378517151,292.71563720703125,297.1499938964844,293.1499938964844,0.228087306022644,-4678.79736328125,304.124755859375,0.8459034562110901,0.3034715354442596,0.2880413234233856,292.5726623535156,297.1499938964844,293.1499938964844,0.3476153910160064,-4822.095703125,304.1094665527344,0.9519387483596802,0.4255663752555847,0.2972014248371124,292.3275146484375,297.1499938964844,293.1499938964844,0.4245155751705169,-7660.732421875,304.0619201660156,0.9990000128746032,0.5916825532913208,0.4738655388355255,292.7119140625,297.1499938964844,293.1499938964844,0.0479039289057254,-6820.515625,304.1295471191406,0.5666210055351257,0.0917162895202636,0.4197385311126709,290.68963623046875,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.71044921875,290.68572998046875,1.0,0.4205868542194366,0.971873700618744,0.971873700618744,1.0,1.0,-2.159409761428833,0.9749934673309326,1.1844162940979004,0.4811412096023559,0.0,0.0,1.0,90.34488677978516,150.0,-39.44804763793945,-22352.357421875,903.9356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8500671386719,307.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.4145666658878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.5544854402542114,-1.995574166357983e-05,0.0,0.0005259207682684,0.0,0.0,417.6380615234375,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
717240,292.6430358886719,297.1499938964844,293.1499938964844,0.2781689465045929,-5199.0185546875,304.1201477050781,0.89149010181427,0.3557208776473999,0.3201771378517151,292.71563720703125,297.1499938964844,293.1499938964844,0.228087306022644,-4678.79736328125,304.124755859375,0.8459034562110901,0.3034715354442596,0.2880413234233856,292.5726623535156,297.1499938964844,293.1499938964844,0.3476153910160064,-4822.095703125,304.1094665527344,0.9519387483596802,0.4255663752555847,0.2972014248371124,292.3275146484375,297.1499938964844,293.1499938964844,0.4245155751705169,-7660.732421875,304.0619201660156,0.9990000128746032,0.5916825532913208,0.4738655388355255,292.7119140625,297.1499938964844,293.1499938964844,0.0479039289057254,-6820.515625,304.1295471191406,0.5666210055351257,0.0917162895202636,0.4197385311126709,290.68963623046875,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.71044921875,290.68572998046875,1.0,0.4205868542194366,0.971873700618744,0.971873700618744,1.0,1.0,-2.159409761428833,0.9749934673309326,1.1844162940979004,0.4811412096023559,0.0,0.0,1.0,90.34488677978516,150.0,-39.44804763793945,-22352.357421875,903.9356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8500671386719,307.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.4145666658878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.5544854402542114,-1.995574166357983e-05,0.0,0.0005259207682684,0.0,0.0,417.6380615234375,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
