time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6640014648437,297.1499938964844,293.1499938964844,0.2817910015583038,-5253.361328125,304.1189880371094,0.8802789449691772,0.3580217957496643,0.3225026726722717,292.732421875,297.1499938964844,293.1499938964844,0.2312850207090377,-4731.7392578125,304.12353515625,0.8363015651702881,0.3056763708591461,0.2903828918933868,292.5935363769531,297.1499938964844,293.1499938964844,0.3525705933570862,-4876.92626953125,304.1078186035156,0.9391468167304992,0.428777277469635,0.2996420860290527,292.3765563964844,297.1499938964844,293.1499938964844,0.4487752318382263,-8016.701171875,304.03387451171875,0.9990000128746032,0.5924749374389648,0.4953029155731201,292.7331237792969,297.1499938964844,293.1499938964844,0.0496765673160553,-6969.3564453125,304.13006591796875,0.5605984926223755,0.0930952504277229,0.4274921417236328,290.6466369628906,291.1499938964844,265.3557434082031,263.7975158691406,280.3558959960937,292.73175048828125,290.6415100097656,1.0,0.4315758943557739,0.9708812832832336,0.9708812832832336,1.0,1.0,-2.2030060291290283,0.9961172342300416,1.2068887948989868,0.4925731122493744,0.0,0.0,1.0,97.1192626953125,150.0,-79.78536987304688,-22672.033203125,971.4464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9093933105469,307.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.4185103178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0005309237167239,0.0,0.0,418.196044921875,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
717360,292.6843566894531,297.1499938964844,293.1499938964844,0.2851086556911468,-5302.65625,304.1186218261719,0.8690775632858276,0.3601796925067901,0.324723333120346,292.7486572265625,297.1499938964844,293.1499938964844,0.234254851937294,-4780.46875,304.1229553222656,0.8267316222190857,0.3077782988548279,0.292651891708374,292.6138610839844,297.1499938964844,293.1499938964844,0.3571707904338836,-4927.31298828125,304.1071472167969,0.9257894158363342,0.4318357706069946,0.3019947409629822,292.4306945800781,297.1499938964844,293.1499938964844,0.4745278060436249,-8388.794921875,304.0082092285156,0.9990000128746032,0.5916479825973511,0.5179741978645325,292.75408935546875,297.1499938964844,293.1499938964844,0.0512223020195961,-7099.455078125,304.130859375,0.5539383888244629,0.0942609086632728,0.4343564212322235,290.6125183105469,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.75274658203125,290.6083984375,1.0,0.4428784251213074,0.9695332646369934,0.9695332646369934,1.0,1.0,-2.246699571609497,1.017290472984314,1.229409098625183,0.504022479057312,0.0,0.0,1.0,104.51194763183594,153.0,-86.27761840820312,-23067.501953125,1043.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9409484863281,307.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.4226400554180145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0005361626972444,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
717420,292.7228698730469,297.1499938964844,293.1499938964844,0.2921120822429657,-5406.798828125,304.117431640625,0.8538462519645691,0.3641662001609802,0.3287547826766968,292.7792053222656,297.1499938964844,293.1499938964844,0.2405430078506469,-4883.6982421875,304.1215209960937,0.8134289979934692,0.3117504715919494,0.2968592643737793,292.6524353027344,297.1499938964844,293.1499938964844,0.3669195175170898,-5033.9951171875,304.1051940917969,0.9078118801116944,0.4375967681407928,0.3063621819019317,292.54205322265625,297.1499938964844,293.1499938964844,0.5186635851860046,-9007.833984375,303.982666015625,0.9990000128746032,0.5872908234596252,0.5532328486442566,292.7942199707031,297.1499938964844,293.1499938964844,0.0539441406726837,-7332.53759765625,304.1327209472656,0.5446048378944397,0.0961513891816139,0.4453411400318146,290.515625,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7929992675781,290.5105895996094,1.0,0.4604683220386505,0.9668372273445128,0.9668372273445128,1.0,1.0,-2.317327976226806,1.0514748096466064,1.2658531665802002,0.5226907134056091,0.0,0.0,1.0,116.70372772216795,156.0,-122.13724517822266,-23554.248046875,1167.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9715881347656,307.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.365234375,24480.0,0.0,0.0,0.431104451417923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887386798858645,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005469006719067,0.0,0.0,445.8763122558594,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7228698730469,297.1499938964844,293.1499938964844,0.2921120822429657,-5406.798828125,304.117431640625,0.8538462519645691,0.3641662001609802,0.3287547826766968,292.7792053222656,297.1499938964844,293.1499938964844,0.2405430078506469,-4883.6982421875,304.1215209960937,0.8134289979934692,0.3117504715919494,0.2968592643737793,292.6524353027344,297.1499938964844,293.1499938964844,0.3669195175170898,-5033.9951171875,304.1051940917969,0.9078118801116944,0.4375967681407928,0.3063621819019317,292.54205322265625,297.1499938964844,293.1499938964844,0.5186635851860046,-9007.833984375,303.982666015625,0.9990000128746032,0.5872908234596252,0.5532328486442566,292.7942199707031,297.1499938964844,293.1499938964844,0.0539441406726837,-7332.53759765625,304.1327209472656,0.5446048378944397,0.0961513891816139,0.4453411400318146,290.515625,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7929992675781,290.5105895996094,1.0,0.4604683220386505,0.9668372273445128,0.9668372273445128,1.0,1.0,-2.317327976226806,1.0514748096466064,1.2658531665802002,0.5226907134056091,0.0,0.0,1.0,116.70372772216795,156.0,-122.13724517822266,-23554.248046875,1167.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9715881347656,307.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.365234375,24480.0,0.0,0.0,0.431104451417923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887386798858645,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005469006719067,0.0,0.0,445.8763122558594,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7584533691406,297.1499938964844,293.1499938964844,0.2980842888355255,-5494.080078125,304.1184387207031,0.8384450674057007,0.3677672743797302,0.3325174748897552,292.8072509765625,297.1499938964844,293.1499938964844,0.2460605800151825,-4972.8388671875,304.1219177246094,0.7985549569129944,0.3154560923576355,0.3008944988250732,292.6881103515625,297.1499938964844,293.1499938964844,0.3754604458808899,-5125.7861328125,304.1060485839844,0.8906927704811096,0.4429648518562317,0.3105092048645019,292.6240234375,297.1499938964844,293.1499938964844,0.5286027789115906,-9115.09765625,304.0225830078125,0.9834359884262084,0.5859659314155579,0.5555087924003601,292.83038330078125,297.1499938964844,293.1499938964844,0.0562497749924659,-7530.51318359375,304.1346435546875,0.5342705249786377,0.0978242829442024,0.4552248120307922,290.4520874023437,291.1499938964844,265.3288879394531,263.7752990722656,280.34393310546875,292.8293151855469,290.4503173828125,1.0,0.4732513129711151,0.9641411304473876,0.9641411304473876,1.0,1.0,-2.3464889526367188,1.065477967262268,1.2810108661651611,0.5305176973342896,0.0,0.0,1.0,129.5897674560547,159.0,-86.33714294433594,-23778.048828125,1251.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0309143066406,307.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.810546875,25560.0,0.0,0.0,0.4391297101974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970614039572e-05,0.0,0.0005570815410465,0.0,0.0,447.5342712402344,0.0,0.0,0.0,0.8834038376808167,4.0,0.0,1.0
717600,292.7584533691406,297.1499938964844,293.1499938964844,0.2980842888355255,-5494.080078125,304.1184387207031,0.8384450674057007,0.3677672743797302,0.3325174748897552,292.8072509765625,297.1499938964844,293.1499938964844,0.2460605800151825,-4972.8388671875,304.1219177246094,0.7985549569129944,0.3154560923576355,0.3008944988250732,292.6881103515625,297.1499938964844,293.1499938964844,0.3754604458808899,-5125.7861328125,304.1060485839844,0.8906927704811096,0.4429648518562317,0.3105092048645019,292.6240234375,297.1499938964844,293.1499938964844,0.5286027789115906,-9115.09765625,304.0225830078125,0.9834359884262084,0.5859659314155579,0.5555087924003601,292.83038330078125,297.1499938964844,293.1499938964844,0.0562497749924659,-7530.51318359375,304.1346435546875,0.5342705249786377,0.0978242829442024,0.4552248120307922,290.4520874023437,291.1499938964844,265.3288879394531,263.7752990722656,280.34393310546875,292.8293151855469,290.4503173828125,1.0,0.4732513129711151,0.9641411304473876,0.9641411304473876,1.0,1.0,-2.3464889526367188,1.065477967262268,1.2810108661651611,0.5305176973342896,0.0,0.0,1.0,129.5897674560547,159.0,-86.33714294433594,-23778.048828125,1251.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0309143066406,307.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.810546875,25560.0,0.0,0.0,0.4391297101974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970614039572e-05,0.0,0.0005570815410465,0.0,0.0,447.5342712402344,0.0,0.0,0.0,0.8834038376808167,4.0,0.0,1.0
717660,292.7922058105469,297.1499938964844,293.1499938964844,0.3018451631069183,-5546.9189453125,304.1226501464844,0.8296984434127808,0.3708409965038299,0.3356850147247314,292.8340148925781,297.1499938964844,293.1499938964844,0.2497629672288894,-5030.72216796875,304.1250915527344,0.7899609804153442,0.31871098279953,0.3043925762176513,292.721923828125,297.1499938964844,293.1499938964844,0.3813882172107696,-5187.3251953125,304.1107788085937,0.8812151551246643,0.4478079974651336,0.314196765422821,292.67254638671875,297.1499938964844,293.1499938964844,0.5349141359329224,-9180.115234375,304.05401611328125,0.972164273262024,0.589415431022644,0.5583500862121582,292.86236572265625,297.1499938964844,293.1499938964844,0.0579679273068904,-7675.8603515625,304.1368713378906,0.5290970206260681,0.0994315817952156,0.4640381932258606,290.4544372558594,291.1499938964844,265.3162536621094,263.7650756835937,280.3470764160156,292.8614501953125,290.4542541503906,1.0,0.4829558730125427,0.961505115032196,0.961505115032196,1.0,1.0,-2.3728299140930176,1.0781810283660889,1.2946488857269287,0.5373197793960571,0.0,0.0,1.0,138.83824157714844,162.0,-24.32436180114746,-24127.33984375,1319.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1221618652344,307.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.4465204179286957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.0005664573982357,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717720,292.7922058105469,297.1499938964844,293.1499938964844,0.3018451631069183,-5546.9189453125,304.1226501464844,0.8296984434127808,0.3708409965038299,0.3356850147247314,292.8340148925781,297.1499938964844,293.1499938964844,0.2497629672288894,-5030.72216796875,304.1250915527344,0.7899609804153442,0.31871098279953,0.3043925762176513,292.721923828125,297.1499938964844,293.1499938964844,0.3813882172107696,-5187.3251953125,304.1107788085937,0.8812151551246643,0.4478079974651336,0.314196765422821,292.67254638671875,297.1499938964844,293.1499938964844,0.5349141359329224,-9180.115234375,304.05401611328125,0.972164273262024,0.589415431022644,0.5583500862121582,292.86236572265625,297.1499938964844,293.1499938964844,0.0579679273068904,-7675.8603515625,304.1368713378906,0.5290970206260681,0.0994315817952156,0.4640381932258606,290.4544372558594,291.1499938964844,265.3162536621094,263.7650756835937,280.3470764160156,292.8614501953125,290.4542541503906,1.0,0.4829558730125427,0.961505115032196,0.961505115032196,1.0,1.0,-2.3728299140930176,1.0781810283660889,1.2946488857269287,0.5373197793960571,0.0,0.0,1.0,138.83824157714844,162.0,-24.32436180114746,-24127.33984375,1319.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1221618652344,307.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.4465204179286957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.0005664573982357,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717780,292.8235778808594,297.1499938964844,293.1499938964844,0.3052750825881958,-5595.22998046875,304.12603759765625,0.8243935108184814,0.3735415935516357,0.3384025692939758,292.8591003417969,297.1499938964844,293.1499938964844,0.2531723082065582,-5084.05517578125,304.127685546875,0.7849102020263672,0.3216266334056854,0.3074495196342468,292.75323486328125,297.1499938964844,293.1499938964844,0.3870158493518829,-5245.857421875,304.1144714355469,0.8758081197738647,0.452299416065216,0.317541629076004,292.71002197265625,297.1499938964844,293.1499938964844,0.542400598526001,-9267.32421875,304.0733337402344,0.965480387210846,0.5939052104949951,0.5626552700996399,292.89044189453125,297.1499938964844,293.1499938964844,0.0596148669719696,-7816.84619140625,304.13848876953125,0.5267595648765564,0.1010213047266006,0.4723359942436218,290.44952392578125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.8896179199219,290.449462890625,1.0,0.4908401668071747,0.9588690996170044,0.9588690996170044,1.0,1.0,-2.398926019668579,1.0907641649246216,1.3081618547439575,0.5440525412559509,0.0,0.0,1.0,145.69021606445312,165.0,-11.222148895263672,-24393.6484375,1379.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2440490722656,307.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.876953125,25560.0,0.0,0.0,0.4531763792037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248732805252075,1.624895095825195,-2.180442970711738e-05,0.0,0.0005749011761508,0.0,0.0,476.99713134765625,0.0,0.0,0.0,0.8870818018913269,4.0,0.0,1.0
717840,292.8235778808594,297.1499938964844,293.1499938964844,0.3052750825881958,-5595.22998046875,304.12603759765625,0.8243935108184814,0.3735415935516357,0.3384025692939758,292.8591003417969,297.1499938964844,293.1499938964844,0.2531723082065582,-5084.05517578125,304.127685546875,0.7849102020263672,0.3216266334056854,0.3074495196342468,292.75323486328125,297.1499938964844,293.1499938964844,0.3870158493518829,-5245.857421875,304.1144714355469,0.8758081197738647,0.452299416065216,0.317541629076004,292.71002197265625,297.1499938964844,293.1499938964844,0.542400598526001,-9267.32421875,304.0733337402344,0.965480387210846,0.5939052104949951,0.5626552700996399,292.89044189453125,297.1499938964844,293.1499938964844,0.0596148669719696,-7816.84619140625,304.13848876953125,0.5267595648765564,0.1010213047266006,0.4723359942436218,290.44952392578125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.8896179199219,290.449462890625,1.0,0.4908401668071747,0.9588690996170044,0.9588690996170044,1.0,1.0,-2.398926019668579,1.0907641649246216,1.3081618547439575,0.5440525412559509,0.0,0.0,1.0,145.69021606445312,165.0,-11.222148895263672,-24393.6484375,1379.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2440490722656,307.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.876953125,25560.0,0.0,0.0,0.4531763792037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248732805252075,1.624895095825195,-2.180442970711738e-05,0.0,0.0005749011761508,0.0,0.0,476.99713134765625,0.0,0.0,0.0,0.8870818018913269,4.0,0.0,1.0
717900,292.83843994140625,297.1499938964844,293.1499938964844,0.3067818284034729,-5616.33642578125,304.1276550292969,0.8224073648452759,0.374758243560791,0.3396212160587311,292.8710021972656,297.1499938964844,293.1499938964844,0.2547071576118469,-5107.951171875,304.12896728515625,0.7830881476402283,0.3229746222496032,0.3088498711585998,292.7679443359375,297.1499938964844,293.1499938964844,0.3896225392818451,-5272.86865234375,304.1161804199219,0.873920202255249,0.4544350504875183,0.3191197514533996,292.72674560546875,297.1499938964844,293.1499938964844,0.5459632873535156,-9309.7333984375,304.0807800292969,0.9630686044692992,0.5961903929710388,0.5648931860923767,292.9032592773437,297.1499938964844,293.1499938964844,0.0603871457278728,-7883.2138671875,304.1391906738281,0.5261285901069641,0.1017903760075569,0.4762976765632629,290.4487609863281,291.1499938964844,265.2963562011719,263.7491149902344,280.3481140136719,292.9024963378906,290.4488525390625,1.0,0.4943076968193054,0.9575510621070862,0.9575510621070862,1.0,1.0,-2.411416530609131,1.0967836380004885,1.314633011817932,0.5472713112831116,0.0,0.0,1.0,148.56509399414062,165.0,-6.518978118896484,-24525.677734375,1406.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31378173828125,307.7079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.103515625,26640.0,0.0,0.0,0.4562209248542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254851818084717,1.625507116317749,-2.18208551814314e-05,0.0,0.0005787634872831,0.0,0.0,477.5362548828125,0.0,0.0,0.0,0.9023864269256592,4.0,0.0,1.0
717960,292.852783203125,297.1499938964844,293.1499938964844,0.3076367080211639,-5627.39404296875,304.13018798828125,0.8206835985183716,0.3758876025676727,0.3407536149024963,292.8824768066406,297.1499938964844,293.1499938964844,0.2557040452957153,-5122.69775390625,304.1309814453125,0.7815480828285217,0.3242524564266205,0.3101748526096344,292.7821350097656,297.1499938964844,293.1499938964844,0.3914406597614288,-5290.8955078125,304.1190185546875,0.8723611235618591,0.4564917981624603,0.3206394910812378,292.7426452636719,297.1499938964844,293.1499938964844,0.5484402179718018,-9337.1572265625,304.0888671875,0.9610320329666138,0.5984277129173279,0.5671006441116333,292.9153747558594,297.1499938964844,293.1499938964844,0.061000220477581,-7934.54150390625,304.1400451660156,0.5256921052932739,0.102532222867012,0.4801104068756103,290.4691772460937,291.1499938964844,265.2896423339844,263.7437744140625,280.3479309082031,292.9146728515625,290.4709167480469,1.0,0.4975340664386749,0.956391215324402,0.956391215324402,1.0,1.0,-2.4234278202056885,1.102576494216919,1.32085120677948,0.5503699779510498,0.0,0.0,1.0,151.19097900390625,168.0,24.90133476257324,-24749.48046875,1432.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3759155273437,307.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.265625,26640.0,0.0,0.0,0.4592086672782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.2496778910863213e-05,0.0,0.0005825537373311,0.0,0.0,499.8956298828125,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
718020,292.8798828125,297.1499938964844,293.1499938964844,0.3096241354942322,-5654.48046875,304.1334228515625,0.8177189826965332,0.3779192566871643,0.3427817523479461,292.9042358398437,297.1499938964844,293.1499938964844,0.2579444646835327,-5156.9208984375,304.133544921875,0.7789920568466187,0.326617032289505,0.3126164376735687,292.8089294433594,297.1499938964844,293.1499938964844,0.3954820930957794,-5332.1474609375,304.1225891113281,0.8698503971099854,0.4603729248046875,0.3234991133213043,292.7724914550781,297.1499938964844,293.1499938964844,0.5538625121116638,-9401.34765625,304.1000671386719,0.9576542377471924,0.6026944518089294,0.571315348148346,292.9378662109375,297.1499938964844,293.1499938964844,0.0622537769377231,-8041.68359375,304.1412658691406,0.5251129865646362,0.1039138957858085,0.4872170984745025,290.4884033203125,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9372253417969,290.4891662597656,1.0,0.5034045577049255,0.9540714621543884,0.9540714621543884,1.0,1.0,-2.445835828781128,1.1133768558502195,1.3324588537216189,0.5561369061470032,0.0,0.0,1.0,155.9156036376953,171.0,23.8469352722168,-25014.79296875,1480.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5014343261719,307.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16796875,26640.0,0.0,0.0,0.464800626039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577829122543335,1.657805562019348,-2.269661126774736e-05,0.0,0.0005896477377973,0.0,0.0,506.5711059570313,0.0,0.0,0.0,0.9050993323326112,4.0,0.0,1.0
718080,292.8798828125,297.1499938964844,293.1499938964844,0.3096241354942322,-5654.48046875,304.1334228515625,0.8177189826965332,0.3779192566871643,0.3427817523479461,292.9042358398437,297.1499938964844,293.1499938964844,0.2579444646835327,-5156.9208984375,304.133544921875,0.7789920568466187,0.326617032289505,0.3126164376735687,292.8089294433594,297.1499938964844,293.1499938964844,0.3954820930957794,-5332.1474609375,304.1225891113281,0.8698503971099854,0.4603729248046875,0.3234991133213043,292.7724914550781,297.1499938964844,293.1499938964844,0.5538625121116638,-9401.34765625,304.1000671386719,0.9576542377471924,0.6026944518089294,0.571315348148346,292.9378662109375,297.1499938964844,293.1499938964844,0.0622537769377231,-8041.68359375,304.1412658691406,0.5251129865646362,0.1039138957858085,0.4872170984745025,290.4884033203125,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9372253417969,290.4891662597656,1.0,0.5034045577049255,0.9540714621543884,0.9540714621543884,1.0,1.0,-2.445835828781128,1.1133768558502195,1.3324588537216189,0.5561369061470032,0.0,0.0,1.0,155.9156036376953,171.0,23.8469352722168,-25014.79296875,1480.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5014343261719,307.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16796875,26640.0,0.0,0.0,0.464800626039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577829122543335,1.657805562019348,-2.269661126774736e-05,0.0,0.0005896477377973,0.0,0.0,506.5711059570313,0.0,0.0,0.0,0.9050993323326112,4.0,0.0,1.0
718140,292.9048156738281,297.1499938964844,293.1499938964844,0.3114431500434875,-5679.46484375,304.13592529296875,0.8151401281356812,0.3797034621238708,0.3445625007152557,292.9243469238281,297.1499938964844,293.1499938964844,0.260047435760498,-5189.18896484375,304.1355285644531,0.7768529653549194,0.328762948513031,0.3148274421691894,292.8338317871094,297.1499938964844,293.1499938964844,0.3993369936943054,-5371.66162109375,304.1252746582031,0.8678142428398132,0.4639633595943451,0.3261430561542511,292.8000793457031,297.1499938964844,293.1499938964844,0.5589253306388855,-9462.580078125,304.10821533203125,0.954826831817627,0.6066616177558899,0.5752432346343994,292.9582824707031,297.1499938964844,293.1499938964844,0.0633921474218368,-8139.73291015625,304.14227294921875,0.5246652364730835,0.1051463186740875,0.4935914278030395,290.5014953613281,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9573974609375,290.502197265625,1.0,0.5086755752563477,0.9517517685890198,0.9517517685890198,1.0,1.0,-2.4661865234375,1.1231746673583984,1.343011736869812,0.5613527894020081,0.0,0.0,1.0,160.1634979248047,174.0,19.844650268554688,-25252.728515625,1524.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6356201171875,307.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.4697860777378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005959722911939,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718200,292.9048156738281,297.1499938964844,293.1499938964844,0.3114431500434875,-5679.46484375,304.13592529296875,0.8151401281356812,0.3797034621238708,0.3445625007152557,292.9243469238281,297.1499938964844,293.1499938964844,0.260047435760498,-5189.18896484375,304.1355285644531,0.7768529653549194,0.328762948513031,0.3148274421691894,292.8338317871094,297.1499938964844,293.1499938964844,0.3993369936943054,-5371.66162109375,304.1252746582031,0.8678142428398132,0.4639633595943451,0.3261430561542511,292.8000793457031,297.1499938964844,293.1499938964844,0.5589253306388855,-9462.580078125,304.10821533203125,0.954826831817627,0.6066616177558899,0.5752432346343994,292.9582824707031,297.1499938964844,293.1499938964844,0.0633921474218368,-8139.73291015625,304.14227294921875,0.5246652364730835,0.1051463186740875,0.4935914278030395,290.5014953613281,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9573974609375,290.502197265625,1.0,0.5086755752563477,0.9517517685890198,0.9517517685890198,1.0,1.0,-2.4661865234375,1.1231746673583984,1.343011736869812,0.5613527894020081,0.0,0.0,1.0,160.1634979248047,174.0,19.844650268554688,-25252.728515625,1524.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6356201171875,307.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.4697860777378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0005959722911939,0.0,0.0,508.1786193847656,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
718260,292.9278564453125,297.1499938964844,293.1499938964844,0.3122364282608032,-5689.01171875,304.13922119140625,0.8127129077911377,0.381240576505661,0.3461166322231293,292.9429931640625,297.1499938964844,293.1499938964844,0.2612976431846618,-5207.28271484375,304.1382141113281,0.774895429611206,0.3306994438171386,0.3168320953845978,292.8570861816406,297.1499938964844,293.1499938964844,0.4018870294094085,-5396.69921875,304.1291809082031,0.8659738898277283,0.4672538936138153,0.3285748958587646,292.8260498046875,297.1499938964844,293.1499938964844,0.5620883107185364,-9498.365234375,304.1167297363281,0.952212393283844,0.6102591156959534,0.5788312554359436,292.9768981933594,297.1499938964844,293.1499938964844,0.0642118230462074,-8208.3349609375,304.1434631347656,0.5241596102714539,0.1062241494655609,0.4992344975471496,290.5429382324219,291.1499938964844,265.2513122558594,263.7135925292969,280.3453063964844,292.97528076171875,290.5442810058594,1.0,0.5134835839271545,0.949402153491974,0.949402153491974,1.0,1.0,-2.484475612640381,1.1319656372070312,1.3525100946426392,0.5660165548324585,0.0,0.0,1.0,164.1258087158203,177.0,42.406436920166016,-25576.716796875,1565.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7485656738281,308.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.4744840860366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006019322318024,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718320,292.9278564453125,297.1499938964844,293.1499938964844,0.3122364282608032,-5689.01171875,304.13922119140625,0.8127129077911377,0.381240576505661,0.3461166322231293,292.9429931640625,297.1499938964844,293.1499938964844,0.2612976431846618,-5207.28271484375,304.1382141113281,0.774895429611206,0.3306994438171386,0.3168320953845978,292.8570861816406,297.1499938964844,293.1499938964844,0.4018870294094085,-5396.69921875,304.1291809082031,0.8659738898277283,0.4672538936138153,0.3285748958587646,292.8260498046875,297.1499938964844,293.1499938964844,0.5620883107185364,-9498.365234375,304.1167297363281,0.952212393283844,0.6102591156959534,0.5788312554359436,292.9768981933594,297.1499938964844,293.1499938964844,0.0642118230462074,-8208.3349609375,304.1434631347656,0.5241596102714539,0.1062241494655609,0.4992344975471496,290.5429382324219,291.1499938964844,265.2513122558594,263.7135925292969,280.3453063964844,292.97528076171875,290.5442810058594,1.0,0.5134835839271545,0.949402153491974,0.949402153491974,1.0,1.0,-2.484475612640381,1.1319656372070312,1.3525100946426392,0.5660165548324585,0.0,0.0,1.0,164.1258087158203,177.0,42.406436920166016,-25576.716796875,1565.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7485656738281,308.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.4744840860366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006019322318024,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718380,292.9491271972656,297.1499938964844,293.1499938964844,0.3132908940315246,-5703.14404296875,304.1410522460937,0.8103134036064148,0.3825506269931793,0.3474568128585815,292.96026611328125,297.1499938964844,293.1499938964844,0.2627741992473602,-5229.66162109375,304.1396789550781,0.77299964427948,0.3324394524097442,0.318642795085907,292.8788757324219,297.1499938964844,293.1499938964844,0.404755026102066,-5425.8466796875,304.1313171386719,0.8641908168792725,0.4702547192573547,0.3307994306087494,292.8503723144531,297.1499938964844,293.1499938964844,0.5656079053878784,-9541.0234375,304.1219177246094,0.9496579170227052,0.6135329008102417,0.5820936560630798,292.99395751953125,297.1499938964844,293.1499938964844,0.0650165751576423,-8277.3505859375,304.144287109375,0.5235108137130737,0.1071498543024063,0.5041653513908386,290.56378173828125,291.1499938964844,265.24029541015625,263.705078125,280.3446350097656,292.99139404296875,290.5647277832031,1.0,0.5179128050804138,0.9470525979995728,0.9470525979995728,1.0,1.0,-2.500779151916504,1.139788031578064,1.36099112033844,0.5701473951339722,0.0,0.0,1.0,167.9064178466797,180.0,31.87851333618164,-25782.509765625,1603.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86187744140625,308.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.4787302315235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006073188851587,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
718440,292.9491271972656,297.1499938964844,293.1499938964844,0.3132908940315246,-5703.14404296875,304.1410522460937,0.8103134036064148,0.3825506269931793,0.3474568128585815,292.96026611328125,297.1499938964844,293.1499938964844,0.2627741992473602,-5229.66162109375,304.1396789550781,0.77299964427948,0.3324394524097442,0.318642795085907,292.8788757324219,297.1499938964844,293.1499938964844,0.404755026102066,-5425.8466796875,304.1313171386719,0.8641908168792725,0.4702547192573547,0.3307994306087494,292.8503723144531,297.1499938964844,293.1499938964844,0.5656079053878784,-9541.0234375,304.1219177246094,0.9496579170227052,0.6135329008102417,0.5820936560630798,292.99395751953125,297.1499938964844,293.1499938964844,0.0650165751576423,-8277.3505859375,304.144287109375,0.5235108137130737,0.1071498543024063,0.5041653513908386,290.56378173828125,291.1499938964844,265.24029541015625,263.705078125,280.3446350097656,292.99139404296875,290.5647277832031,1.0,0.5179128050804138,0.9470525979995728,0.9470525979995728,1.0,1.0,-2.500779151916504,1.139788031578064,1.36099112033844,0.5701473951339722,0.0,0.0,1.0,167.9064178466797,180.0,31.87851333618164,-25782.509765625,1603.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86187744140625,308.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.4787302315235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006073188851587,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
718500,292.95916748046875,297.1499938964844,293.1499938964844,0.3137695491313934,-5709.5888671875,304.14178466796875,0.8091042041778564,0.3831230700016022,0.3480520844459533,292.9684143066406,297.1499938964844,293.1499938964844,0.2634729444980621,-5240.28466796875,304.1402587890625,0.7720568776130676,0.3332382440567016,0.3194796144962311,292.8892822265625,297.1499938964844,293.1499938964844,0.4061184227466583,-5439.72900390625,304.1322326660156,0.8632984757423401,0.4716463088989258,0.3318352699279785,292.8619079589844,297.1499938964844,293.1499938964844,0.5672687888145447,-9561.3623046875,304.1239929199219,0.9483849406242372,0.6150579452514648,0.5836179852485657,293.001953125,297.1499938964844,293.1499938964844,0.0653796195983886,-8308.5947265625,304.1446838378906,0.5231240391731262,0.1075582802295684,0.5063773393630981,290.5724792480469,291.1499938964844,265.2352905273437,263.7012634277344,280.3445129394531,292.9989318847656,290.5733642578125,1.0,0.5200045108795166,0.9458777904510498,0.9458777904510498,1.0,1.0,-2.508234024047852,1.1433591842651367,1.3648747205734253,0.5720260739326477,0.0,0.0,1.0,169.74722290039062,180.0,28.343902587890625,-25877.59765625,1621.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.920166015625,308.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.091796875,28800.0,0.0,0.0,0.4806638360023498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928844451904297,1.6929081678390503,-2.3667935238336213e-05,0.0,0.0006097718724049,0.0,0.0,539.4356079101562,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
718560,292.9688720703125,297.1499938964844,293.1499938964844,0.3136804401874542,-5707.2900390625,304.1434631347656,0.8078768849372864,0.3836365342140198,0.3485974967479706,292.976318359375,297.1499938964844,293.1499938964844,0.2636945247650146,-5242.8349609375,304.1416320800781,0.7711085081100464,0.3339882791042328,0.3202718496322632,292.8993835449219,297.1499938964844,293.1499938964844,0.4067498445510864,-5445.337890625,304.13433837890625,0.862396240234375,0.4729649424552917,0.3328218460083008,292.8731384277344,297.1499938964844,293.1499938964844,0.5679334998130798,-9567.626953125,304.1275329589844,0.9471020102500916,0.6165022850036621,0.5850717425346375,293.00958251953125,297.1499938964844,293.1499938964844,0.0655921697616577,-8325.2353515625,304.145263671875,0.5226936340332031,0.1079322472214698,0.5084317922592163,290.6002197265625,291.1499938964844,265.230712890625,263.69775390625,280.3445739746094,293.0061340332031,290.6024475097656,1.0,0.5220229029655457,0.9447062611579896,0.9447062611579896,1.0,1.0,-2.515242099761963,1.1467124223709106,1.3685297966003418,0.5737857222557068,0.0,0.0,1.0,171.56431579589844,183.0,52.12767028808594,-26059.89453125,1639.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9678039550781,308.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80859375,28800.0,0.0,0.0,0.4825979471206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.717199683189392,-2.435202077322174e-05,0.0,0.0006122254999354,0.0,0.0,562.9913330078125,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
718620,292.9872436523437,297.1499938964844,293.1499938964844,0.3140123784542084,-5711.048828125,304.1450500488281,0.8053338527679443,0.3844954967498779,0.3495310842990875,292.9913024902344,297.1499938964844,293.1499938964844,0.2645767033100128,-5255.7763671875,304.1429443359375,0.7691707015037537,0.3353453278541565,0.3217177391052246,292.9186706542969,297.1499938964844,293.1499938964844,0.4086568653583526,-5464.3349609375,304.1363525390625,0.8605400919914246,0.4754014611244201,0.3346472978591919,292.89459228515625,297.1499938964844,293.1499938964844,0.5701204538345337,-9593.6552734375,304.1313171386719,0.944470226764679,0.6191637516021729,0.5877538323402405,293.02392578125,297.1499938964844,293.1499938964844,0.0660962238907814,-8367.5439453125,304.14599609375,0.5216934680938721,0.1085798516869545,0.5120794773101807,290.6296081542969,291.1499938964844,265.222900390625,263.6919250488281,280.3453674316406,293.019775390625,290.6307373046875,1.0,0.5258512496948242,0.942363142967224,0.942363142967224,1.0,1.0,-2.527900695800781,1.1527563333511353,1.375144362449646,0.5769407153129578,0.0,0.0,1.0,175.14524841308594,186.0,41.33693313598633,-26239.65234375,1672.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05877685546875,308.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3359375,28800.0,0.0,0.0,0.4862352907657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015235900879,1.7240397930145264,-2.4546405256842263e-05,0.0,0.0006168398540467,0.0,0.0,569.7457885742188,0.0,0.0,0.0,0.9412431120872498,4.0,0.0,1.0
718680,292.9872436523437,297.1499938964844,293.1499938964844,0.3140123784542084,-5711.048828125,304.1450500488281,0.8053338527679443,0.3844954967498779,0.3495310842990875,292.9913024902344,297.1499938964844,293.1499938964844,0.2645767033100128,-5255.7763671875,304.1429443359375,0.7691707015037537,0.3353453278541565,0.3217177391052246,292.9186706542969,297.1499938964844,293.1499938964844,0.4086568653583526,-5464.3349609375,304.1363525390625,0.8605400919914246,0.4754014611244201,0.3346472978591919,292.89459228515625,297.1499938964844,293.1499938964844,0.5701204538345337,-9593.6552734375,304.1313171386719,0.944470226764679,0.6191637516021729,0.5877538323402405,293.02392578125,297.1499938964844,293.1499938964844,0.0660962238907814,-8367.5439453125,304.14599609375,0.5216934680938721,0.1085798516869545,0.5120794773101807,290.6296081542969,291.1499938964844,265.222900390625,263.6919250488281,280.3453674316406,293.019775390625,290.6307373046875,1.0,0.5258512496948242,0.942363142967224,0.942363142967224,1.0,1.0,-2.527900695800781,1.1527563333511353,1.375144362449646,0.5769407153129578,0.0,0.0,1.0,175.14524841308594,186.0,41.33693313598633,-26239.65234375,1672.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05877685546875,308.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3359375,28800.0,0.0,0.0,0.4862352907657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015235900879,1.7240397930145264,-2.4546405256842263e-05,0.0,0.0006168398540467,0.0,0.0,569.7457885742188,0.0,0.0,0.0,0.9412431120872498,4.0,0.0,1.0
718740,293.0043640136719,297.1499938964844,293.1499938964844,0.3143451511859894,-5715.12109375,304.1461486816406,0.8027112483978271,0.3851497173309326,0.3502791225910187,293.0053405761719,297.1499938964844,293.1499938964844,0.2654608190059662,-5269.00634765625,304.143798828125,0.7671852707862854,0.336523026227951,0.3229926526546478,292.9369812011719,297.1499938964844,293.1499938964844,0.4105390906333923,-5483.3271484375,304.13775634765625,0.8586159348487854,0.4775465130805969,0.3362815082073211,292.9146728515625,297.1499938964844,293.1499938964844,0.5723170042037964,-9620.607421875,304.13385009765625,0.9417732954025269,0.6215612888336182,0.5901826620101929,293.0370788574219,297.1499938964844,293.1499938964844,0.0665436163544654,-8405.521484375,304.1465759277344,0.5205268859863281,0.1091032996773719,0.5151562094688416,290.6500244140625,291.1499938964844,265.2172241210937,263.68780517578125,280.3464050292969,293.031005859375,290.6510009765625,1.0,0.529427707195282,0.9400200843811036,0.9400200843811036,1.0,1.0,-2.5389108657836914,1.157995343208313,1.380915641784668,0.5796542763710022,0.0,0.0,1.0,178.6632080078125,189.0,31.803630828857425,-26391.583984375,1702.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0703125,29880.0,0.0,0.0,0.4894545674324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.725621223449707,-2.459145980537869e-05,0.0,0.0006209238199517,0.0,0.0,571.3151245117188,0.0,0.0,0.0,0.9570279121398926,4.0,0.0,1.0
718800,293.0043640136719,297.1499938964844,293.1499938964844,0.3143451511859894,-5715.12109375,304.1461486816406,0.8027112483978271,0.3851497173309326,0.3502791225910187,293.0053405761719,297.1499938964844,293.1499938964844,0.2654608190059662,-5269.00634765625,304.143798828125,0.7671852707862854,0.336523026227951,0.3229926526546478,292.9369812011719,297.1499938964844,293.1499938964844,0.4105390906333923,-5483.3271484375,304.13775634765625,0.8586159348487854,0.4775465130805969,0.3362815082073211,292.9146728515625,297.1499938964844,293.1499938964844,0.5723170042037964,-9620.607421875,304.13385009765625,0.9417732954025269,0.6215612888336182,0.5901826620101929,293.0370788574219,297.1499938964844,293.1499938964844,0.0665436163544654,-8405.521484375,304.1465759277344,0.5205268859863281,0.1091032996773719,0.5151562094688416,290.6500244140625,291.1499938964844,265.2172241210937,263.68780517578125,280.3464050292969,293.031005859375,290.6510009765625,1.0,0.529427707195282,0.9400200843811036,0.9400200843811036,1.0,1.0,-2.5389108657836914,1.157995343208313,1.380915641784668,0.5796542763710022,0.0,0.0,1.0,178.6632080078125,189.0,31.803630828857425,-26391.583984375,1702.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0703125,29880.0,0.0,0.0,0.4894545674324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.725621223449707,-2.459145980537869e-05,0.0,0.0006209238199517,0.0,0.0,571.3151245117188,0.0,0.0,0.0,0.9570279121398926,4.0,0.0,1.0
718860,293.0203857421875,297.1499938964844,293.1499938964844,0.3137782514095306,-5705.560546875,304.1483154296875,0.8000029921531677,0.3855871558189392,0.350837767124176,293.0184936523437,297.1499938964844,293.1499938964844,0.2655868530273437,-5269.62646484375,304.1456298828125,0.7651296854019165,0.3375169932842254,0.324097067117691,292.9545288085937,297.1499938964844,293.1499938964844,0.4111977517604828,-5488.7646484375,304.1406555175781,0.85657799243927,0.4793858826160431,0.3376989066600799,292.93365478515625,297.1499938964844,293.1499938964844,0.5729471445083618,-9625.923828125,304.1380920410156,0.9389755129814148,0.6236745715141296,0.592353105545044,293.0491943359375,297.1499938964844,293.1499938964844,0.0667309761047363,-8418.7421875,304.1473999023437,0.5191985368728638,0.1095108538866043,0.5177077651023865,290.6960144042969,291.1499938964844,265.2139587402344,263.6856689453125,280.3486328125,293.0412902832031,290.6974792480469,1.0,0.532771646976471,0.9376907348632812,0.9376907348632812,1.0,1.0,-2.5482869148254395,1.1624367237091064,1.385850191116333,0.5819321274757385,0.0,0.0,1.0,182.14244079589844,192.0,50.10684585571289,-26626.177734375,1730.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2284545898437,308.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.4925439357757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006248429999686,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718920,293.0203857421875,297.1499938964844,293.1499938964844,0.3137782514095306,-5705.560546875,304.1483154296875,0.8000029921531677,0.3855871558189392,0.350837767124176,293.0184936523437,297.1499938964844,293.1499938964844,0.2655868530273437,-5269.62646484375,304.1456298828125,0.7651296854019165,0.3375169932842254,0.324097067117691,292.9545288085937,297.1499938964844,293.1499938964844,0.4111977517604828,-5488.7646484375,304.1406555175781,0.85657799243927,0.4793858826160431,0.3376989066600799,292.93365478515625,297.1499938964844,293.1499938964844,0.5729471445083618,-9625.923828125,304.1380920410156,0.9389755129814148,0.6236745715141296,0.592353105545044,293.0491943359375,297.1499938964844,293.1499938964844,0.0667309761047363,-8418.7421875,304.1473999023437,0.5191985368728638,0.1095108538866043,0.5177077651023865,290.6960144042969,291.1499938964844,265.2139587402344,263.6856689453125,280.3486328125,293.0412902832031,290.6974792480469,1.0,0.532771646976471,0.9376907348632812,0.9376907348632812,1.0,1.0,-2.5482869148254395,1.1624367237091064,1.385850191116333,0.5819321274757385,0.0,0.0,1.0,182.14244079589844,192.0,50.10684585571289,-26626.177734375,1730.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2284545898437,308.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.4925439357757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006248429999686,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718980,293.035400390625,297.1499938964844,293.1499938964844,0.3135323822498321,-5701.33837890625,304.1492919921875,0.7972179055213928,0.3858271241188049,0.3512139916419983,293.0308837890625,297.1499938964844,293.1499938964844,0.2659869492053985,-5275.22119140625,304.1463928222656,0.7630105018615723,0.338336169719696,0.3250339031219482,292.9710388183594,297.1499938964844,293.1499938964844,0.4122567474842071,-5499.13134765625,304.1419982910156,0.8544663190841675,0.4809894561767578,0.3389413356781006,292.95147705078125,297.1499938964844,293.1499938964844,0.5741574168205261,-9640.3916015625,304.1400146484375,0.9360899925231934,0.6255379915237427,0.5942772626876831,293.0602722167969,297.1499938964844,293.1499938964844,0.0669546872377395,-8436.693359375,304.1478881835937,0.5177306532859802,0.1098119020462036,0.5197707414627075,290.72149658203125,291.1499938964844,265.2135009765625,263.685791015625,280.352294921875,293.05084228515625,290.7225952148437,1.0,0.5358996987342834,0.9353613257408142,0.9353613257408142,1.0,1.0,-2.556149244308472,1.166139006614685,1.390010118484497,0.5838040709495544,0.0,0.0,1.0,185.5828552246093,195.0,38.85239028930664,-26748.400390625,1757.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30474853515625,308.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.4953157901763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006283593829721,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719040,293.035400390625,297.1499938964844,293.1499938964844,0.3135323822498321,-5701.33837890625,304.1492919921875,0.7972179055213928,0.3858271241188049,0.3512139916419983,293.0308837890625,297.1499938964844,293.1499938964844,0.2659869492053985,-5275.22119140625,304.1463928222656,0.7630105018615723,0.338336169719696,0.3250339031219482,292.9710388183594,297.1499938964844,293.1499938964844,0.4122567474842071,-5499.13134765625,304.1419982910156,0.8544663190841675,0.4809894561767578,0.3389413356781006,292.95147705078125,297.1499938964844,293.1499938964844,0.5741574168205261,-9640.3916015625,304.1400146484375,0.9360899925231934,0.6255379915237427,0.5942772626876831,293.0602722167969,297.1499938964844,293.1499938964844,0.0669546872377395,-8436.693359375,304.1478881835937,0.5177306532859802,0.1098119020462036,0.5197707414627075,290.72149658203125,291.1499938964844,265.2135009765625,263.685791015625,280.352294921875,293.05084228515625,290.7225952148437,1.0,0.5358996987342834,0.9353613257408142,0.9353613257408142,1.0,1.0,-2.556149244308472,1.166139006614685,1.390010118484497,0.5838040709495544,0.0,0.0,1.0,185.5828552246093,195.0,38.85239028930664,-26748.400390625,1757.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30474853515625,308.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.4953157901763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006283593829721,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
