time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.04254150390625,297.1499938964844,293.1499938964844,0.3133728504180908,-5698.74462890625,304.1496887207031,0.7958019375801086,0.3858753144741058,0.3513379991054535,293.03680419921875,297.1499938964844,293.1499938964844,0.2661546170711517,-5277.54736328125,304.1467590332031,0.7619311213493347,0.338681697845459,0.3254418969154358,292.9788818359375,297.1499938964844,293.1499938964844,0.4127426147460937,-5503.9033203125,304.142578125,0.8533926606178284,0.4817110300064087,0.339506059885025,292.9599914550781,297.1499938964844,293.1499938964844,0.5747153162956238,-9647.12109375,304.14080810546875,0.9346233010292052,0.6263813972473145,0.5951564908027649,293.06549072265625,297.1499938964844,293.1499938964844,0.067043624818325,-8443.7431640625,304.1481018066406,0.5169527530670166,0.1099257692694664,0.5206333994865417,290.7327575683594,291.1499938964844,265.21441650390625,263.6867980957031,280.3547058105469,293.0553894042969,290.7338562011719,1.0,0.5373885035514832,0.9341966509819032,0.9341966509819032,1.0,1.0,-2.5595602989196777,1.167735934257507,1.3918243646621704,0.584601104259491,0.0,0.0,1.0,187.2879638671875,195.0,35.484161376953125,-26803.41796875,1769.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34539794921875,308.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.4965574741363525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006299345986917,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0494689941406,297.1499938964844,293.1499938964844,0.3126708269119262,-5687.76953125,304.1510314941406,0.7943684458732605,0.3858725726604461,0.3514196574687958,293.0425720214844,297.1499938964844,293.1499938964844,0.2658592462539673,-5272.04541015625,304.1478881835937,0.7608374953269958,0.3389837741851806,0.3258107900619507,292.9865417480469,297.1499938964844,293.1499938964844,0.4125255942344665,-5500.7421875,304.1443176269531,0.852306067943573,0.4823765456676483,0.3400346040725708,292.9682922363281,297.1499938964844,293.1499938964844,0.5743259787559509,-9640.3759765625,304.1432189941406,0.9331383109092712,0.6271595358848572,0.5959804058074951,293.0704650878906,297.1499938964844,293.1499938964844,0.0669951811432838,-8437.2744140625,304.1485290527344,0.51614910364151,0.1100172474980354,0.5213950872421265,290.7624816894531,291.1499938964844,265.2161560058594,263.6884460449219,280.3575134277344,293.0597839355469,290.7648010253906,1.0,0.5388311147689819,0.9330378770828248,0.9330378770828248,1.0,1.0,-2.562642335891724,1.1691724061965942,1.393470048904419,0.5853111147880554,0.0,0.0,1.0,188.98580932617188,198.0,58.233917236328125,-26942.89453125,1781.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3764038085937,308.7613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,30674.111328125,30960.0,0.0,0.0,0.4978241324424743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006315414793789,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0627746582031,297.1499938964844,293.1499938964844,0.3117916285991668,-5674.31298828125,304.1521301269531,0.7914373278617859,0.3857227861881256,0.3514478504657745,293.0536193847656,297.1499938964844,293.1499938964844,0.2657183110713959,-5268.99169921875,304.1488037109375,0.758598268032074,0.3394595384597778,0.3264250159263611,293.00115966796875,297.1499938964844,293.1499938964844,0.4127821028232574,-5502.6337890625,304.145751953125,0.8500843048095703,0.4835531115531921,0.3409774303436279,292.98419189453125,297.1499938964844,293.1499938964844,0.5744813680648804,-9641.0615234375,304.1451721191406,0.9300979375839232,0.6285338401794434,0.5974464416503906,293.0798034667969,297.1499938964844,293.1499938964844,0.0670085325837135,-8436.0595703125,304.14898681640625,0.5144649147987366,0.1101355701684951,0.5226234793663025,290.7967529296875,291.1499938964844,265.22222900390625,263.69390869140625,280.364501953125,293.0682067871094,290.79815673828125,1.0,0.5415785312652588,0.9307203888893129,0.9307203888893129,1.0,1.0,-2.5677857398986816,1.1715461015701294,1.3962395191192627,0.5864584445953369,0.0,0.0,1.0,192.3647003173828,201.0,48.35686111450195,-27046.13671875,1803.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4370422363281,308.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.830078125,30960.0,0.0,0.0,0.5001923441886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877761125564575,1.7878025770187378,-2.639562626427505e-05,0.0,0.0006345458095893,0.0,0.0,635.3274536132812,0.0,0.0,0.0,0.9760392308235168,4.0,0.0,1.0
719280,293.0627746582031,297.1499938964844,293.1499938964844,0.3117916285991668,-5674.31298828125,304.1521301269531,0.7914373278617859,0.3857227861881256,0.3514478504657745,293.0536193847656,297.1499938964844,293.1499938964844,0.2657183110713959,-5268.99169921875,304.1488037109375,0.758598268032074,0.3394595384597778,0.3264250159263611,293.00115966796875,297.1499938964844,293.1499938964844,0.4127821028232574,-5502.6337890625,304.145751953125,0.8500843048095703,0.4835531115531921,0.3409774303436279,292.98419189453125,297.1499938964844,293.1499938964844,0.5744813680648804,-9641.0615234375,304.1451721191406,0.9300979375839232,0.6285338401794434,0.5974464416503906,293.0798034667969,297.1499938964844,293.1499938964844,0.0670085325837135,-8436.0595703125,304.14898681640625,0.5144649147987366,0.1101355701684951,0.5226234793663025,290.7967529296875,291.1499938964844,265.22222900390625,263.69390869140625,280.364501953125,293.0682067871094,290.79815673828125,1.0,0.5415785312652588,0.9307203888893129,0.9307203888893129,1.0,1.0,-2.5677857398986816,1.1715461015701294,1.3962395191192627,0.5864584445953369,0.0,0.0,1.0,192.3647003173828,201.0,48.35686111450195,-27046.13671875,1803.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4370422363281,308.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.830078125,30960.0,0.0,0.0,0.5001923441886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877761125564575,1.7878025770187378,-2.639562626427505e-05,0.0,0.0006345458095893,0.0,0.0,635.3274536132812,0.0,0.0,0.0,0.9760392308235168,4.0,0.0,1.0
719340,293.0752868652344,297.1499938964844,293.1499938964844,0.3109063804149627,-5660.970703125,304.15289306640625,0.7884516716003418,0.3853952884674072,0.3513170182704925,293.0641174316406,297.1499938964844,293.1499938964844,0.2655646800994873,-5265.9306640625,304.1494445800781,0.7563118934631348,0.3397719264030456,0.326885312795639,293.0148010253906,297.1499938964844,293.1499938964844,0.4130616784095764,-5504.99267578125,304.1466979980469,0.8478345274925232,0.4845548272132873,0.341795951128006,292.9991455078125,297.1499938964844,293.1499938964844,0.5746780037879944,-9642.74609375,304.1464538574219,0.927013099193573,0.6297006011009216,0.5987136960029602,293.08837890625,297.1499938964844,293.1499938964844,0.066996730864048,-8433.0859375,304.1493530273437,0.5127038955688477,0.1101756989955902,0.5234920382499695,290.8240051269531,291.1499938964844,265.23211669921875,263.702392578125,280.3734130859375,293.0762023925781,290.8252868652344,1.0,0.5441563725471497,0.928402841091156,0.928402841091156,1.0,1.0,-2.57173228263855,1.1733344793319702,1.39839768409729,0.5872869491577148,0.0,0.0,1.0,195.7113800048828,189.0,40.87117385864258,-27126.76953125,1823.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054626464844,308.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.640625,32040.0,0.0,0.0,0.5022238492965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.7892431020736694,-2.6438181521371007e-05,0.0,0.0006371230119839,0.0,0.0,636.8644409179688,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
719400,293.0752868652344,297.1499938964844,293.1499938964844,0.3109063804149627,-5660.970703125,304.15289306640625,0.7884516716003418,0.3853952884674072,0.3513170182704925,293.0641174316406,297.1499938964844,293.1499938964844,0.2655646800994873,-5265.9306640625,304.1494445800781,0.7563118934631348,0.3397719264030456,0.326885312795639,293.0148010253906,297.1499938964844,293.1499938964844,0.4130616784095764,-5504.99267578125,304.1466979980469,0.8478345274925232,0.4845548272132873,0.341795951128006,292.9991455078125,297.1499938964844,293.1499938964844,0.5746780037879944,-9642.74609375,304.1464538574219,0.927013099193573,0.6297006011009216,0.5987136960029602,293.08837890625,297.1499938964844,293.1499938964844,0.066996730864048,-8433.0859375,304.1493530273437,0.5127038955688477,0.1101756989955902,0.5234920382499695,290.8240051269531,291.1499938964844,265.23211669921875,263.702392578125,280.3734130859375,293.0762023925781,290.8252868652344,1.0,0.5441563725471497,0.928402841091156,0.928402841091156,1.0,1.0,-2.57173228263855,1.1733344793319702,1.39839768409729,0.5872869491577148,0.0,0.0,1.0,195.7113800048828,189.0,40.87117385864258,-27126.76953125,1823.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054626464844,308.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.640625,32040.0,0.0,0.0,0.5022238492965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.7892431020736694,-2.6438181521371007e-05,0.0,0.0006371230119839,0.0,0.0,636.8644409179688,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
719460,293.08697509765625,297.1499938964844,293.1499938964844,0.3088932633399963,-5630.45068359375,304.1552429199219,0.7906177639961243,0.3849121630191803,0.3508097529411316,293.0740051269531,297.1499938964844,293.1499938964844,0.264411449432373,-5246.271484375,304.1515197753906,0.7587102651596069,0.3399440944194793,0.3269647061824798,293.0274658203125,297.1499938964844,293.1499938964844,0.4119585752487182,-5491.97900390625,304.1495666503906,0.8508389592170715,0.4854116439819336,0.3423282206058502,293.01318359375,297.1499938964844,293.1499938964844,0.5730723142623901,-9619.1708984375,304.1502380371094,0.930939793586731,0.6306778192520142,0.5995568037033081,293.0959777832031,297.1499938964844,293.1499938964844,0.0665709301829338,-8391.3837890625,304.1502685546875,0.5143802165985107,0.1101934015750885,0.5230271220207214,290.8786926269531,291.1499938964844,265.2461242675781,263.71417236328125,280.385009765625,293.0835266113281,290.88067626953125,1.0,0.5420321226119995,0.926116704940796,0.926116704940796,1.0,1.0,-2.572315454483032,1.1734787225723269,1.3988368511199951,0.5872557163238525,0.0,0.0,1.0,192.8716278076172,177.0,62.37087631225586,-27276.396484375,1812.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55841064453125,308.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.5041658878326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.000639586651232,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719520,293.08697509765625,297.1499938964844,293.1499938964844,0.3088932633399963,-5630.45068359375,304.1552429199219,0.7906177639961243,0.3849121630191803,0.3508097529411316,293.0740051269531,297.1499938964844,293.1499938964844,0.264411449432373,-5246.271484375,304.1515197753906,0.7587102651596069,0.3399440944194793,0.3269647061824798,293.0274658203125,297.1499938964844,293.1499938964844,0.4119585752487182,-5491.97900390625,304.1495666503906,0.8508389592170715,0.4854116439819336,0.3423282206058502,293.01318359375,297.1499938964844,293.1499938964844,0.5730723142623901,-9619.1708984375,304.1502380371094,0.930939793586731,0.6306778192520142,0.5995568037033081,293.0959777832031,297.1499938964844,293.1499938964844,0.0665709301829338,-8391.3837890625,304.1502685546875,0.5143802165985107,0.1101934015750885,0.5230271220207214,290.8786926269531,291.1499938964844,265.2461242675781,263.71417236328125,280.385009765625,293.0835266113281,290.88067626953125,1.0,0.5420321226119995,0.926116704940796,0.926116704940796,1.0,1.0,-2.572315454483032,1.1734787225723269,1.3988368511199951,0.5872557163238525,0.0,0.0,1.0,192.8716278076172,177.0,62.37087631225586,-27276.396484375,1812.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55841064453125,308.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.5041658878326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.000639586651232,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719580,293.09783935546875,297.1499938964844,293.1499938964844,0.3070016205310821,-5602.21728515625,304.1566467285156,0.7962168455123901,0.3843049705028534,0.3500473797321319,293.0832214355469,297.1499938964844,293.1499938964844,0.2633360624313354,-5228.34814453125,304.1528015136719,0.7642843723297119,0.3399974405765533,0.3267813622951507,293.0389709472656,297.1499938964844,293.1499938964844,0.4110921025276184,-5482.0478515625,304.1511535644531,0.8574398756027222,0.4861787557601928,0.3426809012889862,293.0260925292969,297.1499938964844,293.1499938964844,0.5717998147010803,-9601.15234375,304.1522521972656,0.9394959211349488,0.6315236687660217,0.6001145839691162,293.1024780273437,297.1499938964844,293.1499938964844,0.0661329552531242,-8349.859375,304.1509094238281,0.5185096263885498,0.1102404594421386,0.5219559073448181,290.9179382324219,291.1499938964844,265.2645568847656,263.7295227050781,280.3988037109375,293.09002685546875,290.9197692871094,1.0,0.5374512076377869,0.9238306283950806,0.9238306283950806,1.0,1.0,-2.5709872245788574,1.1726945638656616,1.3982926607131958,0.5866985321044922,0.0,0.0,1.0,186.16151428222656,165.0,56.661739349365234,-27320.767578125,1781.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62042236328125,309.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.505791187286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197637796401973,-2.734781810431741e-05,0.0,0.0006416485412046,0.0,0.0,670.0139770507812,0.0,0.0,0.0,0.9934342503547668,4.0,0.0,1.0
719640,293.09783935546875,297.1499938964844,293.1499938964844,0.3070016205310821,-5602.21728515625,304.1566467285156,0.7962168455123901,0.3843049705028534,0.3500473797321319,293.0832214355469,297.1499938964844,293.1499938964844,0.2633360624313354,-5228.34814453125,304.1528015136719,0.7642843723297119,0.3399974405765533,0.3267813622951507,293.0389709472656,297.1499938964844,293.1499938964844,0.4110921025276184,-5482.0478515625,304.1511535644531,0.8574398756027222,0.4861787557601928,0.3426809012889862,293.0260925292969,297.1499938964844,293.1499938964844,0.5717998147010803,-9601.15234375,304.1522521972656,0.9394959211349488,0.6315236687660217,0.6001145839691162,293.1024780273437,297.1499938964844,293.1499938964844,0.0661329552531242,-8349.859375,304.1509094238281,0.5185096263885498,0.1102404594421386,0.5219559073448181,290.9179382324219,291.1499938964844,265.2645568847656,263.7295227050781,280.3988037109375,293.09002685546875,290.9197692871094,1.0,0.5374512076377869,0.9238306283950806,0.9238306283950806,1.0,1.0,-2.5709872245788574,1.1726945638656616,1.3982926607131958,0.5866985321044922,0.0,0.0,1.0,186.16151428222656,165.0,56.661739349365234,-27320.767578125,1781.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62042236328125,309.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.505791187286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197637796401973,-2.734781810431741e-05,0.0,0.0006416485412046,0.0,0.0,670.0139770507812,0.0,0.0,0.0,0.9934342503547668,4.0,0.0,1.0
719700,293.10302734375,297.1499938964844,293.1499938964844,0.3059743046760559,-5586.9306640625,304.15728759765625,0.7999175190925598,0.383949726819992,0.3495892584323883,293.087646484375,297.1499938964844,293.1499938964844,0.2627210021018982,-5218.17919921875,304.1534118652344,0.7679398059844971,0.3399759531021118,0.3266115486621856,293.0443420410156,297.1499938964844,293.1499938964844,0.4105834066867828,-5476.3203125,304.15185546875,0.8617403507232666,0.4865273535251617,0.3428090512752533,293.0321655273437,297.1499938964844,293.1499938964844,0.5710645318031311,-9590.9072265625,304.1531677246094,0.9449231028556824,0.6318987607955933,0.6003159880638123,293.1053771972656,297.1499938964844,293.1499938964844,0.065894104540348,-8327.4052734375,304.15118408203125,0.521279513835907,0.1102741584181785,0.5213092565536499,290.9373779296875,291.1499938964844,265.27557373046875,263.7386474609375,280.4065246582031,293.0930480957031,290.93927001953125,1.0,0.5345501899719238,0.9226875901222228,0.9226875901222228,1.0,1.0,-2.569852352142334,1.1720725297927856,1.3977797031402588,0.5862947106361389,0.0,0.0,1.0,181.93760681152344,165.0,55.715126037597656,-27338.94140625,1760.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65594482421875,309.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.869140625,33120.0,0.0,0.0,0.5064582824707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017719745636,1.820204496383667,-2.736106580414344e-05,0.0,0.0006424948223866,0.0,0.0,670.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1080322265625,297.1499938964844,293.1499938964844,0.3046239614486694,-5566.65283203125,304.1584167480469,0.8041002154350281,0.3835598528385162,0.3490869402885437,293.0919494628906,297.1499938964844,293.1499938964844,0.2618235945701599,-5203.25732421875,304.1544189453125,0.7720819711685181,0.3399223685264587,0.3263973593711853,293.0495300292969,297.1499938964844,293.1499938964844,0.4096632599830627,-5465.97119140625,304.1531982421875,0.8666083216667175,0.4868479073047638,0.3429091274738312,293.0380554199219,297.1499938964844,293.1499938964844,0.5697726011276245,-9572.787109375,304.15496826171875,0.9508889317512512,0.6322361826896667,0.6004713773727417,293.1080627441406,297.1499938964844,293.1499938964844,0.0655798837542533,-8297.5966796875,304.1515197753906,0.5244594812393188,0.1103124544024467,0.5206176042556763,290.96728515625,291.1499938964844,265.2878112792969,263.74871826171875,280.41485595703125,293.095947265625,290.9696655273437,1.0,0.5313653945922852,0.9215781688690186,0.9215781688690186,1.0,1.0,-2.568467617034912,1.1713303327560425,1.3971372842788696,0.5858272910118103,0.0,0.0,1.0,177.33226013183594,153.0,68.29270935058594,-27396.6171875,1738.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68798828125,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30859375,33120.0,0.0,0.0,0.5070936679840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.0006433008820749,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1175537109375,297.1499938964844,293.1499938964844,0.302221268415451,-5530.9794921875,304.1596069335937,0.8135183453559875,0.382691353559494,0.3479663729667663,293.10015869140625,297.1499938964844,293.1499938964844,0.260273277759552,-5177.8203125,304.155517578125,0.7817269563674927,0.3397256135940552,0.3258496820926666,293.059326171875,297.1499938964844,293.1499938964844,0.4082461595535278,-5450.34326171875,304.15447998046875,0.8779450058937073,0.4874078333377838,0.3430272340774536,293.0492248535156,297.1499938964844,293.1499938964844,0.5677537322044373,-9545.2001953125,304.1566467285156,0.9639542698860168,0.6328049302101135,0.6006453633308411,293.1128845214844,297.1499938964844,293.1499938964844,0.065037190914154,-8246.8798828125,304.15191650390625,0.5319983959197998,0.1103975027799606,0.5191335082054138,291.0108947753906,291.1499938964844,265.316162109375,263.7720031738281,280.4333190917969,293.1014404296875,291.01300048828125,1.0,0.5243470668792725,0.9193592667579652,0.9193592667579652,1.0,1.0,-2.5650315284729004,1.1695196628570557,1.3955118656158447,0.5847171545028687,0.0,0.0,1.0,167.3113555908203,141.0,62.81412887573242,-27418.744140625,1690.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582702636719,309.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5081008672714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006445785984396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1175537109375,297.1499938964844,293.1499938964844,0.302221268415451,-5530.9794921875,304.1596069335937,0.8135183453559875,0.382691353559494,0.3479663729667663,293.10015869140625,297.1499938964844,293.1499938964844,0.260273277759552,-5177.8203125,304.155517578125,0.7817269563674927,0.3397256135940552,0.3258496820926666,293.059326171875,297.1499938964844,293.1499938964844,0.4082461595535278,-5450.34326171875,304.15447998046875,0.8779450058937073,0.4874078333377838,0.3430272340774536,293.0492248535156,297.1499938964844,293.1499938964844,0.5677537322044373,-9545.2001953125,304.1566467285156,0.9639542698860168,0.6328049302101135,0.6006453633308411,293.1128845214844,297.1499938964844,293.1499938964844,0.065037190914154,-8246.8798828125,304.15191650390625,0.5319983959197998,0.1103975027799606,0.5191335082054138,291.0108947753906,291.1499938964844,265.316162109375,263.7720031738281,280.4333190917969,293.1014404296875,291.01300048828125,1.0,0.5243470668792725,0.9193592667579652,0.9193592667579652,1.0,1.0,-2.5650315284729004,1.1695196628570557,1.3955118656158447,0.5847171545028687,0.0,0.0,1.0,167.3113555908203,141.0,62.81412887573242,-27418.744140625,1690.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582702636719,309.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5081008672714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006445785984396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1263732910156,297.1499938964844,293.1499938964844,0.2996457517147064,-5492.7529296875,304.16070556640625,0.8240340948104858,0.3817197978496551,0.3467262685298919,293.1078796386719,297.1499938964844,293.1499938964844,0.2585509717464447,-5149.63525390625,304.15655517578125,0.7931177616119385,0.3394184410572052,0.32517009973526,293.0683898925781,297.1499938964844,293.1499938964844,0.4066173732280731,-5432.49267578125,304.1557006835937,0.8913583159446716,0.4878613650798797,0.3430532217025757,293.0596618652344,297.1499938964844,293.1499938964844,0.5654482245445251,-9513.8759765625,304.15826416015625,0.9778313040733336,0.6332389712333679,0.6006680130958557,293.1170654296875,297.1499938964844,293.1499938964844,0.0644653588533401,-8193.6416015625,304.1522216796875,0.5410935282707214,0.1104864031076431,0.5175524950027466,291.0560607910156,291.1499938964844,265.3500061035156,263.79962158203125,280.4543762207031,293.1065979003906,291.05828857421875,1.0,0.5167126655578613,0.9171404242515564,0.9171404242515564,1.0,1.0,-2.560884475708008,1.1673598289489746,1.3935245275497437,0.5834217071533203,0.0,0.0,1.0,156.60467529296875,129.0,63.388427734375,-27439.439453125,1637.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,309.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5087469220161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006453981623053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1263732910156,297.1499938964844,293.1499938964844,0.2996457517147064,-5492.7529296875,304.16070556640625,0.8240340948104858,0.3817197978496551,0.3467262685298919,293.1078796386719,297.1499938964844,293.1499938964844,0.2585509717464447,-5149.63525390625,304.15655517578125,0.7931177616119385,0.3394184410572052,0.32517009973526,293.0683898925781,297.1499938964844,293.1499938964844,0.4066173732280731,-5432.49267578125,304.1557006835937,0.8913583159446716,0.4878613650798797,0.3430532217025757,293.0596618652344,297.1499938964844,293.1499938964844,0.5654482245445251,-9513.8759765625,304.15826416015625,0.9778313040733336,0.6332389712333679,0.6006680130958557,293.1170654296875,297.1499938964844,293.1499938964844,0.0644653588533401,-8193.6416015625,304.1522216796875,0.5410935282707214,0.1104864031076431,0.5175524950027466,291.0560607910156,291.1499938964844,265.3500061035156,263.79962158203125,280.4543762207031,293.1065979003906,291.05828857421875,1.0,0.5167126655578613,0.9171404242515564,0.9171404242515564,1.0,1.0,-2.560884475708008,1.1673598289489746,1.3935245275497437,0.5834217071533203,0.0,0.0,1.0,156.60467529296875,129.0,63.388427734375,-27439.439453125,1637.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,309.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5087469220161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006453981623053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13531494140625,297.1499938964844,293.1499938964844,0.2968051135540008,-5450.521484375,304.161865234375,0.8358240723609924,0.3805117011070251,0.3453135192394256,293.1159973144531,297.1499938964844,293.1499938964844,0.2565590739250183,-5117.0537109375,304.1576843261719,0.8060071468353271,0.3388466536998749,0.3242906630039215,293.0776672363281,297.1499938964844,293.1499938964844,0.4046473801136017,-5410.94775390625,304.1571044921875,0.9067047834396362,0.4880520701408386,0.3429319262504577,293.0702514648437,297.1499938964844,293.1499938964844,0.5627045631408691,-9476.6181640625,304.1600952148437,0.9915817975997924,0.6333814263343811,0.6004652976989746,293.1216125488281,297.1499938964844,293.1499938964844,0.0637823566794395,-8130.53515625,304.15264892578125,0.5514577031135559,0.1104045957326889,0.5154680013656616,291.1046447753906,291.1499938964844,265.3894958496094,263.831298828125,280.4788513183594,293.1123352050781,291.1070861816406,1.0,0.5086045861244202,0.9149674773216248,0.9149674773216248,1.0,1.0,-2.555238723754883,1.164466381072998,1.3907724618911743,0.5817564129829407,0.0,0.0,1.0,145.61830139160156,117.0,67.39141082763672,-27449.2421875,1581.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,309.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.509063184261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457994459196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.13531494140625,297.1499938964844,293.1499938964844,0.2968051135540008,-5450.521484375,304.161865234375,0.8358240723609924,0.3805117011070251,0.3453135192394256,293.1159973144531,297.1499938964844,293.1499938964844,0.2565590739250183,-5117.0537109375,304.1576843261719,0.8060071468353271,0.3388466536998749,0.3242906630039215,293.0776672363281,297.1499938964844,293.1499938964844,0.4046473801136017,-5410.94775390625,304.1571044921875,0.9067047834396362,0.4880520701408386,0.3429319262504577,293.0702514648437,297.1499938964844,293.1499938964844,0.5627045631408691,-9476.6181640625,304.1600952148437,0.9915817975997924,0.6333814263343811,0.6004652976989746,293.1216125488281,297.1499938964844,293.1499938964844,0.0637823566794395,-8130.53515625,304.15264892578125,0.5514577031135559,0.1104045957326889,0.5154680013656616,291.1046447753906,291.1499938964844,265.3894958496094,263.831298828125,280.4788513183594,293.1123352050781,291.1070861816406,1.0,0.5086045861244202,0.9149674773216248,0.9149674773216248,1.0,1.0,-2.555238723754883,1.164466381072998,1.3907724618911743,0.5817564129829407,0.0,0.0,1.0,145.61830139160156,117.0,67.39141082763672,-27449.2421875,1581.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,309.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.509063184261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457994459196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1441345214844,297.1499938964844,293.1499938964844,0.2935024201869964,-5401.18212890625,304.1634216308594,0.8473043441772461,0.3790901303291321,0.3437233865261078,293.1244201660156,297.1499938964844,293.1499938964844,0.2540905177593231,-5076.5546875,304.1592712402344,0.8177279829978943,0.3379978537559509,0.3231683373451233,293.0870056152344,297.1499938964844,293.1499938964844,0.4020455777645111,-5382.42431640625,304.1590881347656,0.9229255318641664,0.4879859089851379,0.3426440954208374,293.0781555175781,297.1499938964844,293.1499938964844,0.5515636205673218,-9318.6298828125,304.1767578125,0.9990000128746032,0.6337736248970032,0.5923919081687927,293.12652587890625,297.1499938964844,293.1499938964844,0.0628848522901535,-8048.12353515625,304.1532592773437,0.5611802339553833,0.1101231947541236,0.5125723481178284,291.163818359375,291.1499938964844,265.4344177246094,263.8664245605469,280.5102844238281,293.11865234375,291.16766357421875,1.0,0.4996463060379028,0.912794589996338,0.912794589996338,1.0,1.0,-2.5384812355041504,1.1561137437820437,1.3823673725128174,0.5773895382881165,0.0,0.0,0.9973217248916626,135.66665649414062,105.0,84.25149536132812,-27385.48828125,1515.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,309.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32463.458984375,34200.0,0.0,0.0,0.509006917476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831746220588684,1.83177387714386,-2.771658546407707e-05,0.0,0.0006457280251197,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1441345214844,297.1499938964844,293.1499938964844,0.2935024201869964,-5401.18212890625,304.1634216308594,0.8473043441772461,0.3790901303291321,0.3437233865261078,293.1244201660156,297.1499938964844,293.1499938964844,0.2540905177593231,-5076.5546875,304.1592712402344,0.8177279829978943,0.3379978537559509,0.3231683373451233,293.0870056152344,297.1499938964844,293.1499938964844,0.4020455777645111,-5382.42431640625,304.1590881347656,0.9229255318641664,0.4879859089851379,0.3426440954208374,293.0781555175781,297.1499938964844,293.1499938964844,0.5515636205673218,-9318.6298828125,304.1767578125,0.9990000128746032,0.6337736248970032,0.5923919081687927,293.12652587890625,297.1499938964844,293.1499938964844,0.0628848522901535,-8048.12353515625,304.1532592773437,0.5611802339553833,0.1101231947541236,0.5125723481178284,291.163818359375,291.1499938964844,265.4344177246094,263.8664245605469,280.5102844238281,293.11865234375,291.16766357421875,1.0,0.4996463060379028,0.912794589996338,0.912794589996338,1.0,1.0,-2.5384812355041504,1.1561137437820437,1.3823673725128174,0.5773895382881165,0.0,0.0,0.9973217248916626,135.66665649414062,105.0,84.25149536132812,-27385.48828125,1515.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,309.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32463.458984375,34200.0,0.0,0.0,0.509006917476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831746220588684,1.83177387714386,-2.771658546407707e-05,0.0,0.0006457280251197,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1484375,297.1499938964844,293.1499938964844,0.2914272546768188,-5369.85595703125,304.1647644042969,0.852164626121521,0.3783186078071594,0.3429257869720459,293.12860107421875,297.1499938964844,293.1499938964844,0.2524715363979339,-5049.7451171875,304.1605224609375,0.8224331736564636,0.3375012874603271,0.3225888013839721,293.09161376953125,297.1499938964844,293.1499938964844,0.4001467227935791,-5361.42724609375,304.160888671875,0.9300130605697632,0.487881600856781,0.3424898386001587,293.072265625,297.1499938964844,293.1499938964844,0.5372152328491211,-9115.34765625,304.19793701171875,0.9990000128746032,0.6358301639556885,0.5806085467338562,293.1288757324219,297.1499938964844,293.1499938964844,0.0623451545834541,-7998.0205078125,304.1536560058594,0.565222978591919,0.109957218170166,0.5112025737762451,291.2099914550781,291.1499938964844,265.45880126953125,263.88525390625,280.5297241210937,293.1214599609375,291.2147521972656,1.0,0.4944569766521454,0.911708116531372,0.911708116531372,1.0,1.0,-2.520837545394897,1.1474515199661257,1.373386025428772,0.5726827383041382,0.0,0.0,0.9887356162071228,131.3890838623047,105.0,106.73551940917967,-27298.27734375,1474.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,309.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,32691.20703125,35280.0,0.0,0.0,0.5087098479270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830885529518128,1.8309131860733032,-2.7748947104555555e-05,0.0,0.0006453511887229,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1527709960937,297.1499938964844,293.1499938964844,0.289113700389862,-5334.83642578125,304.1662902832031,0.8575626611709595,0.3774869441986084,0.3420669734477997,293.1328430175781,297.1499938964844,293.1499938964844,0.2506320476531982,-5019.23046875,304.1619567871094,0.8275328874588013,0.3369356989860534,0.3219386339187622,293.09625244140625,297.1499938964844,293.1499938964844,0.397922933101654,-5336.833984375,304.1629638671875,0.9377177953720092,0.4877092242240906,0.3422833681106567,293.0592956542969,297.1499938964844,293.1499938964844,0.5215400457382202,-8894.6279296875,304.2176818847656,0.9990000128746032,0.6393537521362305,0.5680355429649353,293.1311950683594,297.1499938964844,293.1499938964844,0.0617358013987541,-7941.52685546875,304.1540832519531,0.5696214437484741,0.1097718402743339,0.5096885561943054,291.2633056640625,291.1499938964844,265.48443603515625,263.90484619140625,280.5504455566406,293.1246337890625,291.2687072753906,1.0,0.488924115896225,0.910715103149414,0.910715103149414,1.0,1.0,-2.5018534660339355,1.1381441354751587,1.3637093305587769,0.5676318407058716,0.0,0.0,0.9758734107017516,126.90638732910156,93.0,127.59371948242188,-27206.634765625,1430.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,309.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,33125.24609375,35280.0,0.0,0.0,0.5081827640533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292428255081177,1.829270601272583,-2.7810594474431127e-05,0.0,0.0006446824409067,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1612548828125,297.1499938964844,293.1499938964844,0.2839024364948272,-5255.72265625,304.1695556640625,0.8701684474945068,0.3756988644599914,0.3402063548564911,293.1413879394531,297.1499938964844,293.1499938964844,0.2463950663805008,-4948.80810546875,304.1650390625,0.8391761779785156,0.3356377780437469,0.3204527199268341,293.1054382324219,297.1499938964844,293.1499938964844,0.3926496803760528,-5278.556640625,304.1674194335937,0.9546359777450562,0.4872114658355713,0.3417408466339111,293.01727294921875,297.1499938964844,293.1499938964844,0.4867937266826629,-8406.9736328125,304.2528686523437,0.9990000128746032,0.6501327157020569,0.5406464338302612,293.1351928710937,297.1499938964844,293.1499938964844,0.0603919625282287,-7817.0888671875,304.15496826171875,0.5796648263931274,0.1094339862465858,0.5065837502479553,291.3876647949219,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1350402832031,291.3942565917969,1.0,0.4769720137119293,0.9087291359901428,0.9087291359901428,1.0,1.0,-2.460547924041748,1.1179100275039673,1.3426378965377808,0.5566586256027222,0.0,0.0,0.9361115097999572,117.45303344726562,111.0,163.93228149414062,-27005.349609375,1338.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,309.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,34814.67578125,35280.0,0.0,0.0,0.5064061880111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228185176849363,1.8228466510772705,-2.8050186301697977e-05,0.0,0.0006424286984838,0.0,0.0,683.4976806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1612548828125,297.1499938964844,293.1499938964844,0.2839024364948272,-5255.72265625,304.1695556640625,0.8701684474945068,0.3756988644599914,0.3402063548564911,293.1413879394531,297.1499938964844,293.1499938964844,0.2463950663805008,-4948.80810546875,304.1650390625,0.8391761779785156,0.3356377780437469,0.3204527199268341,293.1054382324219,297.1499938964844,293.1499938964844,0.3926496803760528,-5278.556640625,304.1674194335937,0.9546359777450562,0.4872114658355713,0.3417408466339111,293.01727294921875,297.1499938964844,293.1499938964844,0.4867937266826629,-8406.9736328125,304.2528686523437,0.9990000128746032,0.6501327157020569,0.5406464338302612,293.1351928710937,297.1499938964844,293.1499938964844,0.0603919625282287,-7817.0888671875,304.15496826171875,0.5796648263931274,0.1094339862465858,0.5065837502479553,291.3876647949219,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1350402832031,291.3942565917969,1.0,0.4769720137119293,0.9087291359901428,0.9087291359901428,1.0,1.0,-2.460547924041748,1.1179100275039673,1.3426378965377808,0.5566586256027222,0.0,0.0,0.9361115097999572,117.45303344726562,111.0,163.93228149414062,-27005.349609375,1338.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,309.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,34814.67578125,35280.0,0.0,0.0,0.5064061880111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228185176849363,1.8228466510772705,-2.8050186301697977e-05,0.0,0.0006424286984838,0.0,0.0,683.4976806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700439453125,297.1499938964844,293.1499938964844,0.2798624038696289,-5195.3466796875,304.1695556640625,0.8711260557174683,0.3736349940299988,0.338383138179779,293.1505432128906,297.1499938964844,293.1499938964844,0.2431294173002243,-4895.365234375,304.165283203125,0.8402210474014282,0.334005057811737,0.3189519047737121,293.11492919921875,297.1499938964844,293.1499938964844,0.3888720273971557,-5237.9072265625,304.16766357421875,0.9570580720901488,0.4864160418510437,0.3412067592144012,292.97821044921875,297.1499938964844,293.1499938964844,0.4760081171989441,-8271.43359375,304.2350769042969,0.9990000128746032,0.6614786386489868,0.5359917879104614,293.1390380859375,297.1499938964844,293.1499938964844,0.0595477074384689,-7739.6943359375,304.1546630859375,0.5807986259460449,0.1090327054262161,0.5046945214271545,291.4689636230469,291.1499938964844,265.59844970703125,263.990478515625,280.63458251953125,293.1444702148437,291.4696960449219,1.0,0.475015640258789,0.9067431092262268,0.9067431092262268,1.0,1.0,-2.4480130672454834,1.111762523651123,1.3362505435943604,0.5528404712677002,0.0,0.0,0.8865843415260315,115.69276428222656,129.0,103.23399353027344,-26808.099609375,1315.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,309.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,36098.60546875,34200.0,0.0,0.0,0.5037040710449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626670598983765,1.7626941204071045,-2.7030879209632985e-05,0.0,0.0006390007911249,0.0,0.0,630.8458862304688,0.0,0.0,0.0,0.9560815691947936,4.0,0.0,1.0
720600,293.1700439453125,297.1499938964844,293.1499938964844,0.2798624038696289,-5195.3466796875,304.1695556640625,0.8711260557174683,0.3736349940299988,0.338383138179779,293.1505432128906,297.1499938964844,293.1499938964844,0.2431294173002243,-4895.365234375,304.165283203125,0.8402210474014282,0.334005057811737,0.3189519047737121,293.11492919921875,297.1499938964844,293.1499938964844,0.3888720273971557,-5237.9072265625,304.16766357421875,0.9570580720901488,0.4864160418510437,0.3412067592144012,292.97821044921875,297.1499938964844,293.1499938964844,0.4760081171989441,-8271.43359375,304.2350769042969,0.9990000128746032,0.6614786386489868,0.5359917879104614,293.1390380859375,297.1499938964844,293.1499938964844,0.0595477074384689,-7739.6943359375,304.1546630859375,0.5807986259460449,0.1090327054262161,0.5046945214271545,291.4689636230469,291.1499938964844,265.59844970703125,263.990478515625,280.63458251953125,293.1444702148437,291.4696960449219,1.0,0.475015640258789,0.9067431092262268,0.9067431092262268,1.0,1.0,-2.4480130672454834,1.111762523651123,1.3362505435943604,0.5528404712677002,0.0,0.0,0.8865843415260315,115.69276428222656,129.0,103.23399353027344,-26808.099609375,1315.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,309.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,36098.60546875,34200.0,0.0,0.0,0.5037040710449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626670598983765,1.7626941204071045,-2.7030879209632985e-05,0.0,0.0006390007911249,0.0,0.0,630.8458862304688,0.0,0.0,0.0,0.9560815691947936,4.0,0.0,1.0
720660,293.1784973144531,297.1499938964844,293.1499938964844,0.2789012789726257,-5183.59521484375,304.1646728515625,0.8623273968696594,0.3714092969894409,0.3365752696990967,293.15966796875,297.1499938964844,293.1499938964844,0.2424803078174591,-4887.02783203125,304.1612854003906,0.8323863744735718,0.3321419358253479,0.3174026310443878,293.1239318847656,297.1499938964844,293.1499938964844,0.3893267810344696,-5245.49755859375,304.1610107421875,0.9478459358215332,0.4854791462421417,0.3406920731067657,292.974609375,297.1499938964844,293.1499938964844,0.4889558553695678,-8477.181640625,304.1847839355469,0.9990000128746032,0.6666363477706909,0.5495930910110474,293.1434936523437,297.1499938964844,293.1499938964844,0.0595001764595508,-7739.09423828125,304.1531982421875,0.5741997361183167,0.1084075793623924,0.5029582381248474,291.4263000488281,291.1499938964844,265.6617736816406,264.03729248046875,280.6644592285156,293.15087890625,291.42364501953125,1.0,0.4796351790428161,0.9050434231758118,0.9050434231758118,1.0,1.0,-2.4576010704040527,1.1163376569747925,1.3412632942199707,0.5550587177276611,0.0,0.0,0.8522136211395264,119.93708038330078,147.0,-16.73912811279297,-26566.8203125,1345.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748046875,309.839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35220.3046875,34200.0,0.0,0.0,0.4998924732208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6548813581466677,1.654905915260315,-2.459537245158572e-05,0.0,0.0006341653643175,0.0,0.0,533.5897216796875,0.0,0.0,0.0,0.918462097644806,4.0,0.0,1.0
720720,293.1784973144531,297.1499938964844,293.1499938964844,0.2789012789726257,-5183.59521484375,304.1646728515625,0.8623273968696594,0.3714092969894409,0.3365752696990967,293.15966796875,297.1499938964844,293.1499938964844,0.2424803078174591,-4887.02783203125,304.1612854003906,0.8323863744735718,0.3321419358253479,0.3174026310443878,293.1239318847656,297.1499938964844,293.1499938964844,0.3893267810344696,-5245.49755859375,304.1610107421875,0.9478459358215332,0.4854791462421417,0.3406920731067657,292.974609375,297.1499938964844,293.1499938964844,0.4889558553695678,-8477.181640625,304.1847839355469,0.9990000128746032,0.6666363477706909,0.5495930910110474,293.1434936523437,297.1499938964844,293.1499938964844,0.0595001764595508,-7739.09423828125,304.1531982421875,0.5741997361183167,0.1084075793623924,0.5029582381248474,291.4263000488281,291.1499938964844,265.6617736816406,264.03729248046875,280.6644592285156,293.15087890625,291.42364501953125,1.0,0.4796351790428161,0.9050434231758118,0.9050434231758118,1.0,1.0,-2.4576010704040527,1.1163376569747925,1.3412632942199707,0.5550587177276611,0.0,0.0,0.8522136211395264,119.93708038330078,147.0,-16.73912811279297,-26566.8203125,1345.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748046875,309.839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35220.3046875,34200.0,0.0,0.0,0.4998924732208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6548813581466677,1.654905915260315,-2.459537245158572e-05,0.0,0.0006341653643175,0.0,0.0,533.5897216796875,0.0,0.0,0.0,0.918462097644806,4.0,0.0,1.0
720780,293.1867980957031,297.1499938964844,293.1499938964844,0.2786275446414947,-5182.14111328125,304.1602478027344,0.847999632358551,0.3690077066421509,0.3347631692886352,293.16864013671875,297.1499938964844,293.1499938964844,0.242384523153305,-4887.81494140625,304.1576843261719,0.8192616105079651,0.330075591802597,0.3158124983310699,293.1325378417969,297.1499938964844,293.1499938964844,0.3908087015151977,-5263.986328125,304.1548767089844,0.9307928681373596,0.484392374753952,0.3401927053928375,293.0075378417969,297.1499938964844,293.1499938964844,0.5165297389030457,-8884.8505859375,304.1271667480469,0.9990000128746032,0.6644786596298218,0.5754739046096802,293.1493835449219,297.1499938964844,293.1499938964844,0.0594541952013969,-7740.021484375,304.1522216796875,0.5622854828834534,0.107382096350193,0.5003127455711365,291.3572082519531,291.1499938964844,265.7288818359375,264.08648681640625,280.69049072265625,293.1557312011719,291.3533020019531,1.0,0.4888298809528351,0.9033437371253968,0.9033437371253968,1.0,1.0,-2.4808194637298584,1.127526044845581,1.3532934188842771,0.5608981847763062,0.0,0.0,0.8289051651954651,128.46116638183594,150.0,-77.1826171875,-26504.373046875,1410.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8571472167969,309.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,34963.859375,34200.0,0.0,0.0,0.4955869019031524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5822690725326538,1.5822921991348269,-2.3109998437576e-05,0.0,0.0006287033320404,0.0,0.0,475.3615417480469,0.0,0.0,0.0,0.8845984935760498,4.0,0.0,1.0
720840,293.1867980957031,297.1499938964844,293.1499938964844,0.2786275446414947,-5182.14111328125,304.1602478027344,0.847999632358551,0.3690077066421509,0.3347631692886352,293.16864013671875,297.1499938964844,293.1499938964844,0.242384523153305,-4887.81494140625,304.1576843261719,0.8192616105079651,0.330075591802597,0.3158124983310699,293.1325378417969,297.1499938964844,293.1499938964844,0.3908087015151977,-5263.986328125,304.1548767089844,0.9307928681373596,0.484392374753952,0.3401927053928375,293.0075378417969,297.1499938964844,293.1499938964844,0.5165297389030457,-8884.8505859375,304.1271667480469,0.9990000128746032,0.6644786596298218,0.5754739046096802,293.1493835449219,297.1499938964844,293.1499938964844,0.0594541952013969,-7740.021484375,304.1522216796875,0.5622854828834534,0.107382096350193,0.5003127455711365,291.3572082519531,291.1499938964844,265.7288818359375,264.08648681640625,280.69049072265625,293.1557312011719,291.3533020019531,1.0,0.4888298809528351,0.9033437371253968,0.9033437371253968,1.0,1.0,-2.4808194637298584,1.127526044845581,1.3532934188842771,0.5608981847763062,0.0,0.0,0.8289051651954651,128.46116638183594,150.0,-77.1826171875,-26504.373046875,1410.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8571472167969,309.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,34963.859375,34200.0,0.0,0.0,0.4955869019031524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5822690725326538,1.5822921991348269,-2.3109998437576e-05,0.0,0.0006287033320404,0.0,0.0,475.3615417480469,0.0,0.0,0.0,0.8845984935760498,4.0,0.0,1.0
