time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.1907653808594,297.1499938964844,293.1499938964844,0.2785248458385467,-5181.7646484375,304.1585693359375,0.841824471950531,0.3677633702754974,0.3337938785552978,293.1729431152344,297.1499938964844,293.1499938964844,0.2423511743545532,-4888.3330078125,304.1563720703125,0.813347339630127,0.3289943635463714,0.3149459362030029,293.1366271972656,297.1499938964844,293.1499938964844,0.3916485011577606,-5274.048828125,304.1524963378906,0.9232397079467772,0.4838127195835113,0.3398998975753784,293.0346069335937,297.1499938964844,293.1499938964844,0.5299698114395142,-9077.701171875,304.1070251464844,0.9990000128746032,0.6609728932380676,0.5871331691741943,293.1527404785156,297.1499938964844,293.1499938964844,0.0593187287449836,-7730.87255859375,304.1520690917969,0.5566847920417786,0.1067334935069084,0.4982504248619079,291.3190612792969,291.1499938964844,265.76373291015625,264.11187744140625,280.7039794921875,293.1556396484375,291.3157958984375,1.0,0.4924458265304565,0.9024938344955444,0.9024938344955444,1.0,1.0,-2.4898033142089844,1.1318063735961914,1.3579968214035034,0.5632830262184143,0.0,0.0,0.8214914798736572,132.3804931640625,150.0,-88.02490997314453,-26476.1015625,1438.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92584228515625,309.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,34811.78515625,33120.0,0.0,0.0,0.4934145808219909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5559521913528442,1.5559748411178589,-2.2574091417482123e-05,0.0,0.0006259475485421,0.0,0.0,455.2283935546875,0.0,0.0,0.0,0.8573988080024719,4.0,0.0,1.0
720960,293.1946105957031,297.1499938964844,293.1499938964844,0.2786782681941986,-5185.3974609375,304.15673828125,0.8364502191543579,0.3664925098419189,0.3327928781509399,293.1771240234375,297.1499938964844,293.1499938964844,0.2425328642129898,-4892.541015625,304.1548767089844,0.807971179485321,0.3278824388980865,0.314042866230011,293.1405639648437,297.1499938964844,293.1499938964844,0.3928723931312561,-5288.373046875,304.1498107910156,0.9167392253875732,0.4832086265087127,0.3395844399929046,293.06402587890625,297.1499938964844,293.1499938964844,0.5429471135139465,-9261.1171875,304.09130859375,0.9990000128746032,0.6566616296768188,0.5974143147468567,293.1561889648437,297.1499938964844,293.1499938964844,0.0591836683452129,-7722.50439453125,304.1519470214844,0.5515565872192383,0.1060194224119186,0.4958040118217468,291.2698059082031,291.1499938964844,265.7994079589844,264.1377868652344,280.71942138671875,293.15673828125,291.2661437988281,1.0,0.4956487417221069,0.9013426303863524,0.9013426303863524,1.0,1.0,-2.4965522289276123,1.1349960565567017,1.3615562915802002,0.5649823546409607,0.0,0.0,0.818367600440979,135.85617065429688,153.0,-108.96495819091795,-26367.275390625,1461.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,309.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,33772.0703125,33120.0,0.0,0.0,0.4911400377750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5179449319839478,1.5179665088653564,-2.162950659112539e-05,0.0,0.0006230620201677,0.0,0.0,424.6689147949219,0.0,0.0,0.0,0.8527814149856567,4.0,0.0,1.0
721020,293.2020874023437,297.1499938964844,293.1499938964844,0.2775466442108154,-5169.48046875,304.15643310546875,0.8268303871154785,0.3638445138931274,0.3306856453418731,293.1852722167969,297.1499938964844,293.1499938964844,0.2416146248579025,-4878.5712890625,304.15484619140625,0.7978384494781494,0.3255427181720733,0.3121151626110077,293.14825439453125,297.1499938964844,293.1499938964844,0.3933897018432617,-5294.4404296875,304.14910888671875,0.9056069850921632,0.4818874001502991,0.3388716876506805,293.1250915527344,297.1499938964844,293.1499938964844,0.5638190507888794,-9546.9814453125,304.0767517089844,0.9990000128746032,0.6464633941650391,0.6144694685935974,293.1629638671875,297.1499938964844,293.1499938964844,0.0584325306117534,-7660.67236328125,304.1525573730469,0.5419784188270569,0.1044903323054313,0.4901902079582214,291.2261657714844,291.1499938964844,265.873046875,264.1910095214844,280.756591796875,293.16473388671875,291.2248229980469,1.0,0.5009168982505798,0.8990402221679688,0.8990402221679688,1.0,1.0,-2.504654884338379,1.1387228965759275,1.3659319877624512,0.5670592188835144,0.0,0.0,0.8115760087966919,142.18960571289062,156.0,-68.69503021240234,-26321.935546875,1499.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07781982421875,309.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,33406.43359375,33120.0,0.0,0.0,0.4867165386676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492354393005371,1.492375373840332,-2.1079022189951505e-05,0.0,0.0006174503359943,0.0,0.0,405.8863830566406,0.0,0.0,0.0,0.840532124042511,4.0,0.0,1.0
721080,293.2020874023437,297.1499938964844,293.1499938964844,0.2775466442108154,-5169.48046875,304.15643310546875,0.8268303871154785,0.3638445138931274,0.3306856453418731,293.1852722167969,297.1499938964844,293.1499938964844,0.2416146248579025,-4878.5712890625,304.15484619140625,0.7978384494781494,0.3255427181720733,0.3121151626110077,293.14825439453125,297.1499938964844,293.1499938964844,0.3933897018432617,-5294.4404296875,304.14910888671875,0.9056069850921632,0.4818874001502991,0.3388716876506805,293.1250915527344,297.1499938964844,293.1499938964844,0.5638190507888794,-9546.9814453125,304.0767517089844,0.9990000128746032,0.6464633941650391,0.6144694685935974,293.1629638671875,297.1499938964844,293.1499938964844,0.0584325306117534,-7660.67236328125,304.1525573730469,0.5419784188270569,0.1044903323054313,0.4901902079582214,291.2261657714844,291.1499938964844,265.873046875,264.1910095214844,280.756591796875,293.16473388671875,291.2248229980469,1.0,0.5009168982505798,0.8990402221679688,0.8990402221679688,1.0,1.0,-2.504654884338379,1.1387228965759275,1.3659319877624512,0.5670592188835144,0.0,0.0,0.8115760087966919,142.18960571289062,156.0,-68.69503021240234,-26321.935546875,1499.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07781982421875,309.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,33406.43359375,33120.0,0.0,0.0,0.4867165386676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492354393005371,1.492375373840332,-2.1079022189951505e-05,0.0,0.0006174503359943,0.0,0.0,405.8863830566406,0.0,0.0,0.0,0.840532124042511,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2752364575862884,-5134.748046875,304.158203125,0.8148438334465027,0.3610906302928924,0.3285816311836242,293.1929626464844,297.1499938964844,293.1499938964844,0.2396609187126159,-4846.6396484375,304.1565246582031,0.7852439880371094,0.323093831539154,0.3101850748062134,293.1556396484375,297.1499938964844,293.1499938964844,0.39224573969841,-5281.46875,304.1513671875,0.8924866318702698,0.4804386794567108,0.3381490409374237,293.165283203125,297.1499938964844,293.1499938964844,0.5585609674453735,-9455.5361328125,304.10968017578125,0.9861657023429872,0.6388723254203796,0.607339084148407,293.16845703125,297.1499938964844,293.1499938964844,0.0574880354106426,-7579.4365234375,304.1532897949219,0.5308759212493896,0.1030456274747848,0.4852050542831421,291.2315673828125,291.1499938964844,265.949462890625,264.2459411621094,280.80767822265625,293.1777648925781,291.2321472167969,1.0,0.503715455532074,0.8967377543449402,0.8967377543449402,1.0,1.0,-2.4843575954437256,1.1286413669586182,1.355716347694397,0.5616891384124756,0.0,0.0,0.8007925152778625,150.025634765625,159.0,-10.174738883972168,-26076.537109375,1505.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,309.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,33431.359375,32040.0,0.0,0.0,0.4823170304298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675242900848389,1.4675450325012207,-2.0638370187953115e-05,0.0,0.0006118690944276,0.0,0.0,389.3532409667969,0.0,0.0,0.0,0.8138175010681152,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2752364575862884,-5134.748046875,304.158203125,0.8148438334465027,0.3610906302928924,0.3285816311836242,293.1929626464844,297.1499938964844,293.1499938964844,0.2396609187126159,-4846.6396484375,304.1565246582031,0.7852439880371094,0.323093831539154,0.3101850748062134,293.1556396484375,297.1499938964844,293.1499938964844,0.39224573969841,-5281.46875,304.1513671875,0.8924866318702698,0.4804386794567108,0.3381490409374237,293.165283203125,297.1499938964844,293.1499938964844,0.5585609674453735,-9455.5361328125,304.10968017578125,0.9861657023429872,0.6388723254203796,0.607339084148407,293.16845703125,297.1499938964844,293.1499938964844,0.0574880354106426,-7579.4365234375,304.1532897949219,0.5308759212493896,0.1030456274747848,0.4852050542831421,291.2315673828125,291.1499938964844,265.949462890625,264.2459411621094,280.80767822265625,293.1777648925781,291.2321472167969,1.0,0.503715455532074,0.8967377543449402,0.8967377543449402,1.0,1.0,-2.4843575954437256,1.1286413669586182,1.355716347694397,0.5616891384124756,0.0,0.0,0.8007925152778625,150.025634765625,159.0,-10.174738883972168,-26076.537109375,1505.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,309.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,33431.359375,32040.0,0.0,0.0,0.4823170304298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675242900848389,1.4675450325012207,-2.0638370187953115e-05,0.0,0.0006118690944276,0.0,0.0,389.3532409667969,0.0,0.0,0.0,0.8138175010681152,4.0,0.0,1.0
721260,293.2162170410156,297.1499938964844,293.1499938964844,0.2730364501476288,-5102.08544921875,304.1592102050781,0.8056562542915344,0.3581592738628387,0.3262239396572113,293.2007751464844,297.1499938964844,293.1499938964844,0.2377495020627975,-4815.80078125,304.1575927734375,0.7760717272758484,0.3204187452793121,0.307957112789154,293.1631164550781,297.1499938964844,293.1499938964844,0.3913072943687439,-5271.19091796875,304.152587890625,0.8833534717559814,0.4787800908088684,0.3372089564800262,293.1843566894531,297.1499938964844,293.1499938964844,0.5558859705924988,-9408.5107421875,304.12744140625,0.9762719869613647,0.6345989108085632,0.6030468344688416,293.1732482910156,297.1499938964844,293.1499938964844,0.0565710589289665,-7501.98193359375,304.1537475585937,0.522773027420044,0.1016042083501815,0.4798741638660431,291.2218322753906,291.1499938964844,266.0283508300781,264.3023681640625,280.8573913574219,293.1881408691406,291.2225952148437,1.0,0.5053101778030396,0.8946376442909241,0.8946376442909241,1.0,1.0,-2.466149091720581,1.1196202039718628,1.3465288877487185,0.5567553043365479,0.0,0.0,0.7924489378929138,155.59664916992188,162.0,-4.268006324768066,-25747.056640625,1505.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2219543457031,309.89117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32405.642578125,32040.0,0.0,0.0,0.4773375391960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207316637039185,1.4207512140274048,-1.958571192517411e-05,0.0,0.000605552108027,0.0,0.0,356.4066162109375,0.0,0.0,0.0,0.8048920035362244,4.0,0.0,1.0
721320,293.2162170410156,297.1499938964844,293.1499938964844,0.2730364501476288,-5102.08544921875,304.1592102050781,0.8056562542915344,0.3581592738628387,0.3262239396572113,293.2007751464844,297.1499938964844,293.1499938964844,0.2377495020627975,-4815.80078125,304.1575927734375,0.7760717272758484,0.3204187452793121,0.307957112789154,293.1631164550781,297.1499938964844,293.1499938964844,0.3913072943687439,-5271.19091796875,304.152587890625,0.8833534717559814,0.4787800908088684,0.3372089564800262,293.1843566894531,297.1499938964844,293.1499938964844,0.5558859705924988,-9408.5107421875,304.12744140625,0.9762719869613647,0.6345989108085632,0.6030468344688416,293.1732482910156,297.1499938964844,293.1499938964844,0.0565710589289665,-7501.98193359375,304.1537475585937,0.522773027420044,0.1016042083501815,0.4798741638660431,291.2218322753906,291.1499938964844,266.0283508300781,264.3023681640625,280.8573913574219,293.1881408691406,291.2225952148437,1.0,0.5053101778030396,0.8946376442909241,0.8946376442909241,1.0,1.0,-2.466149091720581,1.1196202039718628,1.3465288877487185,0.5567553043365479,0.0,0.0,0.7924489378929138,155.59664916992188,162.0,-4.268006324768066,-25747.056640625,1505.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2219543457031,309.89117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32405.642578125,32040.0,0.0,0.0,0.4773375391960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207316637039185,1.4207512140274048,-1.958571192517411e-05,0.0,0.000605552108027,0.0,0.0,356.4066162109375,0.0,0.0,0.0,0.8048920035362244,4.0,0.0,1.0
721380,293.22283935546875,297.1499938964844,293.1499938964844,0.2701374590396881,-5058.42822265625,304.16094970703125,0.7977973222732544,0.3551409244537353,0.3237334787845611,293.2083435058594,297.1499938964844,293.1499938964844,0.2351612746715545,-4773.42333984375,304.15936279296875,0.7685522437095642,0.3175967931747436,0.3055307865142822,293.1702575683594,297.1499938964844,293.1499938964844,0.3893772065639496,-5249.82373046875,304.1549072265625,0.8761329650878906,0.4769959449768066,0.3361395001411438,293.1961364746094,297.1499938964844,293.1499938964844,0.5528606176376343,-9360.3623046875,304.13983154296875,0.9682138562202454,0.6313279271125793,0.6000276803970337,293.1773681640625,297.1499938964844,293.1499938964844,0.0554827339947223,-7408.8466796875,304.154296875,0.5161800980567932,0.1001791581511497,0.4744012951850891,291.23565673828125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1966247558594,291.23614501953125,1.0,0.5062474012374878,0.8925374746322632,0.8925374746322632,1.0,1.0,-2.4487547874450684,1.110990047454834,1.3377647399902344,0.5520564913749695,0.0,0.0,0.7800361514091492,160.00978088378906,165.0,11.041738510131836,-25486.5546875,1501.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3022766113281,309.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32415.755859375,32040.0,0.0,0.0,0.4720834791660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876376152038574,1.387656569480896,-1.902361873362679e-05,0.0,0.0005988868069835,0.0,0.0,336.3492736816406,0.0,0.0,0.0,0.7895873188972473,4.0,0.0,1.0
721440,293.22283935546875,297.1499938964844,293.1499938964844,0.2701374590396881,-5058.42822265625,304.16094970703125,0.7977973222732544,0.3551409244537353,0.3237334787845611,293.2083435058594,297.1499938964844,293.1499938964844,0.2351612746715545,-4773.42333984375,304.15936279296875,0.7685522437095642,0.3175967931747436,0.3055307865142822,293.1702575683594,297.1499938964844,293.1499938964844,0.3893772065639496,-5249.82373046875,304.1549072265625,0.8761329650878906,0.4769959449768066,0.3361395001411438,293.1961364746094,297.1499938964844,293.1499938964844,0.5528606176376343,-9360.3623046875,304.13983154296875,0.9682138562202454,0.6313279271125793,0.6000276803970337,293.1773681640625,297.1499938964844,293.1499938964844,0.0554827339947223,-7408.8466796875,304.154296875,0.5161800980567932,0.1001791581511497,0.4744012951850891,291.23565673828125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1966247558594,291.23614501953125,1.0,0.5062474012374878,0.8925374746322632,0.8925374746322632,1.0,1.0,-2.4487547874450684,1.110990047454834,1.3377647399902344,0.5520564913749695,0.0,0.0,0.7800361514091492,160.00978088378906,165.0,11.041738510131836,-25486.5546875,1501.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3022766113281,309.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32415.755859375,32040.0,0.0,0.0,0.4720834791660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876376152038574,1.387656569480896,-1.902361873362679e-05,0.0,0.0005988868069835,0.0,0.0,336.3492736816406,0.0,0.0,0.0,0.7895873188972473,4.0,0.0,1.0
721500,293.2259521484375,297.1499938964844,293.1499938964844,0.268695056438446,-5036.77783203125,304.1615600585937,0.7942142486572266,0.3536070585250854,0.3224551975727081,293.2120056152344,297.1499938964844,293.1499938964844,0.2338520288467407,-4752.05078125,304.1600341796875,0.7651411890983582,0.3161406219005584,0.3042629957199096,293.1736755371094,297.1499938964844,293.1499938964844,0.3884142935276031,-5239.28369140625,304.15576171875,0.8729251623153687,0.4760681390762329,0.3355705142021179,293.2008361816406,297.1499938964844,293.1499938964844,0.5514540672302246,-9338.8935546875,304.14422607421875,0.9645274877548218,0.6298207640647888,0.5986778140068054,293.1792297363281,297.1499938964844,293.1499938964844,0.054941963404417,-7362.87353515625,304.1545104980469,0.5132153034210205,0.0994677692651748,0.4716302156448364,291.2406005859375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2004699707031,291.240966796875,1.0,0.5065600872039795,0.8914874196052551,0.8914874196052551,1.0,1.0,-2.440061569213867,1.106675386428833,1.3333860635757446,0.5497133135795593,0.0,0.0,0.7734909057617188,161.97177124023438,165.0,11.969693183898926,-25345.61328125,1498.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3410339355469,309.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32432.017578125,30960.0,0.0,0.0,0.4693512618541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3696541786193848,1.3696728944778442,-1.87261903192848e-05,0.0,0.000595420715399,0.0,0.0,325.83038330078125,0.0,0.0,0.0,0.7663585543632507,4.0,0.0,1.0
721560,293.2289123535156,297.1499938964844,293.1499938964844,0.2677559852600097,-5023.2646484375,304.1611633300781,0.7907881140708923,0.3520623445510864,0.3211603760719299,293.2155456542969,297.1499938964844,293.1499938964844,0.2329683452844619,-4738.18115234375,304.1598205566406,0.7618880867958069,0.3146593570709228,0.3029653131961822,293.17694091796875,297.1499938964844,293.1499938964844,0.3881682753562927,-5237.0576171875,304.1551513671875,0.8698999285697937,0.4751258790493011,0.3349849581718445,293.2050170898437,297.1499938964844,293.1499938964844,0.5510572195053101,-9332.5595703125,304.1459655761719,0.9609769582748412,0.6283562183380127,0.5973724722862244,293.18096923828125,297.1499938964844,293.1499938964844,0.0545288994908332,-7329.26123046875,304.1544189453125,0.510404109954834,0.0987552851438522,0.4688372611999511,291.22344970703125,291.1499938964844,266.19207763671875,264.4188232421875,280.95660400390625,293.2041015625,291.2225952148437,1.0,0.5068007111549377,0.890569269657135,0.890569269657135,1.0,1.0,-2.4313199520111084,1.1023470163345337,1.3289730548858645,0.547370433807373,0.0,0.0,0.7701952457427979,163.82760620117188,168.0,-15.347976684570312,-25117.458984375,1494.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3912353515625,309.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31505.759765625,30960.0,0.0,0.0,0.4664182364940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353577852249146,1.3353757858276367,-1.7953359929379076e-05,0.0,0.0005916998488828,0.0,0.0,303.8163452148437,0.0,0.0,0.0,0.7635636329650879,4.0,0.0,1.0
721620,293.2345275878906,297.1499938964844,293.1499938964844,0.264814019203186,-4979.03125,304.162353515625,0.7842782735824585,0.3489236235618591,0.3185262978076935,293.2223815917969,297.1499938964844,293.1499938964844,0.23023422062397,-4693.47900390625,304.1611022949219,0.755726158618927,0.3116147816181183,0.3002874255180359,293.1831970214844,297.1499938964844,293.1499938964844,0.3861585259437561,-5215.08740234375,304.15679931640625,0.864248514175415,0.4731769263744354,0.333771139383316,293.21246337890625,297.1499938964844,293.1499938964844,0.5481818914413452,-9290.5244140625,304.1520690917969,0.9541366696357728,0.6254535913467407,0.5948185920715332,293.1841735839844,297.1499938964844,293.1499938964844,0.0534252822399139,-7235.9541015625,304.15478515625,0.5051212906837463,0.0973214730620384,0.4631803631782532,291.2318725585937,291.1499938964844,266.2762756347656,264.4784240722656,281.0067749023437,293.2109680175781,291.23223876953125,1.0,0.5071228742599487,0.8887330293655396,0.8887330293655396,1.0,1.0,-2.413616418838501,1.0935821533203125,1.320034384727478,0.5426388382911682,0.0,0.0,0.7588964104652405,167.32058715820312,171.0,5.407525062561035,-24861.373046875,1486.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48095703125,309.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,31334.29296875,30960.0,0.0,0.0,0.4603693187236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304013967514038,1.3040313720703125,-1.7412216038792394e-05,0.0,0.0005840261583216,0.0,0.0,286.3695678710937,0.0,0.0,0.0,0.7488550543785095,4.0,0.0,1.0
721680,293.2345275878906,297.1499938964844,293.1499938964844,0.264814019203186,-4979.03125,304.162353515625,0.7842782735824585,0.3489236235618591,0.3185262978076935,293.2223815917969,297.1499938964844,293.1499938964844,0.23023422062397,-4693.47900390625,304.1611022949219,0.755726158618927,0.3116147816181183,0.3002874255180359,293.1831970214844,297.1499938964844,293.1499938964844,0.3861585259437561,-5215.08740234375,304.15679931640625,0.864248514175415,0.4731769263744354,0.333771139383316,293.21246337890625,297.1499938964844,293.1499938964844,0.5481818914413452,-9290.5244140625,304.1520690917969,0.9541366696357728,0.6254535913467407,0.5948185920715332,293.1841735839844,297.1499938964844,293.1499938964844,0.0534252822399139,-7235.9541015625,304.15478515625,0.5051212906837463,0.0973214730620384,0.4631803631782532,291.2318725585937,291.1499938964844,266.2762756347656,264.4784240722656,281.0067749023437,293.2109680175781,291.23223876953125,1.0,0.5071228742599487,0.8887330293655396,0.8887330293655396,1.0,1.0,-2.413616418838501,1.0935821533203125,1.320034384727478,0.5426388382911682,0.0,0.0,0.7588964104652405,167.32058715820312,171.0,5.407525062561035,-24861.373046875,1486.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48095703125,309.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,31334.29296875,30960.0,0.0,0.0,0.4603693187236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304013967514038,1.3040313720703125,-1.7412216038792394e-05,0.0,0.0005840261583216,0.0,0.0,286.3695678710937,0.0,0.0,0.0,0.7488550543785095,4.0,0.0,1.0
721740,293.2397766113281,297.1499938964844,293.1499938964844,0.2618562579154968,-4934.63330078125,304.16314697265625,0.7780653238296509,0.3457152843475342,0.3158217072486877,293.2288818359375,297.1499938964844,293.1499938964844,0.227444052696228,-4647.916015625,304.1620483398437,0.7498654723167419,0.3084589838981628,0.2974970042705536,293.1891174316406,297.1499938964844,293.1499938964844,0.384108692407608,-5192.8828125,304.1579284667969,0.8589383363723755,0.4711316525936126,0.3324843049049377,293.2191467285156,297.1499938964844,293.1499938964844,0.5452185869216919,-9248.587890625,304.1562805175781,0.947456121444702,0.622512698173523,0.5922332406044006,293.1870422363281,297.1499938964844,293.1499938964844,0.0523140802979469,-7142.6279296875,304.155029296875,0.5001447796821594,0.0958706960082054,0.4574225544929504,291.2382507324219,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,293.21759033203125,291.2384033203125,1.0,0.5072924494743347,0.8868967294692993,0.8868967294692993,1.0,1.0,-2.395446538925171,1.0845882892608645,1.3108583688735962,0.5377982258796692,0.0,0.0,0.7466551661491394,170.64100646972656,174.0,7.083276271820068,-24564.873046875,1477.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5560913085937,309.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,31341.49609375,29880.0,0.0,0.0,0.4541392624378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689549922943115,1.2689719200134275,-1.686607356532477e-05,0.0,0.0005761227221228,0.0,0.0,268.23004150390625,0.0,0.0,0.0,0.7180247902870178,4.0,0.0,1.0
721800,293.2397766113281,297.1499938964844,293.1499938964844,0.2618562579154968,-4934.63330078125,304.16314697265625,0.7780653238296509,0.3457152843475342,0.3158217072486877,293.2288818359375,297.1499938964844,293.1499938964844,0.227444052696228,-4647.916015625,304.1620483398437,0.7498654723167419,0.3084589838981628,0.2974970042705536,293.1891174316406,297.1499938964844,293.1499938964844,0.384108692407608,-5192.8828125,304.1579284667969,0.8589383363723755,0.4711316525936126,0.3324843049049377,293.2191467285156,297.1499938964844,293.1499938964844,0.5452185869216919,-9248.587890625,304.1562805175781,0.947456121444702,0.622512698173523,0.5922332406044006,293.1870422363281,297.1499938964844,293.1499938964844,0.0523140802979469,-7142.6279296875,304.155029296875,0.5001447796821594,0.0958706960082054,0.4574225544929504,291.2382507324219,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,293.21759033203125,291.2384033203125,1.0,0.5072924494743347,0.8868967294692993,0.8868967294692993,1.0,1.0,-2.395446538925171,1.0845882892608645,1.3108583688735962,0.5377982258796692,0.0,0.0,0.7466551661491394,170.64100646972656,174.0,7.083276271820068,-24564.873046875,1477.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5560913085937,309.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,31341.49609375,29880.0,0.0,0.0,0.4541392624378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689549922943115,1.2689719200134275,-1.686607356532477e-05,0.0,0.0005761227221228,0.0,0.0,268.23004150390625,0.0,0.0,0.0,0.7180247902870178,4.0,0.0,1.0
721860,293.24462890625,297.1499938964844,293.1499938964844,0.2594070434570312,-4898.4267578125,304.1629333496094,0.7720905542373657,0.3424579501152038,0.3130659162998199,293.2350769042969,297.1499938964844,293.1499938964844,0.2250483930110931,-4609.3212890625,304.162109375,0.7442289590835571,0.3052055537700653,0.2946078181266784,293.19464111328125,297.1499938964844,293.1499938964844,0.3827914595603943,-5179.16015625,304.1576232910156,0.8538907766342163,0.4690199196338653,0.3311442732810974,293.2251281738281,297.1499938964844,293.1499938964844,0.5432555079460144,-9221.7763671875,304.1576232910156,0.9408949613571168,0.6195493340492249,0.5896193385124207,293.1896667480469,297.1499938964844,293.1499938964844,0.051321156322956,-7061.11181640625,304.155029296875,0.4953698217868805,0.0944008603692054,0.4515620172023773,291.2196960449219,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.22381591796875,291.2203063964844,1.0,0.5073603987693787,0.8851214051246643,0.8851214051246643,1.0,1.0,-2.376875400543213,1.0754022598266602,1.3014730215072632,0.5328707695007324,0.0,0.0,0.7393107414245605,173.85340881347656,177.0,-5.781866073608398,-24203.2421875,1466.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64361572265625,309.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,30229.73046875,29880.0,0.0,0.0,0.4474588632583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233893871307373,1.223405361175537,-1.592502485436853e-05,0.0,0.0005676479195244,0.0,0.0,243.11544799804688,0.0,0.0,0.0,0.7098216414451599,4.0,0.0,1.0
721920,293.24462890625,297.1499938964844,293.1499938964844,0.2594070434570312,-4898.4267578125,304.1629333496094,0.7720905542373657,0.3424579501152038,0.3130659162998199,293.2350769042969,297.1499938964844,293.1499938964844,0.2250483930110931,-4609.3212890625,304.162109375,0.7442289590835571,0.3052055537700653,0.2946078181266784,293.19464111328125,297.1499938964844,293.1499938964844,0.3827914595603943,-5179.16015625,304.1576232910156,0.8538907766342163,0.4690199196338653,0.3311442732810974,293.2251281738281,297.1499938964844,293.1499938964844,0.5432555079460144,-9221.7763671875,304.1576232910156,0.9408949613571168,0.6195493340492249,0.5896193385124207,293.1896667480469,297.1499938964844,293.1499938964844,0.051321156322956,-7061.11181640625,304.155029296875,0.4953698217868805,0.0944008603692054,0.4515620172023773,291.2196960449219,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.22381591796875,291.2203063964844,1.0,0.5073603987693787,0.8851214051246643,0.8851214051246643,1.0,1.0,-2.376875400543213,1.0754022598266602,1.3014730215072632,0.5328707695007324,0.0,0.0,0.7393107414245605,173.85340881347656,177.0,-5.781866073608398,-24203.2421875,1466.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64361572265625,309.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,30229.73046875,29880.0,0.0,0.0,0.4474588632583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2233893871307373,1.223405361175537,-1.592502485436853e-05,0.0,0.0005676479195244,0.0,0.0,243.11544799804688,0.0,0.0,0.0,0.7098216414451599,4.0,0.0,1.0
721980,293.24920654296875,297.1499938964844,293.1499938964844,0.2563238143920898,-4851.9296875,304.16375732421875,0.7662932276725769,0.3391353487968445,0.310253381729126,293.2409973144531,297.1499938964844,293.1499938964844,0.2220591753721237,-4560.2734375,304.1630249023437,0.7387422323226929,0.3018473982810974,0.2916196882724762,293.199951171875,297.1499938964844,293.1499938964844,0.3805404305458069,-5154.74951171875,304.1588134765625,0.8490256667137146,0.4668143093585968,0.3297429978847503,293.2307434082031,297.1499938964844,293.1499938964844,0.5399913191795349,-9176.67578125,304.16046142578125,0.934406578540802,0.6165081262588501,0.5869444012641907,293.19207763671875,297.1499938964844,293.1499938964844,0.0501569919288158,-6964.0146484375,304.1553039550781,0.4906909465789795,0.0929102897644043,0.4456002414226532,291.227294921875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602783203125,293.2299194335937,291.2274169921875,1.0,0.5073543787002563,0.8833460807800293,0.8833460807800293,1.0,1.0,-2.357848644256592,1.0659925937652588,1.2918561697006226,0.5278408527374268,0.0,0.0,0.728388786315918,177.0087890625,165.0,3.834340333938599,-23906.4296875,1455.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7065124511719,309.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30216.751953125,29880.0,0.0,0.0,0.4407231509685516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922906637191772,1.1923060417175293,-1.5465895558008924e-05,0.0,0.0005591029766947,0.0,0.0,228.71942138671875,0.0,0.0,0.0,0.6958653330802917,4.0,0.0,1.0
722040,293.24920654296875,297.1499938964844,293.1499938964844,0.2563238143920898,-4851.9296875,304.16375732421875,0.7662932276725769,0.3391353487968445,0.310253381729126,293.2409973144531,297.1499938964844,293.1499938964844,0.2220591753721237,-4560.2734375,304.1630249023437,0.7387422323226929,0.3018473982810974,0.2916196882724762,293.199951171875,297.1499938964844,293.1499938964844,0.3805404305458069,-5154.74951171875,304.1588134765625,0.8490256667137146,0.4668143093585968,0.3297429978847503,293.2307434082031,297.1499938964844,293.1499938964844,0.5399913191795349,-9176.67578125,304.16046142578125,0.934406578540802,0.6165081262588501,0.5869444012641907,293.19207763671875,297.1499938964844,293.1499938964844,0.0501569919288158,-6964.0146484375,304.1553039550781,0.4906909465789795,0.0929102897644043,0.4456002414226532,291.227294921875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602783203125,293.2299194335937,291.2274169921875,1.0,0.5073543787002563,0.8833460807800293,0.8833460807800293,1.0,1.0,-2.357848644256592,1.0659925937652588,1.2918561697006226,0.5278408527374268,0.0,0.0,0.728388786315918,177.0087890625,165.0,3.834340333938599,-23906.4296875,1455.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7065124511719,309.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30216.751953125,29880.0,0.0,0.0,0.4407231509685516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922906637191772,1.1923060417175293,-1.5465895558008924e-05,0.0,0.0005591029766947,0.0,0.0,228.71942138671875,0.0,0.0,0.0,0.6958653330802917,4.0,0.0,1.0
722100,293.25128173828125,297.1499938964844,293.1499938964844,0.2547173500061035,-4827.673828125,304.1641845703125,0.7654251456260681,0.3374677300453186,0.3087463974952698,293.24383544921875,297.1499938964844,293.1499938964844,0.2204832285642624,-4534.38037109375,304.1635437011719,0.7378039956092834,0.300142228603363,0.2900035083293915,293.20245361328125,297.1499938964844,293.1499938964844,0.3793423771858215,-5141.77392578125,304.1593933105469,0.8487745523452759,0.465692400932312,0.3289559781551361,293.2333374023437,297.1499938964844,293.1499938964844,0.5382834672927856,-9153.2470703125,304.16168212890625,0.9340429306030272,0.6149725914001465,0.5854943990707397,293.193115234375,297.1499938964844,293.1499938964844,0.0494996979832649,-6909.42626953125,304.155517578125,0.4895990192890167,0.0921688750386238,0.4421761929988861,291.2294921875,291.1499938964844,266.57763671875,264.69097900390625,281.1865234375,293.2328796386719,291.22967529296875,1.0,0.5053723454475403,0.8824583888053894,0.8824583888053894,1.0,1.0,-2.347298383712769,1.0607787370681765,1.2865196466445925,0.5250813961029053,0.0,0.0,0.7228698134422302,176.27651977539062,165.0,5.092838764190674,-23744.740234375,1439.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7318725585937,309.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30216.994140625,28800.0,0.0,0.0,0.4373303949832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176493763923645,1.1765090227127075,-1.523872106190538e-05,0.0,0.0005547989276237,0.0,0.0,221.6671142578125,0.0,0.0,0.0,0.6738540530204773,4.0,0.0,1.0
722160,293.2531433105469,297.1499938964844,293.1499938964844,0.2535853683948517,-4811.1884765625,304.16363525390625,0.7657257318496704,0.3358186185359955,0.3071996867656708,293.2464599609375,297.1499938964844,293.1499938964844,0.2192994058132171,-4515.50390625,304.1632080078125,0.7378981709480286,0.2984358668327331,0.2883292734622955,293.2047119140625,297.1499938964844,293.1499938964844,0.3788474500179291,-5136.9873046875,304.1585693359375,0.8497822284698486,0.4645795226097107,0.3281310498714447,293.2357177734375,297.1499938964844,293.1499938964844,0.5375577211380005,-9144.2333984375,304.1608581542969,0.9353590607643129,0.6134495735168457,0.5839950442314148,293.19403076171875,297.1499938964844,293.1499938964844,0.0489368252456188,-6864.27880859375,304.1555480957031,0.4892489314079284,0.0914449617266655,0.4385649561882019,291.2088623046875,291.1499938964844,266.6209716796875,264.72149658203125,281.2127990722656,293.2356262207031,291.20770263671875,1.0,0.5026242733001709,0.8816119432449341,0.8816119432449341,1.0,1.0,-2.336299657821656,1.0553532838821411,1.2809462547302246,0.5221993923187256,0.0,0.0,0.7208800315856934,174.21376037597656,153.0,-23.448421478271484,-23489.666015625,1417.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76763916015625,309.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,29265.267578125,28800.0,0.0,0.0,0.4337742328643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462420225143433,1.146256685256958,-1.459679515392054e-05,0.0,0.0005502875428646,0.0,0.0,206.37161254882807,0.0,0.0,0.0,0.6729761958122253,4.0,0.0,1.0
722220,293.2563781738281,297.1499938964844,293.1499938964844,0.2501159310340881,-4758.44482421875,304.1648864746094,0.7686718702316284,0.3325526416301727,0.3040531873703003,293.25128173828125,297.1499938964844,293.1499938964844,0.2158380448818206,-4458.2470703125,304.1645812988281,0.7401391863822937,0.2950127124786377,0.284877747297287,293.2088317871094,297.1499938964844,293.1499938964844,0.3760759830474853,-5106.7275390625,304.16033935546875,0.8543496131896973,0.4623594880104065,0.3264222145080566,293.2400207519531,297.1499938964844,293.1499938964844,0.533663272857666,-9090.6220703125,304.1637268066406,0.9413078427314758,0.6104052662849426,0.5809201598167419,293.1954040527344,297.1499938964844,293.1499938964844,0.0474680475890636,-6742.5498046875,304.1561584472656,0.4900659024715423,0.0900506302714347,0.4311229884624481,291.2187194824219,291.1499938964844,266.7074584960937,264.782470703125,281.2654113769531,293.24078369140625,291.2190856933594,1.0,0.4953751266002655,0.8799189925193787,0.8799189925193787,1.0,1.0,-2.313688278198242,1.044203758239746,1.269484519958496,0.5162904858589172,0.0,0.0,0.7112530469894409,167.6234893798828,141.0,4.247954368591309,-23197.1875,1363.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8213806152344,309.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,29106.943359375,28800.0,0.0,0.0,0.4266487956047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1210113763809204,1.121025562286377,-1.4213616850611288e-05,0.0,0.0005412481841631,0.0,0.0,195.6057891845703,0.0,0.0,0.0,0.661310076713562,4.0,0.0,1.0
722280,293.2563781738281,297.1499938964844,293.1499938964844,0.2501159310340881,-4758.44482421875,304.1648864746094,0.7686718702316284,0.3325526416301727,0.3040531873703003,293.25128173828125,297.1499938964844,293.1499938964844,0.2158380448818206,-4458.2470703125,304.1645812988281,0.7401391863822937,0.2950127124786377,0.284877747297287,293.2088317871094,297.1499938964844,293.1499938964844,0.3760759830474853,-5106.7275390625,304.16033935546875,0.8543496131896973,0.4623594880104065,0.3264222145080566,293.2400207519531,297.1499938964844,293.1499938964844,0.533663272857666,-9090.6220703125,304.1637268066406,0.9413078427314758,0.6104052662849426,0.5809201598167419,293.1954040527344,297.1499938964844,293.1499938964844,0.0474680475890636,-6742.5498046875,304.1561584472656,0.4900659024715423,0.0900506302714347,0.4311229884624481,291.2187194824219,291.1499938964844,266.7074584960937,264.782470703125,281.2654113769531,293.24078369140625,291.2190856933594,1.0,0.4953751266002655,0.8799189925193787,0.8799189925193787,1.0,1.0,-2.313688278198242,1.044203758239746,1.269484519958496,0.5162904858589172,0.0,0.0,0.7112530469894409,167.6234893798828,141.0,4.247954368591309,-23197.1875,1363.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8213806152344,309.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,29106.943359375,28800.0,0.0,0.0,0.4266487956047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1210113763809204,1.121025562286377,-1.4213616850611288e-05,0.0,0.0005412481841631,0.0,0.0,195.6057891845703,0.0,0.0,0.0,0.661310076713562,4.0,0.0,1.0
722340,293.2590637207031,297.1499938964844,293.1499938964844,0.2466960251331329,-4706.53466796875,304.1656188964844,0.7739855647087097,0.3293116688728332,0.3008527755737304,293.255615234375,297.1499938964844,293.1499938964844,0.2123743146657943,-4400.97998046875,304.1654968261719,0.7444428205490112,0.2915667295455932,0.28132364153862,293.21246337890625,297.1499938964844,293.1499938964844,0.3733441233634949,-5077.13525390625,304.16143798828125,0.8615484237670898,0.4601319432258606,0.324647307395935,293.2438659667969,297.1499938964844,293.1499938964844,0.5298087000846863,-9038.1806640625,304.1655578613281,0.950369119644165,0.6073428392410278,0.5777440071105957,293.1963195800781,297.1499938964844,293.1499938964844,0.0459981113672256,-6621.603515625,304.15655517578125,0.4923986196517944,0.0887114703655242,0.4235647320747375,291.2244873046875,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.244384765625,291.2246398925781,1.0,0.4865553677082062,0.878226101398468,0.878226101398468,1.0,1.0,-2.29054856300354,1.032795548439026,1.2577528953552246,0.5102670192718506,0.0,0.0,0.7008943557739258,158.9466094970703,129.0,6.274809837341309,-22857.611328125,1302.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8573913574219,309.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29109.73046875,27720.0,0.0,0.0,0.4195267558097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091433048248291,1.0914467573165894,-1.381686070089927e-05,0.0,0.0005322131328284,0.0,0.0,183.9247131347656,0.0,0.0,0.0,0.6334052085876465,4.0,0.0,1.0
722400,293.2590637207031,297.1499938964844,293.1499938964844,0.2466960251331329,-4706.53466796875,304.1656188964844,0.7739855647087097,0.3293116688728332,0.3008527755737304,293.255615234375,297.1499938964844,293.1499938964844,0.2123743146657943,-4400.97998046875,304.1654968261719,0.7444428205490112,0.2915667295455932,0.28132364153862,293.21246337890625,297.1499938964844,293.1499938964844,0.3733441233634949,-5077.13525390625,304.16143798828125,0.8615484237670898,0.4601319432258606,0.324647307395935,293.2438659667969,297.1499938964844,293.1499938964844,0.5298087000846863,-9038.1806640625,304.1655578613281,0.950369119644165,0.6073428392410278,0.5777440071105957,293.1963195800781,297.1499938964844,293.1499938964844,0.0459981113672256,-6621.603515625,304.15655517578125,0.4923986196517944,0.0887114703655242,0.4235647320747375,291.2244873046875,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.244384765625,291.2246398925781,1.0,0.4865553677082062,0.878226101398468,0.878226101398468,1.0,1.0,-2.29054856300354,1.032795548439026,1.2577528953552246,0.5102670192718506,0.0,0.0,0.7008943557739258,158.9466094970703,129.0,6.274809837341309,-22857.611328125,1302.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8573913574219,309.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29109.73046875,27720.0,0.0,0.0,0.4195267558097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091433048248291,1.0914467573165894,-1.381686070089927e-05,0.0,0.0005322131328284,0.0,0.0,183.9247131347656,0.0,0.0,0.0,0.6334052085876465,4.0,0.0,1.0
722460,293.26129150390625,297.1499938964844,293.1499938964844,0.2437838912010193,-4662.83984375,304.1653747558594,0.7812564373016357,0.3260968327522278,0.2976312041282654,293.259521484375,297.1499938964844,293.1499938964844,0.2093027979135513,-4350.64404296875,304.16552734375,0.7504599690437317,0.2880966663360595,0.2776998877525329,293.2156066894531,297.1499938964844,293.1499938964844,0.3713530600070953,-5056.13134765625,304.1611022949219,0.8709946870803833,0.4579129219055176,0.3228415250778198,293.2471618652344,297.1499938964844,293.1499938964844,0.5269860029220581,-9000.82421875,304.165283203125,0.9615359902381896,0.6042967438697815,0.5745300054550171,293.19696044921875,297.1499938964844,293.1499938964844,0.0446470119059085,-6512.37158203125,304.1566467285156,0.4959371387958526,0.087410919368267,0.4159673154354095,291.2052307128906,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,293.2474975585937,291.2061767578125,1.0,0.4767304360866546,0.8766498565673828,0.8766498565673828,1.0,1.0,-2.267170190811157,1.0212793350219729,1.245890974998474,0.5042172074317932,0.0,0.0,0.6956434845924377,149.06597900390625,117.0,-4.522860050201416,-22464.7265625,1237.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9052429199219,309.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27987.470703125,27720.0,0.0,0.0,0.4121160507202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539697408676147,1.053982853889465,-1.3074994058115408e-05,0.0,0.000522811897099,0.0,0.0,167.446533203125,0.0,0.0,0.0,0.628921389579773,4.0,0.0,1.0
722520,293.26129150390625,297.1499938964844,293.1499938964844,0.2437838912010193,-4662.83984375,304.1653747558594,0.7812564373016357,0.3260968327522278,0.2976312041282654,293.259521484375,297.1499938964844,293.1499938964844,0.2093027979135513,-4350.64404296875,304.16552734375,0.7504599690437317,0.2880966663360595,0.2776998877525329,293.2156066894531,297.1499938964844,293.1499938964844,0.3713530600070953,-5056.13134765625,304.1611022949219,0.8709946870803833,0.4579129219055176,0.3228415250778198,293.2471618652344,297.1499938964844,293.1499938964844,0.5269860029220581,-9000.82421875,304.165283203125,0.9615359902381896,0.6042967438697815,0.5745300054550171,293.19696044921875,297.1499938964844,293.1499938964844,0.0446470119059085,-6512.37158203125,304.1566467285156,0.4959371387958526,0.087410919368267,0.4159673154354095,291.2052307128906,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,293.2474975585937,291.2061767578125,1.0,0.4767304360866546,0.8766498565673828,0.8766498565673828,1.0,1.0,-2.267170190811157,1.0212793350219729,1.245890974998474,0.5042172074317932,0.0,0.0,0.6956434845924377,149.06597900390625,117.0,-4.522860050201416,-22464.7265625,1237.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9052429199219,309.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27987.470703125,27720.0,0.0,0.0,0.4121160507202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539697408676147,1.053982853889465,-1.3074994058115408e-05,0.0,0.000522811897099,0.0,0.0,167.446533203125,0.0,0.0,0.0,0.628921389579773,4.0,0.0,1.0
722580,293.26324462890625,297.1499938964844,293.1499938964844,0.2402673661708831,-4609.12109375,304.16607666015625,0.7903269529342651,0.3228788375854492,0.2943868935108185,293.26318359375,297.1499938964844,293.1499938964844,0.2056750208139419,-4290.23388671875,304.1663818359375,0.7581139206886292,0.2845840156078338,0.2740129232406616,293.218505859375,297.1499938964844,293.1499938964844,0.3684254586696625,-5024.3173828125,304.1622314453125,0.8825706243515015,0.4556621611118316,0.3210008144378662,293.250244140625,297.1499938964844,293.1499938964844,0.5228663086891174,-8944.7666015625,304.1669921875,0.9740007519721984,0.6012113094329834,0.571265697479248,293.1973571777344,297.1499938964844,293.1499938964844,0.043144516646862,-6389.341796875,304.15692138671875,0.5006129145622253,0.0861381143331527,0.4083788394927978,291.21435546875,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.2503662109375,291.2145080566406,1.0,0.4662177860736847,0.8750736713409424,0.8750736713409424,1.0,1.0,-2.243597984313965,1.009666085243225,1.2339317798614502,0.4981480836868286,0.0,0.0,0.6862773895263672,138.50486755371094,105.0,4.8405303955078125,-22134.220703125,1170.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9258728027344,309.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,27987.462890625,27720.0,0.0,0.0,0.4048412144184112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282554626464844,1.0282680988311768,-1.274985152122099e-05,0.0,0.0005135830142535,0.0,0.0,158.33062744140625,0.0,0.0,0.0,0.6177828907966614,4.0,0.0,1.0
