time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.26324462890625,297.1499938964844,293.1499938964844,0.2402673661708831,-4609.12109375,304.16607666015625,0.7903269529342651,0.3228788375854492,0.2943868935108185,293.26318359375,297.1499938964844,293.1499938964844,0.2056750208139419,-4290.23388671875,304.1663818359375,0.7581139206886292,0.2845840156078338,0.2740129232406616,293.218505859375,297.1499938964844,293.1499938964844,0.3684254586696625,-5024.3173828125,304.1622314453125,0.8825706243515015,0.4556621611118316,0.3210008144378662,293.250244140625,297.1499938964844,293.1499938964844,0.5228663086891174,-8944.7666015625,304.1669921875,0.9740007519721984,0.6012113094329834,0.571265697479248,293.1973571777344,297.1499938964844,293.1499938964844,0.043144516646862,-6389.341796875,304.15692138671875,0.5006129145622253,0.0861381143331527,0.4083788394927978,291.21435546875,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.2503662109375,291.2145080566406,1.0,0.4662177860736847,0.8750736713409424,0.8750736713409424,1.0,1.0,-2.243597984313965,1.009666085243225,1.2339317798614502,0.4981480836868286,0.0,0.0,0.6862773895263672,138.50486755371094,105.0,4.8405303955078125,-22134.220703125,1170.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9258728027344,309.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,27987.462890625,27720.0,0.0,0.0,0.4048412144184112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282554626464844,1.0282680988311768,-1.274985152122099e-05,0.0,0.0005135830142535,0.0,0.0,158.33062744140625,0.0,0.0,0.0,0.6177828907966614,4.0,0.0,1.0
722700,293.2641296386719,297.1499938964844,293.1499938964844,0.2385546267032623,-4582.97607421875,304.166259765625,0.7955443263053894,0.3212704062461853,0.29275843501091,293.264892578125,297.1499938964844,293.1499938964844,0.2038869261741638,-4260.45068359375,304.1666564941406,0.7625911235809326,0.2828113436698913,0.272147536277771,293.2198486328125,297.1499938964844,293.1499938964844,0.3670159578323364,-5009.07275390625,304.1625671386719,0.8891783356666565,0.4545281231403351,0.3200685381889343,293.2516784667969,297.1499938964844,293.1499938964844,0.520879328250885,-8917.8974609375,304.1675109863281,0.9805129170417786,0.5996594429016113,0.56961590051651,293.197509765625,297.1499938964844,293.1499938964844,0.0424064099788665,-6329.1494140625,304.1570129394531,0.5034101605415344,0.08550925552845,0.4045923054218292,291.21636962890625,291.1499938964844,267.0036926269531,264.9923095703125,281.4450988769531,293.251708984375,291.2164611816406,1.0,0.4607627689838409,0.8742855787277222,0.8742855787277222,1.0,1.0,-2.231751680374145,1.0038292407989502,1.2279223203659058,0.4951095283031463,0.0,0.0,0.6816465854644775,133.0679473876953,105.0,5.055068016052246,-21964.017578125,1136.9576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9302673339844,309.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27985.3984375,26640.0,0.0,0.0,0.4012406468391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153803825378418,1.0153928995132446,-1.2589605830726214e-05,0.0,0.0005090153426863,0.0,0.0,153.90267944335938,0.0,0.0,0.0,0.5972671508789062,4.0,0.0,1.0
722760,293.2649230957031,297.1499938964844,293.1499938964844,0.2373808920383453,-4565.7373046875,304.1654357910156,0.8012380599975586,0.3196662962436676,0.2911287248134613,293.2665710449219,297.1499938964844,293.1499938964844,0.2025496959686279,-4238.810546875,304.1660461425781,0.7675427794456482,0.2810299396514892,0.2702697813510895,293.2211303710937,297.1499938964844,293.1499938964844,0.3664207756519317,-5003.33642578125,304.1613464355469,0.8963625431060791,0.453395664691925,0.3191320598125458,293.25299072265625,297.1499938964844,293.1499938964844,0.5200206637382507,-8907.5751953125,304.1658630371094,0.9871137738227844,0.5981128215789795,0.5679614543914795,293.1976318359375,297.1499938964844,293.1499938964844,0.0418035499751567,-6281.71875,304.1568298339844,0.5065533518791199,0.0848844498395919,0.4008118510246277,291.1928405761719,291.1499938964844,267.04461669921875,265.02154541015625,281.4701843261719,293.2529602050781,291.1912536621094,1.0,0.4551982283592224,0.8735412359237671,0.8735412359237671,1.0,1.0,-2.21988582611084,0.99798583984375,1.2218998670578003,0.4920776784420013,0.0,0.0,0.6809852123260498,127.56224060058594,93.0,-27.64119338989257,-21701.21875,1103.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9451904296875,309.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,27020.326171875,26640.0,0.0,0.0,0.3975170850753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9894995093345642,0.9895115494728088,-1.2056266314175446e-05,0.0,0.0005042916163802,0.0,0.0,143.3309783935547,0.0,0.0,0.0,0.5983251929283142,4.0,0.0,1.0
722820,293.2663879394531,297.1499938964844,293.1499938964844,0.2338287830352783,-4511.08203125,304.1662292480469,0.8136425614356995,0.3164578378200531,0.287875086069107,293.26971435546875,297.1499938964844,293.1499938964844,0.1988171339035034,-4176.14990234375,304.1669311523437,0.7787856459617615,0.2774359583854675,0.2664867341518402,293.2234802246094,297.1499938964844,293.1499938964844,0.3633799254894256,-4970.12109375,304.16265869140625,0.9127985835075378,0.4511142373085022,0.3172558844089508,293.2553405761719,297.1499938964844,293.1499938964844,0.514775812625885,-8834.033203125,304.16961669921875,0.9990000128746032,0.5950286984443665,0.5635300278663635,293.1977844238281,297.1499938964844,293.1499938964844,0.0403012484312057,-6158.849609375,304.15704345703125,0.5138843059539795,0.0836482420563697,0.3933057188987732,291.2030334472656,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2553100585937,291.2033996582031,1.0,0.4437324404716491,0.8720526099205017,0.8720526099205017,1.0,1.0,-2.1949734687805176,0.9857008457183838,1.2092725038528442,0.4858322739601135,0.0,0.0,0.673478364944458,116.55767059326172,81.0,3.9755609035491934,-21412.568359375,1036.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9518737792969,309.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,26864.505859375,26640.0,0.0,0.0,0.3902447819709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9719038009643556,0.971915602684021,-1.1811452168331016e-05,0.0,0.000495065934956,0.0,0.0,137.4069061279297,0.0,0.0,0.0,0.5902124047279358,4.0,0.0,1.0
722880,293.2663879394531,297.1499938964844,293.1499938964844,0.2338287830352783,-4511.08203125,304.1662292480469,0.8136425614356995,0.3164578378200531,0.287875086069107,293.26971435546875,297.1499938964844,293.1499938964844,0.1988171339035034,-4176.14990234375,304.1669311523437,0.7787856459617615,0.2774359583854675,0.2664867341518402,293.2234802246094,297.1499938964844,293.1499938964844,0.3633799254894256,-4970.12109375,304.16265869140625,0.9127985835075378,0.4511142373085022,0.3172558844089508,293.2553405761719,297.1499938964844,293.1499938964844,0.514775812625885,-8834.033203125,304.16961669921875,0.9990000128746032,0.5950286984443665,0.5635300278663635,293.1977844238281,297.1499938964844,293.1499938964844,0.0403012484312057,-6158.849609375,304.15704345703125,0.5138843059539795,0.0836482420563697,0.3933057188987732,291.2030334472656,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2553100585937,291.2033996582031,1.0,0.4437324404716491,0.8720526099205017,0.8720526099205017,1.0,1.0,-2.1949734687805176,0.9857008457183838,1.2092725038528442,0.4858322739601135,0.0,0.0,0.673478364944458,116.55767059326172,81.0,3.9755609035491934,-21412.568359375,1036.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9518737792969,309.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,26864.505859375,26640.0,0.0,0.0,0.3902447819709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9719038009643556,0.971915602684021,-1.1811452168331016e-05,0.0,0.000495065934956,0.0,0.0,137.4069061279297,0.0,0.0,0.0,0.5902124047279358,4.0,0.0,1.0
722940,293.267578125,297.1499938964844,293.1499938964844,0.230030819773674,-4452.130859375,304.1671447753906,0.8229624629020691,0.3132706880569458,0.2847449779510498,293.2724914550781,297.1499938964844,293.1499938964844,0.1948726028203964,-4109.3427734375,304.1678771972656,0.7876492142677307,0.2738395929336548,0.2628067433834076,293.2255554199219,297.1499938964844,293.1499938964844,0.3598506152629852,-4931.2802734375,304.1643371582031,0.9274598360061646,0.4488301873207092,0.3154585659503937,293.2391052246094,297.1499938964844,293.1499938964844,0.4878730773925781,-8448.431640625,304.2079467773437,0.9990000128746032,0.5955795049667358,0.5385701060295105,293.197509765625,297.1499938964844,293.1499938964844,0.0388654395937919,-6040.1826171875,304.1571044921875,0.5198602676391602,0.082491397857666,0.3866127729415893,291.2320556640625,291.1499938964844,267.2033386230469,265.1358642578125,281.57733154296875,293.2518615722656,291.233642578125,1.0,0.4307393729686737,0.8705639839172363,0.8705639839172363,1.0,1.0,-2.1466317176818848,0.9620350003242492,1.1845966577529907,0.4737213551998138,0.0,0.0,0.6608845591545105,107.59319305419922,69.0,32.59000778198242,-20921.16015625,954.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95904541015625,309.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26956.474609375,25560.0,0.0,0.0,0.382962167263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436574578285216,0.9436689615249634,-1.1503682799229864e-05,0.0,0.000485827185912,0.0,0.0,128.92599487304688,0.0,0.0,0.0,0.5632924437522888,4.0,0.0,1.0
723000,293.267578125,297.1499938964844,293.1499938964844,0.230030819773674,-4452.130859375,304.1671447753906,0.8229624629020691,0.3132706880569458,0.2847449779510498,293.2724914550781,297.1499938964844,293.1499938964844,0.1948726028203964,-4109.3427734375,304.1678771972656,0.7876492142677307,0.2738395929336548,0.2628067433834076,293.2255554199219,297.1499938964844,293.1499938964844,0.3598506152629852,-4931.2802734375,304.1643371582031,0.9274598360061646,0.4488301873207092,0.3154585659503937,293.2391052246094,297.1499938964844,293.1499938964844,0.4878730773925781,-8448.431640625,304.2079467773437,0.9990000128746032,0.5955795049667358,0.5385701060295105,293.197509765625,297.1499938964844,293.1499938964844,0.0388654395937919,-6040.1826171875,304.1571044921875,0.5198602676391602,0.082491397857666,0.3866127729415893,291.2320556640625,291.1499938964844,267.2033386230469,265.1358642578125,281.57733154296875,293.2518615722656,291.233642578125,1.0,0.4307393729686737,0.8705639839172363,0.8705639839172363,1.0,1.0,-2.1466317176818848,0.9620350003242492,1.1845966577529907,0.4737213551998138,0.0,0.0,0.6608845591545105,107.59319305419922,69.0,32.59000778198242,-20921.16015625,954.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95904541015625,309.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26956.474609375,25560.0,0.0,0.0,0.382962167263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436574578285216,0.9436689615249634,-1.1503682799229864e-05,0.0,0.000485827185912,0.0,0.0,128.92599487304688,0.0,0.0,0.0,0.5632924437522888,4.0,0.0,1.0
723060,293.26885986328125,297.1499938964844,293.1499938964844,0.2267023921012878,-4400.89794921875,304.1670837402344,0.8341923952102661,0.3100344538688659,0.2815591692924499,293.275390625,297.1499938964844,293.1499938964844,0.1912967264652252,-4049.116943359375,304.16796875,0.7986390590667725,0.2701513171195984,0.2590354979038238,293.22772216796875,297.1499938964844,293.1499938964844,0.3570300042629242,-4900.78662109375,304.1643981933594,0.9451016783714294,0.4464792311191559,0.3136055469512939,293.1964416503906,297.1499938964844,293.1499938964844,0.4572551846504211,-8013.95166015625,304.2396850585937,0.9990000128746032,0.601925253868103,0.5098333358764648,293.1972351074219,297.1499938964844,293.1499938964844,0.0375645905733108,-5933.9287109375,304.15692138671875,0.5276530981063843,0.0813421085476875,0.3799375295639038,291.2355651855469,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,293.2451477050781,291.2381896972656,1.0,0.4165088832378387,0.8693039417266846,0.8693039417266846,1.0,1.0,-2.093397617340088,0.936016321182251,1.1573811769485474,0.4605072438716888,0.0,0.0,0.6500932574272156,98.12976837158205,72.0,27.58235740661621,-20301.595703125,870.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03521728515625,309.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,25924.849609375,25560.0,0.0,0.0,0.3748247325420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972758054733276,0.8972865343093872,-1.075187810783973e-05,0.0,0.0004755039990413,0.0,0.0,113.69121551513672,0.0,0.0,0.0,0.5553796291351318,4.0,0.0,1.0
723120,293.26885986328125,297.1499938964844,293.1499938964844,0.2267023921012878,-4400.89794921875,304.1670837402344,0.8341923952102661,0.3100344538688659,0.2815591692924499,293.275390625,297.1499938964844,293.1499938964844,0.1912967264652252,-4049.116943359375,304.16796875,0.7986390590667725,0.2701513171195984,0.2590354979038238,293.22772216796875,297.1499938964844,293.1499938964844,0.3570300042629242,-4900.78662109375,304.1643981933594,0.9451016783714294,0.4464792311191559,0.3136055469512939,293.1964416503906,297.1499938964844,293.1499938964844,0.4572551846504211,-8013.95166015625,304.2396850585937,0.9990000128746032,0.601925253868103,0.5098333358764648,293.1972351074219,297.1499938964844,293.1499938964844,0.0375645905733108,-5933.9287109375,304.15692138671875,0.5276530981063843,0.0813421085476875,0.3799375295639038,291.2355651855469,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,293.2451477050781,291.2381896972656,1.0,0.4165088832378387,0.8693039417266846,0.8693039417266846,1.0,1.0,-2.093397617340088,0.936016321182251,1.1573811769485474,0.4605072438716888,0.0,0.0,0.6500932574272156,98.12976837158205,72.0,27.58235740661621,-20301.595703125,870.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03521728515625,309.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,25924.849609375,25560.0,0.0,0.0,0.3748247325420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972758054733276,0.8972865343093872,-1.075187810783973e-05,0.0,0.0004755039990413,0.0,0.0,113.69121551513672,0.0,0.0,0.0,0.5553796291351318,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2231550961732864,-4345.837890625,304.167236328125,0.841147780418396,0.3067109882831573,0.2784239649772644,293.278564453125,297.1499938964844,293.1499938964844,0.1875091195106506,-3984.782958984375,304.1682434082031,0.8049649596214294,0.2663295865058899,0.2552725970745086,293.23016357421875,297.1499938964844,293.1499938964844,0.353795975446701,-4865.51416015625,304.1648864746094,0.9562034010887146,0.4440150260925293,0.311774343252182,293.1431884765625,297.1499938964844,293.1499938964844,0.435415655374527,-7710.02197265625,304.2453918457031,0.9990000128746032,0.6115519404411316,0.4909872412681579,293.1971740722656,297.1499938964844,293.1499938964844,0.0362914837896823,-5828.6884765625,304.1567077636719,0.5322040319442749,0.0801594331860542,0.373730331659317,291.2548828125,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.2447204589844,291.2547912597656,1.0,0.4068818092346191,0.8680438995361328,0.8680438995361328,1.0,1.0,-2.0528104305267334,0.9161828756332396,1.136627435684204,0.4503892064094543,0.0,0.0,0.6341859698295593,92.03895568847656,90.0,17.524995803833008,-19789.091796875,812.7820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1347045898437,309.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25955.994140625,25560.0,0.0,0.0,0.3660958111286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557544350624084,0.8557647466659546,-1.0316915904695634e-05,0.0,0.0004644304863177,0.0,0.0,102.79335021972656,0.0,0.0,0.0,0.5384577512741089,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2231550961732864,-4345.837890625,304.167236328125,0.841147780418396,0.3067109882831573,0.2784239649772644,293.278564453125,297.1499938964844,293.1499938964844,0.1875091195106506,-3984.782958984375,304.1682434082031,0.8049649596214294,0.2663295865058899,0.2552725970745086,293.23016357421875,297.1499938964844,293.1499938964844,0.353795975446701,-4865.51416015625,304.1648864746094,0.9562034010887146,0.4440150260925293,0.311774343252182,293.1431884765625,297.1499938964844,293.1499938964844,0.435415655374527,-7710.02197265625,304.2453918457031,0.9990000128746032,0.6115519404411316,0.4909872412681579,293.1971740722656,297.1499938964844,293.1499938964844,0.0362914837896823,-5828.6884765625,304.1567077636719,0.5322040319442749,0.0801594331860542,0.373730331659317,291.2548828125,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.2447204589844,291.2547912597656,1.0,0.4068818092346191,0.8680438995361328,0.8680438995361328,1.0,1.0,-2.0528104305267334,0.9161828756332396,1.136627435684204,0.4503892064094543,0.0,0.0,0.6341859698295593,92.03895568847656,90.0,17.524995803833008,-19789.091796875,812.7820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1347045898437,309.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25955.994140625,25560.0,0.0,0.0,0.3660958111286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557544350624084,0.8557647466659546,-1.0316915904695634e-05,0.0,0.0004644304863177,0.0,0.0,102.79335021972656,0.0,0.0,0.0,0.5384577512741089,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2216844260692596,-4323.28662109375,304.1667785644531,0.8404520750045776,0.3050054311752319,0.2769031226634979,293.28033447265625,297.1499938964844,293.1499938964844,0.1858622729778289,-3957.038330078125,304.1679077148437,0.8037495613098145,0.2643560767173767,0.2534228563308716,293.23150634765625,297.1499938964844,293.1499938964844,0.3526197671890259,-4853.01904296875,304.164306640625,0.9562094211578368,0.4427355825901031,0.3108910322189331,293.1218566894531,297.1499938964844,293.1499938964844,0.4329084753990173,-7682.46533203125,304.232421875,0.9990000128746032,0.6158340573310852,0.4895874559879303,293.1972045898437,297.1499938964844,293.1499938964844,0.0357856974005699,-5787.52294921875,304.1564025878906,0.5312259197235107,0.0795539021492004,0.3709847033023834,291.2514343261719,291.1499938964844,267.3871765136719,265.2712097167969,281.7113952636719,293.2474975585937,291.2500915527344,1.0,0.4055591225624084,0.8674138784408569,0.8674138784408569,1.0,1.0,-2.042707681655884,0.91123229265213,1.1314754486083984,0.447803795337677,0.0,0.0,0.6277051568031311,91.41265869140624,90.0,0.8431307673454285,-19598.673828125,801.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1842346191406,309.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,25923.181640625,24480.0,0.0,0.0,0.3615803122520447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372531533241272,0.837263286113739,-1.0119288162968589e-05,0.0,0.0004587020957842,0.0,0.0,98.11841583251952,0.0,0.0,0.0,0.5159821510314941,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2209764719009399,-4313.51806640625,304.1650085449219,0.8370922803878784,0.3032775521278381,0.275402158498764,293.2821655273437,297.1499938964844,293.1499938964844,0.1848458349704742,-3940.8935546875,304.1664733886719,0.7997398972511292,0.2623465657234192,0.2515823543071747,293.2328796386719,297.1499938964844,293.1499938964844,0.3526386022567749,-4854.5244140625,304.1616516113281,0.9527329206466676,0.4414368867874145,0.3100232779979706,293.1094970703125,297.1499938964844,293.1499938964844,0.4369360506534576,-7750.904296875,304.21002197265625,0.9990000128746032,0.6186286211013794,0.4931792914867401,293.1973571777344,297.1499938964844,293.1499938964844,0.0354888327419757,-5766.07373046875,304.1557922363281,0.5281608700752258,0.0789291635155677,0.3684051632881164,291.21014404296875,291.1499938964844,267.4216003417969,265.2970886230469,281.73101806640625,293.2502136230469,291.20574951171875,1.0,0.4060278534889221,0.8669110536575317,0.8669110536575317,1.0,1.0,-2.038861036300659,0.90931236743927,1.1295485496520996,0.4468390345573425,0.0,0.0,0.6275835037231445,92.25934600830078,108.0,-55.73223876953125,-19368.375,801.4144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23590087890625,309.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,24886.560546875,24480.0,0.0,0.0,0.3569426238536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109252452850342,0.810934841632843,-9.621352546673734e-06,0.0,0.0004528186982497,0.0,0.0,90.09455871582033,0.0,0.0,0.0,0.516916811466217,4.0,0.0,1.0
723420,293.2744140625,297.1499938964844,293.1499938964844,0.2185559868812561,-4276.6884765625,304.1640625,0.8248576521873474,0.2997521162033081,0.2724567949771881,293.28594970703125,297.1499938964844,293.1499938964844,0.181945338845253,-3892.20654296875,304.16583251953125,0.7858228087425232,0.2582296729087829,0.247928187251091,293.23565673828125,297.1499938964844,293.1499938964844,0.3510968387126922,-4838.51123046875,304.1603698730469,0.9378343224525452,0.4387714266777038,0.3083364367485046,293.115234375,297.1499938964844,293.1499938964844,0.4548344612121582,-8026.39892578125,304.15997314453125,0.9990000128746032,0.6185787320137024,0.5115337371826172,293.19830322265625,297.1499938964844,293.1499938964844,0.0346553511917591,-5699.37841796875,304.1552429199219,0.5177165269851685,0.0775408744812011,0.363339215517044,291.1800537109375,291.1499938964844,267.4877319335937,265.3474426269531,281.7599182128906,293.2516784667969,291.177734375,1.0,0.4113985002040863,0.8659055233001709,0.8659055233001709,1.0,1.0,-2.0448567867279053,0.9121193289756776,1.1327375173568726,0.4482834339141845,0.0,0.0,0.6258224844932556,97.34204864501952,126.0,-45.432159423828125,-19318.57421875,824.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2539978027344,309.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24582.001953125,24480.0,0.0,0.0,0.348336786031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031545877456665,0.8031640648841858,-9.4763126980979e-06,0.0,0.0004419013275764,0.0,0.0,87.80936431884766,0.0,0.0,0.0,0.5129175782203674,4.0,0.0,1.0
723480,293.2744140625,297.1499938964844,293.1499938964844,0.2185559868812561,-4276.6884765625,304.1640625,0.8248576521873474,0.2997521162033081,0.2724567949771881,293.28594970703125,297.1499938964844,293.1499938964844,0.181945338845253,-3892.20654296875,304.16583251953125,0.7858228087425232,0.2582296729087829,0.247928187251091,293.23565673828125,297.1499938964844,293.1499938964844,0.3510968387126922,-4838.51123046875,304.1603698730469,0.9378343224525452,0.4387714266777038,0.3083364367485046,293.115234375,297.1499938964844,293.1499938964844,0.4548344612121582,-8026.39892578125,304.15997314453125,0.9990000128746032,0.6185787320137024,0.5115337371826172,293.19830322265625,297.1499938964844,293.1499938964844,0.0346553511917591,-5699.37841796875,304.1552429199219,0.5177165269851685,0.0775408744812011,0.363339215517044,291.1800537109375,291.1499938964844,267.4877319335937,265.3474426269531,281.7599182128906,293.2516784667969,291.177734375,1.0,0.4113985002040863,0.8659055233001709,0.8659055233001709,1.0,1.0,-2.0448567867279053,0.9121193289756776,1.1327375173568726,0.4482834339141845,0.0,0.0,0.6258224844932556,97.34204864501952,126.0,-45.432159423828125,-19318.57421875,824.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2539978027344,309.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24582.001953125,24480.0,0.0,0.0,0.348336786031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031545877456665,0.8031640648841858,-9.4763126980979e-06,0.0,0.0004419013275764,0.0,0.0,87.80936431884766,0.0,0.0,0.0,0.5129175782203674,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.216421365737915,-4244.4873046875,304.1629333496094,0.8074072003364563,0.2961217164993286,0.2695431411266327,293.2899475097656,297.1499938964844,293.1499938964844,0.1792582720518112,-3847.266845703125,304.1650390625,0.7671329975128174,0.253976821899414,0.2442782372236251,293.2386474609375,297.1499938964844,293.1499938964844,0.3500029742717743,-4827.5927734375,304.15875244140625,0.9157176613807678,0.435998260974884,0.3066712319850921,293.16033935546875,297.1499938964844,293.1499938964844,0.4857313930988312,-8482.2177734375,304.1051940917969,0.9990000128746032,0.610393762588501,0.5410877466201782,293.20050048828125,297.1499938964844,293.1499938964844,0.0337811447679996,-5629.81787109375,304.15496826171875,0.5039244294166565,0.0758713632822036,0.3577360212802887,291.1375427246094,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518615722656,291.1351928710937,1.0,0.4212205708026886,0.8648999333381653,0.8648999333381653,1.0,1.0,-2.0637307167053223,0.9211830496788024,1.142547845840454,0.4528863131999969,0.0,0.0,0.6303369998931885,106.14049530029295,129.0,-54.64086151123047,-19361.986328125,871.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1381530761719,309.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24418.544921875,23400.0,0.0,0.0,0.3412657082080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8072584271430969,0.8072679042816162,-9.479479558649471e-06,0.0,0.0004329308867454,0.0,0.0,88.47502899169922,0.0,0.0,0.0,0.4993667006492615,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.216421365737915,-4244.4873046875,304.1629333496094,0.8074072003364563,0.2961217164993286,0.2695431411266327,293.2899475097656,297.1499938964844,293.1499938964844,0.1792582720518112,-3847.266845703125,304.1650390625,0.7671329975128174,0.253976821899414,0.2442782372236251,293.2386474609375,297.1499938964844,293.1499938964844,0.3500029742717743,-4827.5927734375,304.15875244140625,0.9157176613807678,0.435998260974884,0.3066712319850921,293.16033935546875,297.1499938964844,293.1499938964844,0.4857313930988312,-8482.2177734375,304.1051940917969,0.9990000128746032,0.610393762588501,0.5410877466201782,293.20050048828125,297.1499938964844,293.1499938964844,0.0337811447679996,-5629.81787109375,304.15496826171875,0.5039244294166565,0.0758713632822036,0.3577360212802887,291.1375427246094,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518615722656,291.1351928710937,1.0,0.4212205708026886,0.8648999333381653,0.8648999333381653,1.0,1.0,-2.0637307167053223,0.9211830496788024,1.142547845840454,0.4528863131999969,0.0,0.0,0.6303369998931885,106.14049530029295,129.0,-54.64086151123047,-19361.986328125,871.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1381530761719,309.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24418.544921875,23400.0,0.0,0.0,0.3412657082080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8072584271430969,0.8072679042816162,-9.479479558649471e-06,0.0,0.0004329308867454,0.0,0.0,88.47502899169922,0.0,0.0,0.0,0.4993667006492615,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144354432821273,-4214.568359375,304.1620788574219,0.7921984195709229,0.2926231026649475,0.2666334211826324,293.2929382324219,297.1499938964844,293.1499938964844,0.1766607165336609,-3803.76904296875,304.1644897460937,0.752195417881012,0.2498241811990738,0.2406000941991806,293.2405700683594,297.1499938964844,293.1499938964844,0.3491722047328949,-4819.474609375,304.1574401855469,0.8993133902549744,0.4333561062812805,0.3050103783607483,293.22930908203125,297.1499938964844,293.1499938964844,0.5137721300125122,-8881.291015625,304.07440185546875,0.9990000128746032,0.5961708426475525,0.5656726956367493,293.2023620605469,297.1499938964844,293.1499938964844,0.0328104384243488,-5552.21923828125,304.15496826171875,0.4927886128425598,0.0742116570472717,0.3514508008956909,291.0860595703125,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.0867919921875,1.0,0.4285648763179779,0.863287627696991,0.863287627696991,1.0,1.0,-2.0758156776428223,0.9268622398376464,1.1489533185958862,0.4558954238891601,0.0,0.0,0.6436549425125122,113.77581024169922,132.0,-44.21120071411133,-19364.73828125,909.9635009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9195251464844,309.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,23208.166015625,23400.0,0.0,0.0,0.3358961641788482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175589442253113,0.8175682425498962,-9.30738497118e-06,0.0,0.0004261190770193,0.0,0.0,88.82567596435547,0.0,0.0,0.0,0.5141189098358154,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144354432821273,-4214.568359375,304.1620788574219,0.7921984195709229,0.2926231026649475,0.2666334211826324,293.2929382324219,297.1499938964844,293.1499938964844,0.1766607165336609,-3803.76904296875,304.1644897460937,0.752195417881012,0.2498241811990738,0.2406000941991806,293.2405700683594,297.1499938964844,293.1499938964844,0.3491722047328949,-4819.474609375,304.1574401855469,0.8993133902549744,0.4333561062812805,0.3050103783607483,293.22930908203125,297.1499938964844,293.1499938964844,0.5137721300125122,-8881.291015625,304.07440185546875,0.9990000128746032,0.5961708426475525,0.5656726956367493,293.2023620605469,297.1499938964844,293.1499938964844,0.0328104384243488,-5552.21923828125,304.15496826171875,0.4927886128425598,0.0742116570472717,0.3514508008956909,291.0860595703125,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.0867919921875,1.0,0.4285648763179779,0.863287627696991,0.863287627696991,1.0,1.0,-2.0758156776428223,0.9268622398376464,1.1489533185958862,0.4558954238891601,0.0,0.0,0.6436549425125122,113.77581024169922,132.0,-44.21120071411133,-19364.73828125,909.9635009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9195251464844,309.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,23208.166015625,23400.0,0.0,0.0,0.3358961641788482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175589442253113,0.8175682425498962,-9.30738497118e-06,0.0,0.0004261190770193,0.0,0.0,88.82567596435547,0.0,0.0,0.0,0.5141189098358154,4.0,0.0,1.0
723780,293.2784729003906,297.1499938964844,293.1499938964844,0.211207166314125,-4163.21484375,304.1634521484375,0.7749456763267517,0.2893154621124267,0.2640238106250763,293.29449462890625,297.1499938964844,293.1499938964844,0.1730937510728836,-3741.60498046875,304.1656188964844,0.7360838651657104,0.2458877712488174,0.2372467964887619,293.2414855957031,297.1499938964844,293.1499938964844,0.3461545705795288,-4785.533203125,304.1600036621094,0.88120436668396,0.4308805465698242,0.3035697042942047,293.2760314941406,297.1499938964844,293.1499938964844,0.5055097341537476,-8745.48828125,304.1136169433594,0.9815978407859802,0.5845823287963867,0.5567672252655029,293.2026672363281,297.1499938964844,293.1499938964844,0.0318070314824581,-5465.69189453125,304.15496826171875,0.4807199835777282,0.0728254318237304,0.3468503952026367,291.1184997558594,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2741394042969,291.12030029296875,1.0,0.4328625500202179,0.8616752624511719,0.8616752624511719,1.0,1.0,-2.0506467819213867,0.914421558380127,1.1362252235412598,0.4498131871223449,0.0,0.0,0.6460803151130676,123.0149917602539,135.0,21.225170135498047,-19167.318359375,919.1065673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6263427734375,309.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,23307.009765625,23400.0,0.0,0.0,0.3323383033275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311280608177185,0.8311375379562378,-9.465587027079891e-06,0.0,0.0004216055676806,0.0,0.0,92.16724395751952,0.0,0.0,0.0,0.5195608139038086,4.0,0.0,1.0
723840,293.2784729003906,297.1499938964844,293.1499938964844,0.211207166314125,-4163.21484375,304.1634521484375,0.7749456763267517,0.2893154621124267,0.2640238106250763,293.29449462890625,297.1499938964844,293.1499938964844,0.1730937510728836,-3741.60498046875,304.1656188964844,0.7360838651657104,0.2458877712488174,0.2372467964887619,293.2414855957031,297.1499938964844,293.1499938964844,0.3461545705795288,-4785.533203125,304.1600036621094,0.88120436668396,0.4308805465698242,0.3035697042942047,293.2760314941406,297.1499938964844,293.1499938964844,0.5055097341537476,-8745.48828125,304.1136169433594,0.9815978407859802,0.5845823287963867,0.5567672252655029,293.2026672363281,297.1499938964844,293.1499938964844,0.0318070314824581,-5465.69189453125,304.15496826171875,0.4807199835777282,0.0728254318237304,0.3468503952026367,291.1184997558594,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2741394042969,291.12030029296875,1.0,0.4328625500202179,0.8616752624511719,0.8616752624511719,1.0,1.0,-2.0506467819213867,0.914421558380127,1.1362252235412598,0.4498131871223449,0.0,0.0,0.6460803151130676,123.0149917602539,135.0,21.225170135498047,-19167.318359375,919.1065673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6263427734375,309.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,23307.009765625,23400.0,0.0,0.0,0.3323383033275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311280608177185,0.8311375379562378,-9.465587027079891e-06,0.0,0.0004216055676806,0.0,0.0,92.16724395751952,0.0,0.0,0.0,0.5195608139038086,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2096480429172516,-4138.50732421875,304.163818359375,0.768491804599762,0.2876438200473785,0.2626753151416778,293.2952575683594,297.1499938964844,293.1499938964844,0.171361356973648,-3711.456298828125,304.1659240722656,0.729988157749176,0.2439030408859253,0.2355323135852813,293.2420349121094,297.1499938964844,293.1499938964844,0.3447317779064178,-4769.70361328125,304.1607666015625,0.8745878338813782,0.4296151399612427,0.3028088212013244,293.2854919433594,297.1499938964844,293.1499938964844,0.5019920468330383,-8689.57421875,304.1265563964844,0.9737821221351624,0.5811217427253723,0.5531056523323059,293.2027282714844,297.1499938964844,293.1499938964844,0.0313213095068931,-5423.8291015625,304.15496826171875,0.4755757451057434,0.072145365178585,0.3444910049438476,291.130126953125,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779846191406,291.1310729980469,1.0,0.43429696559906,0.8608691096305847,0.8608691096305847,1.0,1.0,-2.03890061378479,0.9086464047431946,1.1302542686462402,0.4468434154987335,0.0,0.0,0.6462011933326721,126.54928588867188,135.0,24.17778778076172,-19029.041015625,920.5074462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4891357421875,309.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,23359.966796875,22320.0,0.0,0.0,0.3308977782726288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832156777381897,0.832166314125061,-9.487954230280591e-06,0.0,0.0004197781381662,0.0,0.0,92.50176239013672,0.0,0.0,0.0,0.5051228404045105,4.0,0.0,1.0
723960,293.2788391113281,297.1499938964844,293.1499938964844,0.2086463570594787,-4123.3251953125,304.1631164550781,0.7630017995834351,0.2859862744808197,0.2613089680671692,293.2959899902344,297.1499938964844,293.1499938964844,0.1700761616230011,-3689.73828125,304.16534423828125,0.7246614098548889,0.2419198751449585,0.2337912321090698,293.24249267578125,297.1499938964844,293.1499938964844,0.3442160487174988,-4764.6416015625,304.15972900390625,0.8690484762191772,0.4283594787120819,0.3020297586917877,293.2907409667969,297.1499938964844,293.1499938964844,0.5004420280456543,-8664.5361328125,304.1335754394531,0.9670817255973816,0.5783721804618835,0.5503382086753845,293.2026672363281,297.1499938964844,293.1499938964844,0.0309622511267662,-5394.7822265625,304.1546936035156,0.4706238210201263,0.0714893043041229,0.3421063721179962,291.1105651855469,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2803039550781,291.1089782714844,1.0,0.435429573059082,0.8601641654968262,0.8601641654968262,1.0,1.0,-2.0280447006225586,0.9033180475234984,1.1247267723083496,0.4440861940383911,0.0,0.0,0.6505672931671143,129.56224060058594,138.0,-13.905155181884766,-18798.345703125,920.9186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.377197265625,308.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22431.05859375,22320.0,0.0,0.0,0.329454630613327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198404908180237,0.8198496103286743,-9.154327926808035e-06,0.0,0.0004179473617114,0.0,0.0,88.04739379882812,0.0,0.0,0.0,0.5116163492202759,4.0,0.0,1.0
724020,293.27886962890625,297.1499938964844,293.1499938964844,0.2054928392171859,-4073.109375,304.1640319824219,0.753922700881958,0.2827168703079223,0.2585779130458832,293.2972412109375,297.1499938964844,293.1499938964844,0.1665446609258651,-3627.907470703125,304.1661376953125,0.7152822613716125,0.2379680275917053,0.2302773296833038,293.2431945800781,297.1499938964844,293.1499938964844,0.3412846326828003,-4731.908203125,304.1614074707031,0.860071063041687,0.4258718490600586,0.3004615306854248,293.29547119140625,297.1499938964844,293.1499938964844,0.4955634474754333,-8590.267578125,304.14703369140625,0.955836057662964,0.5738409161567688,0.5460516810417175,293.2021179199219,297.1499938964844,293.1499938964844,0.0300195217132568,-5312.40869140625,304.1547241210937,0.4607059359550476,0.0702612251043319,0.3374954164028168,291.1329040527344,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.2825622558594,291.1340637207031,1.0,0.4370738267898559,0.8587542176246643,0.8587542176246643,1.0,1.0,-2.0079753398895264,0.893476128578186,1.1144992113113403,0.4389324188232422,0.0,0.0,0.6517301201820374,134.5350341796875,141.0,21.291275024414062,-18623.529296875,919.5567626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168212890625,308.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22301.71875,22320.0,0.0,0.0,0.3270587623119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270581364631653,0.8270673155784607,-9.197259714710526e-06,0.0,0.0004149079322814,0.0,0.0,89.50152587890625,0.0,0.0,0.0,0.5138933658599854,4.0,0.0,1.0
724080,293.27886962890625,297.1499938964844,293.1499938964844,0.2054928392171859,-4073.109375,304.1640319824219,0.753922700881958,0.2827168703079223,0.2585779130458832,293.2972412109375,297.1499938964844,293.1499938964844,0.1665446609258651,-3627.907470703125,304.1661376953125,0.7152822613716125,0.2379680275917053,0.2302773296833038,293.2431945800781,297.1499938964844,293.1499938964844,0.3412846326828003,-4731.908203125,304.1614074707031,0.860071063041687,0.4258718490600586,0.3004615306854248,293.29547119140625,297.1499938964844,293.1499938964844,0.4955634474754333,-8590.267578125,304.14703369140625,0.955836057662964,0.5738409161567688,0.5460516810417175,293.2021179199219,297.1499938964844,293.1499938964844,0.0300195217132568,-5312.40869140625,304.1547241210937,0.4607059359550476,0.0702612251043319,0.3374954164028168,291.1329040527344,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.2825622558594,291.1340637207031,1.0,0.4370738267898559,0.8587542176246643,0.8587542176246643,1.0,1.0,-2.0079753398895264,0.893476128578186,1.1144992113113403,0.4389324188232422,0.0,0.0,0.6517301201820374,134.5350341796875,141.0,21.291275024414062,-18623.529296875,919.5567626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168212890625,308.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22301.71875,22320.0,0.0,0.0,0.3270587623119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270581364631653,0.8270673155784607,-9.197259714710526e-06,0.0,0.0004149079322814,0.0,0.0,89.50152587890625,0.0,0.0,0.0,0.5138933658599854,4.0,0.0,1.0
724140,293.27862548828125,297.1499938964844,293.1499938964844,0.2024943381547927,-4025.460693359375,304.1643371582031,0.7463752031326294,0.2795020639896393,0.2558619379997253,293.2982482910156,297.1499938964844,293.1499938964844,0.1631231158971786,-3567.95947265625,304.1664428710937,0.7065147161483765,0.2340355813503265,0.2267458736896515,293.24371337890625,297.1499938964844,293.1499938964844,0.3385361731052398,-4701.48974609375,304.16217041015625,0.8527597784996033,0.423406034708023,0.2988806366920471,293.2971496582031,297.1499938964844,293.1499938964844,0.4912642240524292,-8527.1201171875,304.15509033203125,0.9462135434150696,0.5698098540306091,0.54237300157547,293.2012023925781,297.1499938964844,293.1499938964844,0.0291280299425125,-5238.724609375,304.1546325683594,0.4518797993659973,0.0691288337111473,0.3331749737262726,291.1490783691406,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2834777832031,291.1499938964844,1.0,0.4381917119026184,0.8573443293571472,0.8573443293571472,1.0,1.0,-1.9889674186706543,0.8841732740402222,1.104794144630432,0.4339717626571655,0.0,0.0,0.6507341265678406,138.65492248535156,144.0,21.87518119812012,-18402.6015625,916.2096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908142089844,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,22334.880859375,21240.0,0.0,0.0,0.3251292407512665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258554935455322,0.8258646726608276,-9.192688594339415e-06,0.0,0.0004124601546209,0.0,0.0,89.27752685546875,0.0,0.0,0.0,0.4984563887119293,4.0,0.0,1.0
724200,293.27862548828125,297.1499938964844,293.1499938964844,0.2024943381547927,-4025.460693359375,304.1643371582031,0.7463752031326294,0.2795020639896393,0.2558619379997253,293.2982482910156,297.1499938964844,293.1499938964844,0.1631231158971786,-3567.95947265625,304.1664428710937,0.7065147161483765,0.2340355813503265,0.2267458736896515,293.24371337890625,297.1499938964844,293.1499938964844,0.3385361731052398,-4701.48974609375,304.16217041015625,0.8527597784996033,0.423406034708023,0.2988806366920471,293.2971496582031,297.1499938964844,293.1499938964844,0.4912642240524292,-8527.1201171875,304.15509033203125,0.9462135434150696,0.5698098540306091,0.54237300157547,293.2012023925781,297.1499938964844,293.1499938964844,0.0291280299425125,-5238.724609375,304.1546325683594,0.4518797993659973,0.0691288337111473,0.3331749737262726,291.1490783691406,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2834777832031,291.1499938964844,1.0,0.4381917119026184,0.8573443293571472,0.8573443293571472,1.0,1.0,-1.9889674186706543,0.8841732740402222,1.104794144630432,0.4339717626571655,0.0,0.0,0.6507341265678406,138.65492248535156,144.0,21.87518119812012,-18402.6015625,916.2096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908142089844,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,22334.880859375,21240.0,0.0,0.0,0.3251292407512665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258554935455322,0.8258646726608276,-9.192688594339415e-06,0.0,0.0004124601546209,0.0,0.0,89.27752685546875,0.0,0.0,0.0,0.4984563887119293,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2000626325607299,-3987.366455078125,304.1636962890625,0.7397472858428955,0.2763442099094391,0.2531782686710357,293.29901123046875,297.1499938964844,293.1499938964844,0.1601370573043823,-3516.05029296875,304.166015625,0.6981902122497559,0.2301215529441833,0.2232122719287872,293.24395751953125,297.1499938964844,293.1499938964844,0.3366817533969879,-4681.5986328125,304.1613464355469,0.846445620059967,0.4209823310375213,0.2973121106624603,293.29754638671875,297.1499938964844,293.1499938964844,0.4882596433162689,-8484.3701171875,304.1585693359375,0.937544882297516,0.566000759601593,0.5389259457588196,293.2000427246094,297.1499938964844,293.1499938964844,0.0285093951970338,-5195.92041015625,304.15411376953125,0.4443433284759521,0.0680672451853752,0.3291023671627044,291.13446044921875,291.1499938964844,267.90972900390625,265.6806335449219,282.01422119140625,293.2837219238281,291.1365661621094,1.0,0.4390138685703277,0.8561447262763977,0.8561447262763977,1.0,1.0,-1.9705866575241089,0.8752183318138123,1.0953683853149414,0.4291147887706756,0.0,0.0,0.6545825004577637,142.2834014892578,132.0,7.650938987731934,-18135.302734375,911.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798828125,308.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21254.09765625,21240.0,0.0,0.0,0.3231076896190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137056827545166,0.8137145042419434,-8.82730364537565e-06,0.0,0.0004098955832887,0.0,0.0,84.68022918701172,0.0,0.0,0.0,0.5043140053749084,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2000626325607299,-3987.366455078125,304.1636962890625,0.7397472858428955,0.2763442099094391,0.2531782686710357,293.29901123046875,297.1499938964844,293.1499938964844,0.1601370573043823,-3516.05029296875,304.166015625,0.6981902122497559,0.2301215529441833,0.2232122719287872,293.24395751953125,297.1499938964844,293.1499938964844,0.3366817533969879,-4681.5986328125,304.1613464355469,0.846445620059967,0.4209823310375213,0.2973121106624603,293.29754638671875,297.1499938964844,293.1499938964844,0.4882596433162689,-8484.3701171875,304.1585693359375,0.937544882297516,0.566000759601593,0.5389259457588196,293.2000427246094,297.1499938964844,293.1499938964844,0.0285093951970338,-5195.92041015625,304.15411376953125,0.4443433284759521,0.0680672451853752,0.3291023671627044,291.13446044921875,291.1499938964844,267.90972900390625,265.6806335449219,282.01422119140625,293.2837219238281,291.1365661621094,1.0,0.4390138685703277,0.8561447262763977,0.8561447262763977,1.0,1.0,-1.9705866575241089,0.8752183318138123,1.0953683853149414,0.4291147887706756,0.0,0.0,0.6545825004577637,142.2834014892578,132.0,7.650938987731934,-18135.302734375,911.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798828125,308.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21254.09765625,21240.0,0.0,0.0,0.3231076896190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137056827545166,0.8137145042419434,-8.82730364537565e-06,0.0,0.0004098955832887,0.0,0.0,84.68022918701172,0.0,0.0,0.0,0.5043140053749084,4.0,0.0,1.0
