time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968086659908294,-3935.077880859375,304.1645202636719,0.7387207746505737,0.2732666134834289,0.2503410279750824,293.29949951171875,297.1499938964844,293.1499938964844,0.1564485430717468,-3450.60693359375,304.16680908203125,0.6957033276557922,0.2262478917837143,0.2194816172122955,293.24395751953125,297.1499938964844,293.1499938964844,0.3334940075874328,-4645.94287109375,304.162841796875,0.8467287421226501,0.4185996055603027,0.2956030964851379,293.29736328125,297.1499938964844,293.1499938964844,0.4833861589431762,-8414.9296875,304.16375732421875,0.9376140832901,0.5622960925102234,0.5353702902793884,293.1985778808594,297.1499938964844,293.1499938964844,0.0274617541581392,-5093.98291015625,304.15435791015625,0.4424470067024231,0.0670967698097229,0.3243227005004883,291.16082763671875,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835693359375,291.1620178222656,1.0,0.4347839057445526,0.854945182800293,0.854945182800293,1.0,1.0,-1.9506388902664185,0.865523636341095,1.0851151943206787,0.4238324761390686,0.0,0.0,0.6511738896369934,140.2087860107422,120.0,24.59644889831543,-17933.548828125,886.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7907409667969,308.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21300.435546875,21240.0,0.0,0.0,0.3212694525718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088693022727966,0.8088781237602234,-8.790129868430085e-06,0.0,0.0004075635806657,0.0,0.0,83.67377471923828,0.0,0.0,0.0,0.5022710561752319,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968086659908294,-3935.077880859375,304.1645202636719,0.7387207746505737,0.2732666134834289,0.2503410279750824,293.29949951171875,297.1499938964844,293.1499938964844,0.1564485430717468,-3450.60693359375,304.16680908203125,0.6957033276557922,0.2262478917837143,0.2194816172122955,293.24395751953125,297.1499938964844,293.1499938964844,0.3334940075874328,-4645.94287109375,304.162841796875,0.8467287421226501,0.4185996055603027,0.2956030964851379,293.29736328125,297.1499938964844,293.1499938964844,0.4833861589431762,-8414.9296875,304.16375732421875,0.9376140832901,0.5622960925102234,0.5353702902793884,293.1985778808594,297.1499938964844,293.1499938964844,0.0274617541581392,-5093.98291015625,304.15435791015625,0.4424470067024231,0.0670967698097229,0.3243227005004883,291.16082763671875,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835693359375,291.1620178222656,1.0,0.4347839057445526,0.854945182800293,0.854945182800293,1.0,1.0,-1.9506388902664185,0.865523636341095,1.0851151943206787,0.4238324761390686,0.0,0.0,0.6511738896369934,140.2087860107422,120.0,24.59644889831543,-17933.548828125,886.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7907409667969,308.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21300.435546875,21240.0,0.0,0.0,0.3212694525718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088693022727966,0.8088781237602234,-8.790129868430085e-06,0.0,0.0004075635806657,0.0,0.0,83.67377471923828,0.0,0.0,0.0,0.5022710561752319,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952228546142578,-3909.614013671875,304.1647644042969,0.7397733926773071,0.2717773616313934,0.2489058077335357,293.299560546875,297.1499938964844,293.1499938964844,0.1546235233545303,-3418.18359375,304.16705322265625,0.6961043477058411,0.2243407815694809,0.2175803482532501,293.2438049316406,297.1499938964844,293.1499938964844,0.3319509029388428,-4628.76123046875,304.1632995605469,0.8487226366996765,0.4174415469169616,0.2947234511375427,293.29705810546875,297.1499938964844,293.1499938964844,0.4810097515583038,-8381.458984375,304.1655578613281,0.9401203989982604,0.5604913234710693,0.5335724949836731,293.1976623535156,297.1499938964844,293.1499938964844,0.0270906910300254,-5051.23486328125,304.1542663574219,0.4430898427963257,0.0666596964001655,0.3218482136726379,291.1707458496094,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.2832946777344,291.171875,1.0,0.4315161108970642,0.8543453812599182,0.8543453812599182,1.0,1.0,-1.9404454231262207,0.8605807423591614,1.079864740371704,0.421110063791275,0.0,0.0,0.6487914323806763,137.6046600341797,120.0,25.872407913208008,-17823.14453125,869.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,308.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21323.830078125,20160.0,0.0,0.0,0.3203240633010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043659329414368,0.804374635219574,-8.7513035396114e-06,0.0,0.0004063642700202,0.0,0.0,82.71253967285156,0.0,0.0,0.0,0.4854425489902496,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1941410303115844,-3892.88818359375,304.1640319824219,0.741610050201416,0.2703207433223724,0.2474727630615234,293.2995300292969,297.1499938964844,293.1499938964844,0.1531887799501419,-3393.2705078125,304.16656494140625,0.6973150372505188,0.2224537134170532,0.2156699001789093,293.2434997558594,297.1499938964844,293.1499938964844,0.3312453925609588,-4621.5947265625,304.1621398925781,0.851655900478363,0.4163105189800262,0.2938397228717804,293.29656982421875,297.1499938964844,293.1499938964844,0.4798128604888916,-8365.7216796875,304.16485595703125,0.9438244700431824,0.5587255954742432,0.5317782759666443,293.1966552734375,297.1499938964844,293.1499938964844,0.0267344322055578,-5020.2216796875,304.15411376953125,0.4445526003837585,0.0662525221705436,0.3193806111812591,291.15216064453125,291.1499938964844,268.0284729003906,265.775390625,282.08819580078125,293.2828674316406,291.1501770019531,1.0,0.4276857376098633,0.8537738919258118,0.8537738919258118,1.0,1.0,-1.930251121520996,0.855646014213562,1.074605107307434,0.4183755218982696,0.0,0.0,0.6502523422241211,134.3033905029297,108.0,-13.988147735595703,-17602.712890625,849.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7547912597656,308.39288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20414.369140625,20160.0,0.0,0.0,0.3191688358783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784690260887146,0.7846986651420593,-8.355768841283862e-06,0.0,0.0004048987175337,0.0,0.0,76.98468017578125,0.0,0.0,0.0,0.488750159740448,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1909540146589279,-3841.39599609375,304.1647033691406,0.7473543882369995,0.2674842476844787,0.2446276992559433,293.2992248535156,297.1499938964844,293.1499938964844,0.1494960933923721,-3327.181640625,304.1672058105469,0.7018046975135803,0.2187290638685226,0.2118403911590576,293.2427062988281,297.1499938964844,293.1499938964844,0.3280726969242096,-4586.044921875,304.1634216308594,0.8600381016731262,0.4141038358211517,0.2920767664909363,293.2952880859375,297.1499938964844,293.1499938964844,0.4749228358268738,-8296.9375,304.1681213378906,0.9541183710098268,0.5552737712860107,0.5282256007194519,293.1944274902344,297.1499938964844,293.1499938964844,0.025780938565731,-4933.31787109375,304.15435791015625,0.4497140049934387,0.0655199587345123,0.3145430088043213,291.1739501953125,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.2817687988281,291.17547607421875,1.0,0.418747216463089,0.8526309132575989,0.8526309132575989,1.0,1.0,-1.910043358802796,0.8458817005157471,1.0641616582870483,0.412913829088211,0.0,0.0,0.6461367011070251,126.18192291259766,96.0,23.128826141357425,-17446.052734375,805.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7576599121094,308.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,20268.66015625,20160.0,0.0,0.0,0.3167170882225036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778984546661377,0.7789928317070007,-8.268638339359313e-06,0.0,0.0004017884493805,0.0,0.0,75.55718994140625,0.0,0.0,0.0,0.4856748580932617,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1909540146589279,-3841.39599609375,304.1647033691406,0.7473543882369995,0.2674842476844787,0.2446276992559433,293.2992248535156,297.1499938964844,293.1499938964844,0.1494960933923721,-3327.181640625,304.1672058105469,0.7018046975135803,0.2187290638685226,0.2118403911590576,293.2427062988281,297.1499938964844,293.1499938964844,0.3280726969242096,-4586.044921875,304.1634216308594,0.8600381016731262,0.4141038358211517,0.2920767664909363,293.2952880859375,297.1499938964844,293.1499938964844,0.4749228358268738,-8296.9375,304.1681213378906,0.9541183710098268,0.5552737712860107,0.5282256007194519,293.1944274902344,297.1499938964844,293.1499938964844,0.025780938565731,-4933.31787109375,304.15435791015625,0.4497140049934387,0.0655199587345123,0.3145430088043213,291.1739501953125,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.2817687988281,291.17547607421875,1.0,0.418747216463089,0.8526309132575989,0.8526309132575989,1.0,1.0,-1.910043358802796,0.8458817005157471,1.0641616582870483,0.412913829088211,0.0,0.0,0.6461367011070251,126.18192291259766,96.0,23.128826141357425,-17446.052734375,805.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7576599121094,308.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,20268.66015625,20160.0,0.0,0.0,0.3167170882225036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778984546661377,0.7789928317070007,-8.268638339359313e-06,0.0,0.0004017884493805,0.0,0.0,75.55718994140625,0.0,0.0,0.0,0.4856748580932617,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.187886580824852,-3791.847412109375,304.1648864746094,0.7556449770927429,0.2647297084331512,0.2418085783720016,293.2986755371094,297.1499938964844,293.1499938964844,0.1458903551101684,-3262.478515625,304.16748046875,0.7086684703826904,0.2150550484657287,0.2080089747905731,293.24176025390625,297.1499938964844,293.1499938964844,0.3250246942043304,-4552.08251953125,304.1640014648437,0.8715241551399231,0.4119449257850647,0.2903088927268982,293.2937927246094,297.1499938964844,293.1499938964844,0.4701792597770691,-8230.900390625,304.1699523925781,0.9671830534934998,0.5518906712532043,0.5246850848197937,293.1920471191406,297.1499938964844,293.1499938964844,0.0249735917896032,-4855.49072265625,304.1542663574219,0.4577209055423736,0.0648793280124664,0.3098922371864319,291.1924743652344,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.19342041015625,1.0,0.4085868299007416,0.851487934589386,0.851487934589386,1.0,1.0,-1.890097618103028,0.8362652063369751,1.0538322925567627,0.4074741005897522,0.0,0.0,0.6391510367393494,116.74342346191406,84.0,23.6985092163086,-17226.291015625,758.9147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799987792969,308.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,20306.93359375,19080.0,0.0,0.0,0.3140258491039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642054557800293,0.7642135620117188,-8.13879887573421e-06,0.0,0.0003983743081334,0.0,0.0,72.59111022949219,0.0,0.0,0.0,0.4647182822227478,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.187886580824852,-3791.847412109375,304.1648864746094,0.7556449770927429,0.2647297084331512,0.2418085783720016,293.2986755371094,297.1499938964844,293.1499938964844,0.1458903551101684,-3262.478515625,304.16748046875,0.7086684703826904,0.2150550484657287,0.2080089747905731,293.24176025390625,297.1499938964844,293.1499938964844,0.3250246942043304,-4552.08251953125,304.1640014648437,0.8715241551399231,0.4119449257850647,0.2903088927268982,293.2937927246094,297.1499938964844,293.1499938964844,0.4701792597770691,-8230.900390625,304.1699523925781,0.9671830534934998,0.5518906712532043,0.5246850848197937,293.1920471191406,297.1499938964844,293.1499938964844,0.0249735917896032,-4855.49072265625,304.1542663574219,0.4577209055423736,0.0648793280124664,0.3098922371864319,291.1924743652344,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.19342041015625,1.0,0.4085868299007416,0.851487934589386,0.851487934589386,1.0,1.0,-1.890097618103028,0.8362652063369751,1.0538322925567627,0.4074741005897522,0.0,0.0,0.6391510367393494,116.74342346191406,84.0,23.6985092163086,-17226.291015625,758.9147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799987792969,308.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,20306.93359375,19080.0,0.0,0.0,0.3140258491039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642054557800293,0.7642135620117188,-8.13879887573421e-06,0.0,0.0003983743081334,0.0,0.0,72.59111022949219,0.0,0.0,0.0,0.4647182822227478,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860934644937515,-3763.628662109375,304.1639099121094,0.7641947865486145,0.2625860273838043,0.2395842522382736,293.29815673828125,297.1499938964844,293.1499938964844,0.1435068249702453,-3220.29736328125,304.1667785644531,0.7155217528343201,0.2121479958295822,0.2049515396356582,293.2408447265625,297.1499938964844,293.1499938964844,0.3236828446388244,-4537.9755859375,304.1625061035156,0.8830129504203796,0.4102671444416046,0.2889084219932556,293.2923889160156,297.1499938964844,293.1499938964844,0.4679364860057831,-8201.248046875,304.1683654785156,0.9789305329322816,0.5492611527442932,0.5218934416770935,293.1900634765625,297.1499938964844,293.1499938964844,0.0244568977504968,-4808.28076171875,304.15399169921875,0.4661300182342529,0.064421534538269,0.3063189387321472,291.1684875488281,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1696472167969,1.0,0.3998338878154754,0.85063236951828,0.85063236951828,1.0,1.0,-1.8744300603866573,0.8287308812141418,1.045699119567871,0.4031740427017212,0.0,0.0,0.6392130255699158,108.61236572265624,84.0,-6.8900556564331055,-16971.560546875,720.3873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382568359375,308.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,19253.599609375,19080.0,0.0,0.0,0.3113390207290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404483556747437,0.7404560446739197,-7.683519470447209e-06,0.0,0.0003949657839257,0.0,0.0,66.31718444824219,0.0,0.0,0.0,0.4658226370811462,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854643374681472,-3753.363037109375,304.1640625,0.7666224241256714,0.2620565891265869,0.2390331476926803,293.2980041503906,297.1499938964844,293.1499938964844,0.1427699923515319,-3206.934326171875,304.1669006347656,0.717394232749939,0.2114246040582656,0.2041887491941452,293.2406311035156,297.1499938964844,293.1499938964844,0.3230323791503906,-4530.63720703125,304.1628112792969,0.8862247467041016,0.4098519086837768,0.2885614931583404,293.2920227050781,297.1499938964844,293.1499938964844,0.4669327437877655,-8187.142578125,304.1688842773437,0.9819807410240172,0.5486107468605042,0.5212037563323975,293.1895751953125,297.1499938964844,293.1499938964844,0.0242959707975387,-4792.48046875,304.15399169921875,0.4683131873607635,0.0643137767910957,0.3054465651512146,291.1737365722656,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789611816406,291.1758117675781,1.0,0.3975755572319031,0.8504185080528259,0.8504185080528259,1.0,1.0,-1.870559930801392,0.8268716335296631,1.0436882972717283,0.4021080434322357,0.0,0.0,0.6379592418670654,106.52362823486328,72.0,4.431334972381592,-16946.482421875,710.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852294921875,308.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19217.826171875,19080.0,0.0,0.0,0.3106426000595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390909790992737,0.7390986680984497,-7.663234100618865e-06,0.0,0.0003940823080483,0.0,0.0,66.00579833984375,0.0,0.0,0.0,0.4650506973266601,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1824394613504409,-3704.083984375,304.16436767578125,0.780676007270813,0.2594389617443084,0.2362960577011108,293.2973022460937,297.1499938964844,293.1499938964844,0.139179453253746,-3141.76953125,304.167236328125,0.7278957962989807,0.2078215628862381,0.2003799229860305,293.239501953125,297.1499938964844,293.1499938964844,0.3199376165866852,-4495.9169921875,304.16363525390625,0.9044541716575624,0.4077834188938141,0.2868259251117706,293.29022216796875,297.1499938964844,293.1499938964844,0.4621023535728454,-8119.89599609375,304.17059326171875,0.997451663017273,0.5453727841377258,0.5177602767944336,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403776168823,-4717.78369140625,304.1539001464844,0.4791215360164642,0.0638098046183586,0.3012069463729858,291.1966857910156,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.19744873046875,1.0,0.3859241008758545,0.8493490815162659,0.8493490815162659,1.0,1.0,-1.8513603210449217,0.8176569938659668,1.033703327178955,0.3968048393726349,0.0,0.0,0.6299198269844055,95.85870361328124,60.0,18.61749649047852,-16744.33203125,662.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919189453125,308.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19239.626953125,19080.0,0.0,0.0,0.3070312142372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72358238697052,0.7235898971557617,-7.530416041845456e-06,0.0,0.0003895008994732,0.0,0.0,63.15335464477539,0.0,0.0,0.0,0.4587132334709167,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1824394613504409,-3704.083984375,304.16436767578125,0.780676007270813,0.2594389617443084,0.2362960577011108,293.2973022460937,297.1499938964844,293.1499938964844,0.139179453253746,-3141.76953125,304.167236328125,0.7278957962989807,0.2078215628862381,0.2003799229860305,293.239501953125,297.1499938964844,293.1499938964844,0.3199376165866852,-4495.9169921875,304.16363525390625,0.9044541716575624,0.4077834188938141,0.2868259251117706,293.29022216796875,297.1499938964844,293.1499938964844,0.4621023535728454,-8119.89599609375,304.17059326171875,0.997451663017273,0.5453727841377258,0.5177602767944336,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403776168823,-4717.78369140625,304.1539001464844,0.4791215360164642,0.0638098046183586,0.3012069463729858,291.1966857910156,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.19744873046875,1.0,0.3859241008758545,0.8493490815162659,0.8493490815162659,1.0,1.0,-1.8513603210449217,0.8176569938659668,1.033703327178955,0.3968048393726349,0.0,0.0,0.6299198269844055,95.85870361328124,60.0,18.61749649047852,-16744.33203125,662.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919189453125,308.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19239.626953125,19080.0,0.0,0.0,0.3070312142372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72358238697052,0.7235898971557617,-7.530416041845456e-06,0.0,0.0003895008994732,0.0,0.0,63.15335464477539,0.0,0.0,0.0,0.4587132334709167,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1810031682252884,-3680.656005859375,304.16436767578125,0.7870216369628906,0.2581733167171478,0.2349905669689178,293.2967834472656,297.1499938964844,293.1499938964844,0.1374500542879104,-3110.283935546875,304.167236328125,0.7323841452598572,0.2060530632734298,0.1985313296318054,293.23883056640625,297.1499938964844,293.1499938964844,0.3184657990932464,-4479.4306640625,304.1638488769531,0.9131982326507568,0.4067833423614502,0.2859997153282165,293.28643798828125,297.1499938964844,293.1499938964844,0.452192485332489,-7974.60595703125,304.1851501464844,0.9990000128746032,0.5443379282951355,0.5082933902740479,293.1857604980469,297.1499938964844,293.1499938964844,0.0232216473668813,-4685.77294921875,304.1537780761719,0.4834297597408294,0.063604824244976,0.299407809972763,291.2064819335937,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.2086486816406,1.0,0.3795956671237945,0.8488143682479858,0.8488143682479858,1.0,1.0,-1.8331047296524048,0.8088465332984924,1.0242582559585571,0.3921884298324585,0.0,0.0,0.6252145171165466,91.28995513916016,60.0,27.99269294738769,-16593.568359375,634.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9561462402344,308.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,19251.873046875,18000.0,0.0,0.0,0.3050846755504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146144509315491,0.714621901512146,-7.454864316969179e-06,0.0,0.0003870314976666,0.0,0.0,61.546424865722656,0.0,0.0,0.0,0.4401178359985351,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798905134201049,-3662.895751953125,304.1637878417969,0.7932214736938477,0.2569145560264587,0.233721062541008,293.2962951660156,297.1499938964844,293.1499938964844,0.1359721422195434,-3083.69384765625,304.1667785644531,0.7367223501205444,0.2042893171310424,0.196717694401741,293.2381591796875,297.1499938964844,293.1499938964844,0.3175298273563385,-4469.40087890625,304.1629943847656,0.9221712946891784,0.4057885706424713,0.2851991951465606,293.2740173339844,297.1499938964844,293.1499938964844,0.4380466341972351,-7768.4599609375,304.20440673828125,0.9990000128746032,0.5450394153594971,0.4941150844097137,293.1843566894531,297.1499938964844,293.1499938964844,0.0229967571794986,-4664.1962890625,304.15350341796875,0.4875410199165344,0.0634288191795349,0.2978484034538269,291.1997375488281,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.19891357421875,1.0,0.3728129863739013,0.8483297228813171,0.8483297228813171,1.0,1.0,-1.809540033340454,0.7975369691848755,1.0120030641555786,0.3861361443996429,0.0,0.0,0.6223296523094177,86.95960235595703,48.0,1.8150947093963623,-16281.85546875,604.1426391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.018798828125,308.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18378.888671875,18000.0,0.0,0.0,0.3027879297733307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887937784194946,0.6888008117675781,-7.037390787445474e-06,0.0,0.0003841178549919,0.0,0.0,55.809364318847656,0.0,0.0,0.0,0.4407885074615478,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1767176538705825,-3610.385986328125,304.1644897460937,0.8080623149871826,0.2543955743312835,0.2311679869890213,293.2955322265625,297.1499938964844,293.1499938964844,0.1322992742061615,-3015.888916015625,304.1673278808594,0.7475297451019287,0.2007414698600769,0.1930607557296753,293.237060546875,297.1499938964844,293.1499938964844,0.3139814436435699,-4428.99267578125,304.16461181640625,0.9436274766921996,0.4037782549858093,0.2835792005062103,293.22784423828125,297.1499938964844,293.1499938964844,0.4041675329208374,-7274.10107421875,304.2426147460937,0.9990000128746032,0.5512038469314575,0.4629308581352234,293.1813659667969,297.1499938964844,293.1499938964844,0.0224252920597791,-4603.73095703125,304.1532897949219,0.4973061084747314,0.0631631091237068,0.2950272560119629,291.2432556152344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.2571105957031,291.24627685546875,1.0,0.3582187592983246,0.847360372543335,0.847360372543335,1.0,1.0,-1.75930917263031,0.7734773755073547,0.9858317375183104,0.3732827305793762,0.0,0.0,0.6075471043586731,77.87750244140625,51.0,49.58080673217773,-15890.74609375,542.2460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1749267578125,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18292.90234375,18000.0,0.0,0.0,0.2974486947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635830402374268,0.6635898947715759,-6.810907052567927e-06,0.0,0.000377344462322,0.0,0.0,51.58246994018555,0.0,0.0,0.0,0.4302101731300354,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1767176538705825,-3610.385986328125,304.1644897460937,0.8080623149871826,0.2543955743312835,0.2311679869890213,293.2955322265625,297.1499938964844,293.1499938964844,0.1322992742061615,-3015.888916015625,304.1673278808594,0.7475297451019287,0.2007414698600769,0.1930607557296753,293.237060546875,297.1499938964844,293.1499938964844,0.3139814436435699,-4428.99267578125,304.16461181640625,0.9436274766921996,0.4037782549858093,0.2835792005062103,293.22784423828125,297.1499938964844,293.1499938964844,0.4041675329208374,-7274.10107421875,304.2426147460937,0.9990000128746032,0.5512038469314575,0.4629308581352234,293.1813659667969,297.1499938964844,293.1499938964844,0.0224252920597791,-4603.73095703125,304.1532897949219,0.4973061084747314,0.0631631091237068,0.2950272560119629,291.2432556152344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.2571105957031,291.24627685546875,1.0,0.3582187592983246,0.847360372543335,0.847360372543335,1.0,1.0,-1.75930917263031,0.7734773755073547,0.9858317375183104,0.3732827305793762,0.0,0.0,0.6075471043586731,77.87750244140625,51.0,49.58080673217773,-15890.74609375,542.2460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1749267578125,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18292.90234375,18000.0,0.0,0.0,0.2974486947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635830402374268,0.6635898947715759,-6.810907052567927e-06,0.0,0.000377344462322,0.0,0.0,51.58246994018555,0.0,0.0,0.0,0.4302101731300354,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.174016073346138,-3566.050537109375,304.16412353515625,0.8179113864898682,0.2518514692783355,0.2287026494741439,293.2951354980469,297.1499938964844,293.1499938964844,0.1289891749620437,-2954.93701171875,304.16705322265625,0.7546209692955017,0.1971350312232971,0.1894670575857162,293.2363586425781,297.1499938964844,293.1499938964844,0.3111455142498016,-4397.26318359375,304.1643981933594,0.958467423915863,0.4017152488231659,0.2820048332214355,293.16748046875,297.1499938964844,293.1499938964844,0.3799067437648773,-6925.24951171875,304.2514038085937,0.9990000128746032,0.5614619255065918,0.4411550164222717,293.1786499023437,297.1499938964844,293.1499938964844,0.0220523960888385,-4564.46484375,304.1528015136719,0.5047605037689209,0.0629219785332679,0.2929921150207519,291.2652587890625,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.26544189453125,1.0,0.3482066988945007,0.8463910222053528,0.8463910222053528,1.0,1.0,-1.721541404724121,0.7554927468299866,0.9660486578941344,0.3633266091346741,0.0,0.0,0.5901938080787659,71.7984390258789,69.0,27.323013305664062,-15462.2119140625,499.9336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3686828613281,308.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18323.34765625,18000.0,0.0,0.0,0.2910333573818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274061799049377,0.627412736415863,-6.534182830364443e-06,0.0,0.0003692059835884,0.0,0.0,46.132083892822266,0.0,0.0,0.0,0.4164191484451294,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.174016073346138,-3566.050537109375,304.16412353515625,0.8179113864898682,0.2518514692783355,0.2287026494741439,293.2951354980469,297.1499938964844,293.1499938964844,0.1289891749620437,-2954.93701171875,304.16705322265625,0.7546209692955017,0.1971350312232971,0.1894670575857162,293.2363586425781,297.1499938964844,293.1499938964844,0.3111455142498016,-4397.26318359375,304.1643981933594,0.958467423915863,0.4017152488231659,0.2820048332214355,293.16748046875,297.1499938964844,293.1499938964844,0.3799067437648773,-6925.24951171875,304.2514038085937,0.9990000128746032,0.5614619255065918,0.4411550164222717,293.1786499023437,297.1499938964844,293.1499938964844,0.0220523960888385,-4564.46484375,304.1528015136719,0.5047605037689209,0.0629219785332679,0.2929921150207519,291.2652587890625,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.26544189453125,1.0,0.3482066988945007,0.8463910222053528,0.8463910222053528,1.0,1.0,-1.721541404724121,0.7554927468299866,0.9660486578941344,0.3633266091346741,0.0,0.0,0.5901938080787659,71.7984390258789,69.0,27.323013305664062,-15462.2119140625,499.9336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3686828613281,308.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18323.34765625,18000.0,0.0,0.0,0.2910333573818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274061799049377,0.627412736415863,-6.534182830364443e-06,0.0,0.0003692059835884,0.0,0.0,46.132083892822266,0.0,0.0,0.0,0.4164191484451294,4.0,0.0,1.0
725460,293.26092529296875,297.1499938964844,293.1499938964844,0.1720535308122635,-3534.5693359375,304.16265869140625,0.8155308365821838,0.2492401450872421,0.2263796329498291,293.2952880859375,297.1499938964844,293.1499938964844,0.1262332797050476,-2904.68408203125,304.1659240722656,0.7503718733787537,0.1934268623590469,0.1859899759292602,293.236083984375,297.1499938964844,293.1499938964844,0.309523731470108,-4380.01708984375,304.1622619628906,0.957042396068573,0.3995847702026367,0.2805371284484863,293.12237548828125,297.1499938964844,293.1499938964844,0.377851665019989,-6911.1904296875,304.2200927734375,0.9990000128746032,0.5702312588691711,0.4407079219818115,293.17657470703125,297.1499938964844,293.1499938964844,0.0218992866575717,-4550.3212890625,304.1521301269531,0.5041161775588989,0.0626148581504821,0.2916744649410248,291.2479248046875,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,293.2542419433594,291.2450561523437,1.0,0.3472435176372528,0.845824122428894,0.845824122428894,1.0,1.0,-1.7106764316558838,0.7504648566246033,0.9602115750312804,0.3598587214946747,0.0,0.0,0.5777267217636108,71.44126892089844,87.0,-19.750507354736328,-15198.361328125,492.1195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5606994628906,308.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.44921875,18000.0,0.0,0.0,0.2838418781757355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597740888595581,0.5977471470832825,-6.2965436882223e-06,0.0,0.000360082834959,0.0,0.0,41.87406539916992,0.0,0.0,0.0,0.40515798330307,4.0,0.0,1.0
725520,293.26092529296875,297.1499938964844,293.1499938964844,0.1720535308122635,-3534.5693359375,304.16265869140625,0.8155308365821838,0.2492401450872421,0.2263796329498291,293.2952880859375,297.1499938964844,293.1499938964844,0.1262332797050476,-2904.68408203125,304.1659240722656,0.7503718733787537,0.1934268623590469,0.1859899759292602,293.236083984375,297.1499938964844,293.1499938964844,0.309523731470108,-4380.01708984375,304.1622619628906,0.957042396068573,0.3995847702026367,0.2805371284484863,293.12237548828125,297.1499938964844,293.1499938964844,0.377851665019989,-6911.1904296875,304.2200927734375,0.9990000128746032,0.5702312588691711,0.4407079219818115,293.17657470703125,297.1499938964844,293.1499938964844,0.0218992866575717,-4550.3212890625,304.1521301269531,0.5041161775588989,0.0626148581504821,0.2916744649410248,291.2479248046875,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,293.2542419433594,291.2450561523437,1.0,0.3472435176372528,0.845824122428894,0.845824122428894,1.0,1.0,-1.7106764316558838,0.7504648566246033,0.9602115750312804,0.3598587214946747,0.0,0.0,0.5777267217636108,71.44126892089844,87.0,-19.750507354736328,-15198.361328125,492.1195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5606994628906,308.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.44921875,18000.0,0.0,0.0,0.2838418781757355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597740888595581,0.5977471470832825,-6.2965436882223e-06,0.0,0.000360082834959,0.0,0.0,41.87406539916992,0.0,0.0,0.0,0.40515798330307,4.0,0.0,1.0
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1706035733222961,-3511.93896484375,304.1608581542969,0.8029968738555908,0.2465748786926269,0.2241529673337936,293.2958679199219,297.1499938964844,293.1499938964844,0.1238444373011589,-2861.478271484375,304.16461181640625,0.7373965382575989,0.1896333396434784,0.1825838387012481,293.236083984375,297.1499938964844,293.1499938964844,0.3087810277938843,-4373.05810546875,304.159423828125,0.9423988461494446,0.3974014520645141,0.2791459262371063,293.1167907714844,297.1499938964844,293.1499938964844,0.3940760195255279,-7168.45458984375,304.16943359375,0.9990000128746032,0.5721515417098999,0.4572629034519195,293.1753234863281,297.1499938964844,293.1499938964844,0.0218770094215869,-4551.5947265625,304.1514587402344,0.4968839585781097,0.0621968619525432,0.2907213568687439,291.2018127441406,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.25372314453125,291.1982116699219,1.0,0.3529621958732605,0.8452572226524353,0.8452572226524353,1.0,1.0,-1.7209645509719849,0.7555108070373535,0.9654537439346312,0.3616736531257629,0.0,0.0,0.5737665295600891,75.60380554199219,105.0,-53.95416259765625,-15141.755859375,510.7295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6797790527344,308.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.150390625,18000.0,0.0,0.0,0.276735782623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837488174438477,0.5837549567222595,-6.164654223539401e-06,0.0,0.0003510680107865,0.0,0.0,39.84542083740234,0.0,0.0,0.0,0.3996497988700866,4.0,0.0,1.0
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1706035733222961,-3511.93896484375,304.1608581542969,0.8029968738555908,0.2465748786926269,0.2241529673337936,293.2958679199219,297.1499938964844,293.1499938964844,0.1238444373011589,-2861.478271484375,304.16461181640625,0.7373965382575989,0.1896333396434784,0.1825838387012481,293.236083984375,297.1499938964844,293.1499938964844,0.3087810277938843,-4373.05810546875,304.159423828125,0.9423988461494446,0.3974014520645141,0.2791459262371063,293.1167907714844,297.1499938964844,293.1499938964844,0.3940760195255279,-7168.45458984375,304.16943359375,0.9990000128746032,0.5721515417098999,0.4572629034519195,293.1753234863281,297.1499938964844,293.1499938964844,0.0218770094215869,-4551.5947265625,304.1514587402344,0.4968839585781097,0.0621968619525432,0.2907213568687439,291.2018127441406,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.25372314453125,291.1982116699219,1.0,0.3529621958732605,0.8452572226524353,0.8452572226524353,1.0,1.0,-1.7209645509719849,0.7555108070373535,0.9654537439346312,0.3616736531257629,0.0,0.0,0.5737665295600891,75.60380554199219,105.0,-53.95416259765625,-15141.755859375,510.7295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6797790527344,308.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.150390625,18000.0,0.0,0.0,0.276735782623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837488174438477,0.5837549567222595,-6.164654223539401e-06,0.0,0.0003510680107865,0.0,0.0,39.84542083740234,0.0,0.0,0.0,0.3996497988700866,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1699562817811966,-3501.91259765625,304.1600646972656,0.7939244508743286,0.2452209889888763,0.2230688482522964,293.2962646484375,297.1499938964844,293.1499938964844,0.1227021738886833,-2840.8095703125,304.1640319824219,0.7289004325866699,0.1877058893442154,0.1809018850326538,293.2362365722656,297.1499938964844,293.1499938964844,0.3085397779941559,-4371.02099609375,304.1581420898437,0.9313210844993592,0.3962854743003845,0.2784715294837951,293.1299743652344,297.1499938964844,293.1499938964844,0.4074779450893402,-7373.34619140625,304.1415405273437,0.9990000128746032,0.569992184638977,0.4703793823719024,293.1752319335937,297.1499938964844,293.1499938964844,0.0218597780913114,-4551.8330078125,304.1512145996094,0.4915735125541687,0.0618990175426006,0.2901454865932464,291.17535400390625,291.1499938964844,268.5791015625,266.2212829589844,282.4139099121094,293.2503662109375,291.171630859375,1.0,0.3577847480773926,0.8449738025665283,0.8449738025665283,1.0,1.0,-1.731886625289917,0.7607784867286682,0.9711081385612488,0.3640539646148681,0.0,0.0,0.5747238993644714,79.0733413696289,105.0,-63.49527359008789,-15176.90625,527.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6940612792969,308.46826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.869140625,18000.0,0.0,0.0,0.2735138833522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582550585269928,0.5825567245483398,-6.140725872683106e-06,0.0,0.000346980697941,0.0,0.0,39.607704162597656,0.0,0.0,0.0,0.3990413546562195,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.169321522116661,-3492.0537109375,304.1593933105469,0.783761739730835,0.243850827217102,0.221998780965805,293.2967529296875,297.1499938964844,293.1499938964844,0.1215659156441688,-2820.188720703125,304.1635437011719,0.719423770904541,0.1857566833496093,0.1792293339967727,293.2364501953125,297.1499938964844,293.1499938964844,0.3083165884017944,-4369.12646484375,304.1570739746094,0.9186791181564332,0.3951497077941894,0.2778060436248779,293.1532592773437,297.1499938964844,293.1499938964844,0.4237519800662994,-7618.107421875,304.1134948730469,0.9990000128746032,0.5656818151473999,0.4860489964485168,293.17547607421875,297.1499938964844,293.1499938964844,0.021817272529006,-4549.45556640625,304.1510925292969,0.4853633344173431,0.0615317523479461,0.2894051969051361,291.1488037109375,291.1499938964844,268.6072998046875,266.2444763183594,282.4168701171875,293.2472229003906,291.1452941894531,1.0,0.3636531829833984,0.8444124460220337,0.8444124460220337,1.0,1.0,-1.7457163333892822,0.7673999071121216,0.9783164858818054,0.367173284292221,0.0,0.0,0.5774639248847961,83.3609619140625,108.0,-67.85465240478516,-15246.2548828125,549.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6727905273437,308.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.134765625,18000.0,0.0,0.0,0.2706543803215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850456953048706,0.5850518345832825,-6.143551217974164e-06,0.0,0.0003433531092014,0.0,0.0,39.854248046875,0.0,0.0,0.0,0.3997963964939117,4.0,0.0,1.0
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1677034050226211,-3466.0107421875,304.15899658203125,0.7679718136787415,0.2411280423402786,0.2198023498058319,293.29766845703125,297.1499938964844,293.1499938964844,0.119017370045185,-2773.18212890625,304.1632995605469,0.7027650475502014,0.1818563044071197,0.1758074313402176,293.23687744140625,297.1499938964844,293.1499938964844,0.3072719871997833,-4357.95068359375,304.1565246582031,0.9003709554672241,0.3928707838058471,0.276418387889862,293.2182006835937,297.1499938964844,293.1499938964844,0.4505449831485748,-8010.33642578125,304.08172607421875,0.9990000128746032,0.5524692535400391,0.5110280513763428,293.17633056640625,297.1499938964844,293.1499938964844,0.0215488858520984,-4524.1455078125,304.15118408203125,0.4743141829967499,0.0607129894196987,0.2870771586894989,291.11541748046875,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2520446777344,291.1142883300781,1.0,0.3721722364425659,0.843289852142334,0.843289852142334,1.0,1.0,-1.764509677886963,0.7763468623161316,0.9881628155708312,0.3714457750320434,0.0,0.0,0.5847656726837158,90.40718841552734,111.0,-44.76640319824219,-15372.302734375,583.3391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,308.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.6015625,18000.0,0.0,0.0,0.2662671208381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973896980285645,0.5973958969116211,-6.213520464370959e-06,0.0,0.0003377874090801,0.0,0.0,41.39078140258789,0.0,0.0,0.0,0.4041110873222351,4.0,0.0,1.0
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1677034050226211,-3466.0107421875,304.15899658203125,0.7679718136787415,0.2411280423402786,0.2198023498058319,293.29766845703125,297.1499938964844,293.1499938964844,0.119017370045185,-2773.18212890625,304.1632995605469,0.7027650475502014,0.1818563044071197,0.1758074313402176,293.23687744140625,297.1499938964844,293.1499938964844,0.3072719871997833,-4357.95068359375,304.1565246582031,0.9003709554672241,0.3928707838058471,0.276418387889862,293.2182006835937,297.1499938964844,293.1499938964844,0.4505449831485748,-8010.33642578125,304.08172607421875,0.9990000128746032,0.5524692535400391,0.5110280513763428,293.17633056640625,297.1499938964844,293.1499938964844,0.0215488858520984,-4524.1455078125,304.15118408203125,0.4743141829967499,0.0607129894196987,0.2870771586894989,291.11541748046875,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2520446777344,291.1142883300781,1.0,0.3721722364425659,0.843289852142334,0.843289852142334,1.0,1.0,-1.764509677886963,0.7763468623161316,0.9881628155708312,0.3714457750320434,0.0,0.0,0.5847656726837158,90.40718841552734,111.0,-44.76640319824219,-15372.302734375,583.3391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5273742675781,308.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.6015625,18000.0,0.0,0.0,0.2662671208381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973896980285645,0.5973958969116211,-6.213520464370959e-06,0.0,0.0003377874090801,0.0,0.0,41.39078140258789,0.0,0.0,0.0,0.4041110873222351,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1656673848628997,-3432.240478515625,304.159423828125,0.7518222332000732,0.2384691387414932,0.21770840883255,293.2982177734375,297.1499938964844,293.1499938964844,0.1161846071481704,-2719.934326171875,304.1636047363281,0.6844520568847656,0.1780018508434295,0.172471210360527,293.2371826171875,297.1499938964844,293.1499938964844,0.3053541481494903,-4336.119140625,304.1576232910156,0.8820527195930481,0.3906091749668121,0.275079607963562,293.2772216796875,297.1499938964844,293.1499938964844,0.4551135301589966,-8062.82470703125,304.0994873046875,0.9874441027641296,0.5386930108070374,0.5137291550636292,293.1773376464844,297.1499938964844,293.1499938964844,0.0211870446801185,-4486.1484375,304.1513977050781,0.4589495062828064,0.0598399750888347,0.2847335934638977,291.1167907714844,291.1499938964844,268.71905517578125,266.3367919921875,282.4732666015625,293.2696838378906,291.1199645996094,1.0,0.3784758746623993,0.8421671986579895,0.8421671986579895,1.0,1.0,-1.7569220066070557,0.7726514339447021,0.9842705726623536,0.3693186938762665,0.0,0.0,0.5898346900939941,98.36854553222656,114.0,5.417398452758789,-15340.6279296875,601.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2923889160156,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.953125,18000.0,0.0,0.0,0.2635661661624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101096272468567,0.6101159453392029,-6.307774128799792e-06,0.0,0.0003343610151205,0.0,0.0,43.13376998901367,0.0,0.0,0.0,0.4088093638420105,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1656673848628997,-3432.240478515625,304.159423828125,0.7518222332000732,0.2384691387414932,0.21770840883255,293.2982177734375,297.1499938964844,293.1499938964844,0.1161846071481704,-2719.934326171875,304.1636047363281,0.6844520568847656,0.1780018508434295,0.172471210360527,293.2371826171875,297.1499938964844,293.1499938964844,0.3053541481494903,-4336.119140625,304.1576232910156,0.8820527195930481,0.3906091749668121,0.275079607963562,293.2772216796875,297.1499938964844,293.1499938964844,0.4551135301589966,-8062.82470703125,304.0994873046875,0.9874441027641296,0.5386930108070374,0.5137291550636292,293.1773376464844,297.1499938964844,293.1499938964844,0.0211870446801185,-4486.1484375,304.1513977050781,0.4589495062828064,0.0598399750888347,0.2847335934638977,291.1167907714844,291.1499938964844,268.71905517578125,266.3367919921875,282.4732666015625,293.2696838378906,291.1199645996094,1.0,0.3784758746623993,0.8421671986579895,0.8421671986579895,1.0,1.0,-1.7569220066070557,0.7726514339447021,0.9842705726623536,0.3693186938762665,0.0,0.0,0.5898346900939941,98.36854553222656,114.0,5.417398452758789,-15340.6279296875,601.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2923889160156,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.953125,18000.0,0.0,0.0,0.2635661661624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101096272468567,0.6101159453392029,-6.307774128799792e-06,0.0,0.0003343610151205,0.0,0.0,43.13376998901367,0.0,0.0,0.0,0.4088093638420105,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1632545590400695,-3391.64892578125,304.1602783203125,0.7385450601577759,0.2357743978500366,0.2155940234661102,293.2989196777344,297.1499938964844,293.1499938964844,0.113100379705429,-2661.211669921875,304.1641845703125,0.6685984134674072,0.1741068661212921,0.1691119521856308,293.23785400390625,297.1499938964844,293.1499938964844,0.3026865422725677,-4305.38623046875,304.1594543457031,0.8667985200881958,0.388264536857605,0.2736937701702118,293.2974548339844,297.1499938964844,293.1499938964844,0.4472439587116241,-7937.86083984375,304.1287536621094,0.9691138863563538,0.5313131809234619,0.5057926774024963,293.17852783203125,297.1499938964844,293.1499938964844,0.0207119099795818,-4433.73193359375,304.1517028808594,0.4446079730987549,0.0589056871831417,0.2820200622081756,291.1465148925781,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779846191406,291.1472473144531,1.0,0.3825197219848633,0.8409027457237244,0.8409027457237244,1.0,1.0,-1.7358089685440063,0.7625571489334106,0.9732518196105956,0.363591581583023,0.0,0.0,0.5878180265426636,105.51675415039062,117.0,22.023099899291992,-15120.3349609375,608.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636291503906,308.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33203125,18000.0,0.0,0.0,0.261756420135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094939112663269,0.6095002293586731,-6.327949904516572e-06,0.0,0.0003320651594549,0.0,0.0,43.1850814819336,0.0,0.0,0.0,0.4088692367076874,4.0,0.0,1.0
