time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1632545590400695,-3391.64892578125,304.1602783203125,0.7385450601577759,0.2357743978500366,0.2155940234661102,293.2989196777344,297.1499938964844,293.1499938964844,0.113100379705429,-2661.211669921875,304.1641845703125,0.6685984134674072,0.1741068661212921,0.1691119521856308,293.23785400390625,297.1499938964844,293.1499938964844,0.3026865422725677,-4305.38623046875,304.1594543457031,0.8667985200881958,0.388264536857605,0.2736937701702118,293.2974548339844,297.1499938964844,293.1499938964844,0.4472439587116241,-7937.86083984375,304.1287536621094,0.9691138863563538,0.5313131809234619,0.5057926774024963,293.17852783203125,297.1499938964844,293.1499938964844,0.0207119099795818,-4433.73193359375,304.1517028808594,0.4446079730987549,0.0589056871831417,0.2820200622081756,291.1465148925781,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779846191406,291.1472473144531,1.0,0.3825197219848633,0.8409027457237244,0.8409027457237244,1.0,1.0,-1.7358089685440063,0.7625571489334106,0.9732518196105956,0.363591581583023,0.0,0.0,0.5878180265426636,105.51675415039062,117.0,22.023099899291992,-15120.3349609375,608.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636291503906,308.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33203125,18000.0,0.0,0.0,0.261756420135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094939112663269,0.6095002293586731,-6.327949904516572e-06,0.0,0.0003320651594549,0.0,0.0,43.1850814819336,0.0,0.0,0.0,0.4088692367076874,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.16104656457901,-3354.74755859375,304.1605224609375,0.7287725806236267,0.2331194579601287,0.2134201228618621,293.29949951171875,297.1499938964844,293.1499938964844,0.1101333573460578,-2604.7265625,304.1643981933594,0.6563552618026733,0.1702107489109039,0.1656562983989715,293.2384948730469,297.1499938964844,293.1499938964844,0.300365149974823,-4278.99462890625,304.16015625,0.8558860421180725,0.3859075903892517,0.2722256183624267,293.3031311035156,297.1499938964844,293.1499938964844,0.4426172375679016,-7865.5390625,304.143310546875,0.9550796747207642,0.5264171957969666,0.5010409951210022,293.17926025390625,297.1499938964844,293.1499938964844,0.0202580522745847,-4384.1416015625,304.1518859863281,0.4343883395195007,0.0580314844846725,0.2790923118591308,291.1573181152344,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2805480957031,291.157958984375,1.0,0.3854130506515503,0.8396382927894592,0.8396382927894592,1.0,1.0,-1.7180650234222412,0.7540727257728577,0.9639923572540284,0.3587333858013153,0.0,0.0,0.5861051082611084,110.96344757080078,120.0,17.091341018676758,-14917.220703125,612.3074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780212402344,308.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.623046875,18000.0,0.0,0.0,0.2603444457054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068224906921387,0.6068288087844849,-6.312581263046013e-06,0.0,0.0003302739060018,0.0,0.0,42.83963394165039,0.0,0.0,0.0,0.407921552658081,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.16104656457901,-3354.74755859375,304.1605224609375,0.7287725806236267,0.2331194579601287,0.2134201228618621,293.29949951171875,297.1499938964844,293.1499938964844,0.1101333573460578,-2604.7265625,304.1643981933594,0.6563552618026733,0.1702107489109039,0.1656562983989715,293.2384948730469,297.1499938964844,293.1499938964844,0.300365149974823,-4278.99462890625,304.16015625,0.8558860421180725,0.3859075903892517,0.2722256183624267,293.3031311035156,297.1499938964844,293.1499938964844,0.4426172375679016,-7865.5390625,304.143310546875,0.9550796747207642,0.5264171957969666,0.5010409951210022,293.17926025390625,297.1499938964844,293.1499938964844,0.0202580522745847,-4384.1416015625,304.1518859863281,0.4343883395195007,0.0580314844846725,0.2790923118591308,291.1573181152344,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2805480957031,291.157958984375,1.0,0.3854130506515503,0.8396382927894592,0.8396382927894592,1.0,1.0,-1.7180650234222412,0.7540727257728577,0.9639923572540284,0.3587333858013153,0.0,0.0,0.5861051082611084,110.96344757080078,120.0,17.091341018676758,-14917.220703125,612.3074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780212402344,308.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.623046875,18000.0,0.0,0.0,0.2603444457054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068224906921387,0.6068288087844849,-6.312581263046013e-06,0.0,0.0003302739060018,0.0,0.0,42.83963394165039,0.0,0.0,0.0,0.407921552658081,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.159971073269844,-3336.769287109375,304.1605529785156,0.7245939373970032,0.2318219095468521,0.2123428136110305,293.2996826171875,297.1499938964844,293.1499938964844,0.1086665615439415,-2576.7119140625,304.1644592285156,0.6510739922523499,0.1682807654142379,0.1639257967472076,293.2387390136719,297.1499938964844,293.1499938964844,0.2992262840270996,-4266.08056640625,304.160400390625,0.8513740301132202,0.3847392499446869,0.2714852094650268,293.3040771484375,297.1499938964844,293.1499938964844,0.4406142234802246,-7835.01904296875,304.1481628417969,0.9490036368370056,0.5242900848388672,0.4990705251693725,293.179443359375,297.1499938964844,293.1499938964844,0.0200474187731742,-4360.92724609375,304.1519470214844,0.4302769005298614,0.0576280616223812,0.277701586484909,291.1615295410156,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1619873046875,1.0,0.3865745961666107,0.8390060663223267,0.8390060663223267,1.0,1.0,-1.709768772125244,0.750105082988739,0.95966374874115,0.3564600348472595,0.0,0.0,0.5849074125289917,113.29456329345705,120.0,14.316651344299316,-14819.291015625,613.3721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80133056640625,307.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.306640625,18000.0,0.0,0.0,0.2597362995147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047597527503967,0.6047660112380981,-6.299368578766007e-06,0.0,0.0003295023925602,0.0,0.0,42.56667709350586,0.0,0.0,0.0,0.4071701467037201,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.158917486667633,-3319.151123046875,304.1605529785156,0.720699667930603,0.2305441796779632,0.2112763673067093,293.2998046875,297.1499938964844,293.1499938964844,0.1072159335017204,-2548.943603515625,304.1644592285156,0.6461922526359558,0.1663654893636703,0.1622010320425033,293.2389221191406,297.1499938964844,293.1499938964844,0.2981056571006775,-4253.388671875,304.1605224609375,0.8472871780395508,0.3835783302783966,0.2707444131374359,293.3044738769531,297.1499938964844,293.1499938964844,0.438690185546875,-7806.13330078125,304.1519775390625,0.9433486461639404,0.5222591161727905,0.4972138702869415,293.17950439453125,297.1499938964844,293.1499938964844,0.0198482852429151,-4338.85791015625,304.1519470214844,0.4266347587108612,0.0572434924542903,0.276367574930191,291.1649475097656,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.16534423828125,1.0,0.3876025080680847,0.8385816812515259,0.8385816812515259,1.0,1.0,-1.7016969919204712,0.7462636232376099,0.9554333090782166,0.3542689681053161,0.0,0.0,0.5835682153701782,115.4463882446289,108.0,12.007250785827637,-14724.6337890625,614.0464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73516845703125,307.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.896484375,18000.0,0.0,0.0,0.2591632902622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023724675178528,0.6023787260055542,-6.2833596530254e-06,0.0,0.0003287754952907,0.0,0.0,42.248172760009766,0.0,0.0,0.0,0.4062928557395935,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1566869765520095,-3281.70947265625,304.1607666015625,0.7191408276557922,0.2280907034873962,0.2090165764093399,293.299560546875,297.1499938964844,293.1499938964844,0.1041989922523498,-2490.8896484375,304.1646728515625,0.6423105001449585,0.1626157164573669,0.1586003452539444,293.2389831542969,297.1499938964844,293.1499938964844,0.2956714928150177,-4225.708984375,304.1610717773437,0.8467268943786621,0.3813118040561676,0.269134372472763,293.30426025390625,297.1499938964844,293.1499938964844,0.4346621930599212,-7746.666015625,304.1579895019531,0.9420599341392516,0.5183897018432617,0.4934988021850586,293.17919921875,297.1499938964844,293.1499938964844,0.0193555261939764,-4283.53662109375,304.1521301269531,0.4248993396759033,0.0565556325018405,0.2730054855346679,291.1727600097656,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.1733703613281,1.0,0.3842912018299103,0.8377329707145691,0.8377329707145691,1.0,1.0,-1.6842312812805176,0.7379551529884338,0.9462761878967284,0.3495888113975525,0.0,0.0,0.5800483822822571,114.33252716064452,96.0,11.89194107055664,-14533.5146484375,598.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347351074219,307.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8671875,18000.0,0.0,0.0,0.2580421268939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963520407676697,0.5963582992553711,-6.243147254281212e-06,0.0,0.0003273531619925,0.0,0.0,41.45220565795898,0.0,0.0,0.0,0.4040740430355072,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1566869765520095,-3281.70947265625,304.1607666015625,0.7191408276557922,0.2280907034873962,0.2090165764093399,293.299560546875,297.1499938964844,293.1499938964844,0.1041989922523498,-2490.8896484375,304.1646728515625,0.6423105001449585,0.1626157164573669,0.1586003452539444,293.2389831542969,297.1499938964844,293.1499938964844,0.2956714928150177,-4225.708984375,304.1610717773437,0.8467268943786621,0.3813118040561676,0.269134372472763,293.30426025390625,297.1499938964844,293.1499938964844,0.4346621930599212,-7746.666015625,304.1579895019531,0.9420599341392516,0.5183897018432617,0.4934988021850586,293.17919921875,297.1499938964844,293.1499938964844,0.0193555261939764,-4283.53662109375,304.1521301269531,0.4248993396759033,0.0565556325018405,0.2730054855346679,291.1727600097656,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.1733703613281,1.0,0.3842912018299103,0.8377329707145691,0.8377329707145691,1.0,1.0,-1.6842312812805176,0.7379551529884338,0.9462761878967284,0.3495888113975525,0.0,0.0,0.5800483822822571,114.33252716064452,96.0,11.89194107055664,-14533.5146484375,598.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347351074219,307.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8671875,18000.0,0.0,0.0,0.2580421268939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963520407676697,0.5963582992553711,-6.243147254281212e-06,0.0,0.0003273531619925,0.0,0.0,41.45220565795898,0.0,0.0,0.0,0.4040740430355072,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1544539481401443,-3244.11962890625,304.160888671875,0.7223348617553711,0.225798025727272,0.2067529857158661,293.2986755371094,297.1499938964844,293.1499938964844,0.1011747568845748,-2432.343505859375,304.1648254394531,0.6426883935928345,0.1590028703212738,0.1549702584743499,293.23858642578125,297.1499938964844,293.1499938964844,0.2931589782238006,-4197.109375,304.1615600585937,0.8518586158752441,0.3791393637657165,0.2674743831157684,293.3031311035156,297.1499938964844,293.1499938964844,0.4305212497711181,-7686.49853515625,304.16217041015625,0.9482786655426024,0.5147066116333008,0.4898223578929901,293.1783142089844,297.1499938964844,293.1499938964844,0.0188474282622337,-4225.37548828125,304.1522521972656,0.4273919463157654,0.055992878973484,0.2694688737392425,291.18115234375,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1816711425781,1.0,0.3776916563510895,0.8368842601776123,0.8368842601776123,1.0,1.0,-1.6665018796920776,0.7295288443565369,0.9369730353355408,0.3448587954044342,0.0,0.0,0.5753225684165955,109.3149185180664,84.0,11.539238929748535,-14339.310546875,572.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5772399902344,307.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.501953125,18000.0,0.0,0.0,0.2568048536777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879583358764648,0.5879644751548767,-6.187222425069194e-06,0.0,0.0003257835633121,0.0,0.0,40.35837936401367,0.0,0.0,0.0,0.4010072350502014,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1544539481401443,-3244.11962890625,304.160888671875,0.7223348617553711,0.225798025727272,0.2067529857158661,293.2986755371094,297.1499938964844,293.1499938964844,0.1011747568845748,-2432.343505859375,304.1648254394531,0.6426883935928345,0.1590028703212738,0.1549702584743499,293.23858642578125,297.1499938964844,293.1499938964844,0.2931589782238006,-4197.109375,304.1615600585937,0.8518586158752441,0.3791393637657165,0.2674743831157684,293.3031311035156,297.1499938964844,293.1499938964844,0.4305212497711181,-7686.49853515625,304.16217041015625,0.9482786655426024,0.5147066116333008,0.4898223578929901,293.1783142089844,297.1499938964844,293.1499938964844,0.0188474282622337,-4225.37548828125,304.1522521972656,0.4273919463157654,0.055992878973484,0.2694688737392425,291.18115234375,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1816711425781,1.0,0.3776916563510895,0.8368842601776123,0.8368842601776123,1.0,1.0,-1.6665018796920776,0.7295288443565369,0.9369730353355408,0.3448587954044342,0.0,0.0,0.5753225684165955,109.3149185180664,84.0,11.539238929748535,-14339.310546875,572.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5772399902344,307.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.501953125,18000.0,0.0,0.0,0.2568048536777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879583358764648,0.5879644751548767,-6.187222425069194e-06,0.0,0.0003257835633121,0.0,0.0,40.35837936401367,0.0,0.0,0.0,0.4010072350502014,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1522772312164306,-3207.4013671875,304.160888671875,0.728965699672699,0.2236454933881759,0.2045306265354156,293.2972717285156,297.1499938964844,293.1499938964844,0.0982036367058754,-2374.500244140625,304.1648254394531,0.6462104320526123,0.155520960688591,0.1513719111680984,293.2378234863281,297.1499938964844,293.1499938964844,0.2906542122364044,-4168.60107421875,304.1618957519531,0.8613951206207275,0.377048522233963,0.26580411195755,293.3014831542969,297.1499938964844,293.1499938964844,0.4263683259487152,-7626.79345703125,304.1650085449219,0.9596027731895448,0.5111633539199829,0.4861918687820434,293.1770324707031,297.1499938964844,293.1499938964844,0.0183602310717105,-4168.52880859375,304.1523132324219,0.4333410561084747,0.0555385947227478,0.2659956812858581,291.1886901855469,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.18914794921875,1.0,0.3688752353191376,0.8360707759857178,0.8360707759857178,1.0,1.0,-1.64897882938385,0.7212079763412476,0.9277707934379578,0.3402113020420074,0.0,0.0,0.5696508884429932,101.9255142211914,72.0,10.568158149719238,-14146.556640625,540.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596618652344,307.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.134765625,18000.0,0.0,0.0,0.2553181052207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577688992023468,0.5776950716972351,-6.118067176430486e-06,0.0,0.0003238974604755,0.0,0.0,39.040138244628906,0.0,0.0,0.0,0.3972652554512024,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1522772312164306,-3207.4013671875,304.160888671875,0.728965699672699,0.2236454933881759,0.2045306265354156,293.2972717285156,297.1499938964844,293.1499938964844,0.0982036367058754,-2374.500244140625,304.1648254394531,0.6462104320526123,0.155520960688591,0.1513719111680984,293.2378234863281,297.1499938964844,293.1499938964844,0.2906542122364044,-4168.60107421875,304.1618957519531,0.8613951206207275,0.377048522233963,0.26580411195755,293.3014831542969,297.1499938964844,293.1499938964844,0.4263683259487152,-7626.79345703125,304.1650085449219,0.9596027731895448,0.5111633539199829,0.4861918687820434,293.1770324707031,297.1499938964844,293.1499938964844,0.0183602310717105,-4168.52880859375,304.1523132324219,0.4333410561084747,0.0555385947227478,0.2659956812858581,291.1886901855469,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.18914794921875,1.0,0.3688752353191376,0.8360707759857178,0.8360707759857178,1.0,1.0,-1.64897882938385,0.7212079763412476,0.9277707934379578,0.3402113020420074,0.0,0.0,0.5696508884429932,101.9255142211914,72.0,10.568158149719238,-14146.556640625,540.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596618652344,307.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.134765625,18000.0,0.0,0.0,0.2553181052207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577688992023468,0.5776950716972351,-6.118067176430486e-06,0.0,0.0003238974604755,0.0,0.0,39.040138244628906,0.0,0.0,0.0,0.3972652554512024,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1501755863428115,-3171.880126953125,304.1607666015625,0.7386770248413086,0.2216122150421142,0.2023645788431167,293.29547119140625,297.1499938964844,293.1499938964844,0.0953042730689048,-2317.808349609375,304.1647033691406,0.6526142954826355,0.152156800031662,0.147830069065094,293.2368469238281,297.1499938964844,293.1499938964844,0.2881898581981659,-4140.55712890625,304.1620178222656,0.8751041889190674,0.3750239610671997,0.264139711856842,293.2994689941406,297.1499938964844,293.1499938964844,0.4222576320171356,-7568.10498046875,304.1668395996094,0.974406123161316,0.5077328085899353,0.4826144576072693,293.1754455566406,297.1499938964844,293.1499938964844,0.0179042611271142,-4114.3310546875,304.1523132324219,0.4428567290306091,0.0551715083420276,0.2626636922359466,291.1949768066406,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2763061523437,291.1953430175781,1.0,0.358546108007431,0.835257351398468,0.835257351398468,1.0,1.0,-1.6318318843841553,0.7130681276321411,0.9187637567520142,0.3356898128986358,0.0,0.0,0.5632171034812927,93.0855941772461,60.0,8.961747169494629,-13955.748046875,505.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,307.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.876953125,18000.0,0.0,0.0,0.2534924447536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659178495407104,0.5659239292144775,-6.038989340595435e-06,0.0,0.0003215814358554,0.0,0.0,37.56225204467773,0.0,0.0,0.0,0.393003761768341,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1501755863428115,-3171.880126953125,304.1607666015625,0.7386770248413086,0.2216122150421142,0.2023645788431167,293.29547119140625,297.1499938964844,293.1499938964844,0.0953042730689048,-2317.808349609375,304.1647033691406,0.6526142954826355,0.152156800031662,0.147830069065094,293.2368469238281,297.1499938964844,293.1499938964844,0.2881898581981659,-4140.55712890625,304.1620178222656,0.8751041889190674,0.3750239610671997,0.264139711856842,293.2994689941406,297.1499938964844,293.1499938964844,0.4222576320171356,-7568.10498046875,304.1668395996094,0.974406123161316,0.5077328085899353,0.4826144576072693,293.1754455566406,297.1499938964844,293.1499938964844,0.0179042611271142,-4114.3310546875,304.1523132324219,0.4428567290306091,0.0551715083420276,0.2626636922359466,291.1949768066406,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2763061523437,291.1953430175781,1.0,0.358546108007431,0.835257351398468,0.835257351398468,1.0,1.0,-1.6318318843841553,0.7130681276321411,0.9187637567520142,0.3356898128986358,0.0,0.0,0.5632171034812927,93.0855941772461,60.0,8.961747169494629,-13955.748046875,505.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,307.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.876953125,18000.0,0.0,0.0,0.2534924447536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659178495407104,0.5659239292144775,-6.038989340595435e-06,0.0,0.0003215814358554,0.0,0.0,37.56225204467773,0.0,0.0,0.0,0.393003761768341,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491559892892837,-3154.623046875,304.16064453125,0.7448053359985352,0.2206353843212127,0.2013048678636551,293.29443359375,297.1499938964844,293.1499938964844,0.0938830897212028,-2289.96484375,304.16461181640625,0.6569719910621643,0.1505151838064193,0.1460840255022049,293.2362976074219,297.1499938964844,293.1499938964844,0.2869789600372314,-4126.77734375,304.1620483398437,0.883619487285614,0.3740327060222626,0.26331228017807,293.2983703613281,297.1499938964844,293.1499938964844,0.4202302992343902,-7539.265625,304.1674499511719,0.9826553463935852,0.5060542821884155,0.4808472990989685,293.17462158203125,297.1499938964844,293.1499938964844,0.0176887493580579,-4088.372314453125,304.1522827148437,0.4491482079029083,0.0550150014460086,0.2610585689544678,291.19757080078125,291.1499938964844,269.12213134765625,266.6763916015625,282.7261047363281,293.2752990722656,291.1978759765625,1.0,0.3529485166072845,0.8348506689071655,0.8348506689071655,1.0,1.0,-1.6234209537506104,0.7090755701065063,0.9143453240394592,0.333482950925827,0.0,0.0,0.5597807765007019,88.30635070800781,60.0,8.003473281860352,-13861.2431640625,486.7905883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946044921875,307.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0625,18000.0,0.0,0.0,0.2524352967739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559613049030304,0.5596190690994263,-5.996868821966928e-06,0.0,0.000320240331348,0.0,0.0,36.78585433959961,0.0,0.0,0.0,0.390734851360321,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481576263904571,-3137.7099609375,304.1605224609375,0.7519208192825317,0.2196824252605438,0.2002609223127365,293.2933654785156,297.1499938964844,293.1499938964844,0.0924805775284767,-2262.468505859375,304.1645202636719,0.6621885895729065,0.1488982588052749,0.1443552672863006,293.2357177734375,297.1499938964844,293.1499938964844,0.2857839465141296,-4113.177734375,304.1620178222656,0.89332515001297,0.3730535209178924,0.2624887228012085,293.2972412109375,297.1499938964844,293.1499938964844,0.4182257652282715,-7510.80029296875,304.1679382324219,0.9912046790122986,0.504397451877594,0.4790945649147033,293.1737365722656,297.1499938964844,293.1499938964844,0.0174813419580459,-4063.1787109375,304.1522521972656,0.456608384847641,0.0548735298216342,0.2594939768314361,291.1997985839844,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.27423095703125,291.2000427246094,1.0,0.3471173346042633,0.8344724178314209,0.8344724178314209,1.0,1.0,-1.6151204109191897,0.7051378488540649,0.9099825024604796,0.3313159644603729,0.0,0.0,0.5562383532524109,83.3637466430664,48.0,6.964563369750977,-13767.3798828125,468.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6188659667969,307.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1640625,18000.0,0.0,0.0,0.2512795031070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531130433082581,0.5531190037727356,-5.953698291705223e-06,0.0,0.0003187740803696,0.0,0.0,35.99681091308594,0.0,0.0,0.0,0.3884064257144928,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461782455444336,-3103.968994140625,304.16033935546875,0.7666070461273193,0.2178704738616943,0.1982899904251098,293.2908935546875,297.1499938964844,293.1499938964844,0.0897217392921447,-2208.236328125,304.1642761230469,0.6727790236473083,0.145766407251358,0.1410252749919891,293.2343444824219,297.1499938964844,293.1499938964844,0.2833039164543152,-4084.768310546875,304.16217041015625,0.9133676290512084,0.3711557388305664,0.2609086334705353,293.2891540527344,297.1499938964844,293.1499938964844,0.4021932482719421,-7272.35009765625,304.1904602050781,0.9990000128746032,0.5022575259208679,0.4634722173213959,293.1717834472656,297.1499938964844,293.1499938964844,0.0171188153326511,-4017.970947265625,304.152099609375,0.4714011549949646,0.0546685382723808,0.2568428516387939,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698059082031,291.21319580078125,1.0,0.3343989253044128,0.8337159156799316,0.8337159156799316,1.0,1.0,-1.584936499595642,0.6908265948295593,0.8941099047660828,0.3237606287002563,0.0,0.0,0.5477948784828186,74.31303405761719,36.0,23.25370407104492,-13521.138671875,426.37933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840515136719,307.6921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.033203125,18000.0,0.0,0.0,0.2486299872398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392279028892517,0.5392338037490845,-5.8647210607887246e-06,0.0,0.000315412908094,0.0,0.0,34.36114883422852,0.0,0.0,0.0,0.3834611773490906,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461782455444336,-3103.968994140625,304.16033935546875,0.7666070461273193,0.2178704738616943,0.1982899904251098,293.2908935546875,297.1499938964844,293.1499938964844,0.0897217392921447,-2208.236328125,304.1642761230469,0.6727790236473083,0.145766407251358,0.1410252749919891,293.2343444824219,297.1499938964844,293.1499938964844,0.2833039164543152,-4084.768310546875,304.16217041015625,0.9133676290512084,0.3711557388305664,0.2609086334705353,293.2891540527344,297.1499938964844,293.1499938964844,0.4021932482719421,-7272.35009765625,304.1904602050781,0.9990000128746032,0.5022575259208679,0.4634722173213959,293.1717834472656,297.1499938964844,293.1499938964844,0.0171188153326511,-4017.970947265625,304.152099609375,0.4714011549949646,0.0546685382723808,0.2568428516387939,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698059082031,291.21319580078125,1.0,0.3343989253044128,0.8337159156799316,0.8337159156799316,1.0,1.0,-1.584936499595642,0.6908265948295593,0.8941099047660828,0.3237606287002563,0.0,0.0,0.5477948784828186,74.31303405761719,36.0,23.25370407104492,-13521.138671875,426.37933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840515136719,307.6921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.033203125,18000.0,0.0,0.0,0.2486299872398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392279028892517,0.5392338037490845,-5.8647210607887246e-06,0.0,0.000315412908094,0.0,0.0,34.36114883422852,0.0,0.0,0.0,0.3834611773490906,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.143960565328598,-3065.5458984375,304.1605834960937,0.782650887966156,0.2161132097244262,0.1964278519153595,293.288330078125,297.1499938964844,293.1499938964844,0.0868663638830185,-2151.710205078125,304.1642761230469,0.6842712759971619,0.1427161246538162,0.1378334909677505,293.2331237792969,297.1499938964844,293.1499938964844,0.2802235782146454,-4048.902587890625,304.1632080078125,0.936552107334137,0.3692700266838074,0.2593839168548584,293.2493896484375,297.1499938964844,293.1499938964844,0.3690052628517151,-6777.35546875,304.2320556640625,0.9990000128746032,0.5067344903945923,0.4318517744541168,293.1693725585937,297.1499938964844,293.1499938964844,0.0168101359158754,-3976.63525390625,304.15191650390625,0.4838541448116302,0.0546032935380935,0.2549783587455749,291.2498474121094,291.1499938964844,269.25,266.7868347167969,282.8177490234375,293.2542724609375,291.25201416015625,1.0,0.3198136687278747,0.8329594135284424,0.8329594135284424,1.0,1.0,-1.5368404388427734,0.6681592464447021,0.8686811327934265,0.3117192089557647,0.0,0.0,0.5316769480705261,65.84859466552734,39.0,41.664058685302734,-13112.068359375,378.19342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80133056640625,307.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18215.60546875,18000.0,0.0,0.0,0.2451087534427642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144686698913574,0.5144743919372559,-5.7279198699689005e-06,0.0,0.0003109458484686,0.0,0.0,31.657878875732425,0.0,0.0,0.0,0.3750490546226501,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.143960565328598,-3065.5458984375,304.1605834960937,0.782650887966156,0.2161132097244262,0.1964278519153595,293.288330078125,297.1499938964844,293.1499938964844,0.0868663638830185,-2151.710205078125,304.1642761230469,0.6842712759971619,0.1427161246538162,0.1378334909677505,293.2331237792969,297.1499938964844,293.1499938964844,0.2802235782146454,-4048.902587890625,304.1632080078125,0.936552107334137,0.3692700266838074,0.2593839168548584,293.2493896484375,297.1499938964844,293.1499938964844,0.3690052628517151,-6777.35546875,304.2320556640625,0.9990000128746032,0.5067344903945923,0.4318517744541168,293.1693725585937,297.1499938964844,293.1499938964844,0.0168101359158754,-3976.63525390625,304.15191650390625,0.4838541448116302,0.0546032935380935,0.2549783587455749,291.2498474121094,291.1499938964844,269.25,266.7868347167969,282.8177490234375,293.2542724609375,291.25201416015625,1.0,0.3198136687278747,0.8329594135284424,0.8329594135284424,1.0,1.0,-1.5368404388427734,0.6681592464447021,0.8686811327934265,0.3117192089557647,0.0,0.0,0.5316769480705261,65.84859466552734,39.0,41.664058685302734,-13112.068359375,378.19342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80133056640625,307.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18215.60546875,18000.0,0.0,0.0,0.2451087534427642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144686698913574,0.5144743919372559,-5.7279198699689005e-06,0.0,0.0003109458484686,0.0,0.0,31.657878875732425,0.0,0.0,0.0,0.3750490546226501,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421776264905929,-3035.021240234375,304.1600036621094,0.7949240803718567,0.2143601477146148,0.1946663856506347,293.2860412597656,297.1499938964844,293.1499938964844,0.0843107998371124,-2101.63525390625,304.16375732421875,0.692080557346344,0.1396784633398056,0.1347596943378448,293.232177734375,297.1499938964844,293.1499938964844,0.2778607606887817,-4021.892578125,304.1626892089844,0.9538239240646362,0.3673533797264099,0.2579100131988525,293.1920166015625,297.1499938964844,293.1499938964844,0.3446703255176544,-6418.25927734375,304.2444763183594,0.9990000128746032,0.5158372521400452,0.4089861214160919,293.1669006347656,297.1499938964844,293.1499938964844,0.0166680384427309,-3957.902587890625,304.1514892578125,0.4927829802036285,0.0546123683452606,0.2540276944637298,291.2633056640625,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.26300048828125,1.0,0.3096642196178436,0.8324952721595764,0.8324952721595764,1.0,1.0,-1.5006632804870603,0.6511825323104858,0.8494807481765747,0.3026844263076782,0.0,0.0,0.5152614116668701,60.05492401123047,57.0,17.38668441772461,-12723.5791015625,345.1312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819641113281,307.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.32421875,18000.0,0.0,0.0,0.2403509318828582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853876829147339,0.485393226146698,-5.5564682952535804e-06,0.0,0.0003049100632779,0.0,0.0,28.60132026672364,0.0,0.0,0.0,0.3652849197387695,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421776264905929,-3035.021240234375,304.1600036621094,0.7949240803718567,0.2143601477146148,0.1946663856506347,293.2860412597656,297.1499938964844,293.1499938964844,0.0843107998371124,-2101.63525390625,304.16375732421875,0.692080557346344,0.1396784633398056,0.1347596943378448,293.232177734375,297.1499938964844,293.1499938964844,0.2778607606887817,-4021.892578125,304.1626892089844,0.9538239240646362,0.3673533797264099,0.2579100131988525,293.1920166015625,297.1499938964844,293.1499938964844,0.3446703255176544,-6418.25927734375,304.2444763183594,0.9990000128746032,0.5158372521400452,0.4089861214160919,293.1669006347656,297.1499938964844,293.1499938964844,0.0166680384427309,-3957.902587890625,304.1514892578125,0.4927829802036285,0.0546123683452606,0.2540276944637298,291.2633056640625,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.26300048828125,1.0,0.3096642196178436,0.8324952721595764,0.8324952721595764,1.0,1.0,-1.5006632804870603,0.6511825323104858,0.8494807481765747,0.3026844263076782,0.0,0.0,0.5152614116668701,60.05492401123047,57.0,17.38668441772461,-12723.5791015625,345.1312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819641113281,307.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.32421875,18000.0,0.0,0.0,0.2403509318828582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853876829147339,0.485393226146698,-5.5564682952535804e-06,0.0,0.0003049100632779,0.0,0.0,28.60132026672364,0.0,0.0,0.0,0.3652849197387695,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1409644335508346,-3014.871337890625,304.1586608886719,0.7937950491905212,0.2125664055347442,0.1930587589740753,293.2841796875,297.1499938964844,293.1499938964844,0.0821383595466613,-2059.741455078125,304.16278076171875,0.6877435445785522,0.1366074681282043,0.1318545788526535,293.2316589355469,297.1499938964844,293.1499938964844,0.2764797210693359,-4006.86962890625,304.1607360839844,0.9534197449684144,0.3653793334960937,0.2565408051013946,293.1465148925781,297.1499938964844,293.1499938964844,0.3417938649654388,-6388.68603515625,304.21685791015625,0.9990000128746032,0.524053692817688,0.4072913229465484,293.165283203125,297.1499938964844,293.1499938964844,0.016667490825057,-3959.623046875,304.1510009765625,0.4932882487773895,0.0545184165239334,0.2537069916725158,291.2424011230469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364196777344,291.239013671875,1.0,0.3086500167846679,0.8320311903953552,0.8320311903953552,1.0,1.0,-1.4911653995513916,0.6467233300209045,0.8444420099258423,0.3002160191535949,0.0,0.0,0.5038325190544128,59.51367950439453,75.0,-26.230613708496094,-12500.4150390625,339.17095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1763000488281,307.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.3515625,18000.0,0.0,0.0,0.2346834540367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626074433326721,0.4626128673553467,-5.414352472143946e-06,0.0,0.0002977202821057,0.0,0.0,26.30015182495117,0.0,0.0,0.0,0.3576335906982422,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1409644335508346,-3014.871337890625,304.1586608886719,0.7937950491905212,0.2125664055347442,0.1930587589740753,293.2841796875,297.1499938964844,293.1499938964844,0.0821383595466613,-2059.741455078125,304.16278076171875,0.6877435445785522,0.1366074681282043,0.1318545788526535,293.2316589355469,297.1499938964844,293.1499938964844,0.2764797210693359,-4006.86962890625,304.1607360839844,0.9534197449684144,0.3653793334960937,0.2565408051013946,293.1465148925781,297.1499938964844,293.1499938964844,0.3417938649654388,-6388.68603515625,304.21685791015625,0.9990000128746032,0.524053692817688,0.4072913229465484,293.165283203125,297.1499938964844,293.1499938964844,0.016667490825057,-3959.623046875,304.1510009765625,0.4932882487773895,0.0545184165239334,0.2537069916725158,291.2424011230469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364196777344,291.239013671875,1.0,0.3086500167846679,0.8320311903953552,0.8320311903953552,1.0,1.0,-1.4911653995513916,0.6467233300209045,0.8444420099258423,0.3002160191535949,0.0,0.0,0.5038325190544128,59.51367950439453,75.0,-26.230613708496094,-12500.4150390625,339.17095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1763000488281,307.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.3515625,18000.0,0.0,0.0,0.2346834540367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626074433326721,0.4626128673553467,-5.414352472143946e-06,0.0,0.0002977202821057,0.0,0.0,26.30015182495117,0.0,0.0,0.0,0.3576335906982422,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1405311375856399,-3007.94921875,304.1578674316406,0.788726270198822,0.2116528898477554,0.1922940462827682,293.2834167480469,297.1499938964844,293.1499938964844,0.0811634361743927,-2041.1768798828125,304.1622314453125,0.6815410256385803,0.1350577026605606,0.1304457932710647,293.23150634765625,297.1499938964844,293.1499938964844,0.2761025130748749,-4003.1396484375,304.1594543457031,0.9473852515220642,0.3643717467784881,0.2558837532997131,293.13720703125,297.1499938964844,293.1499938964844,0.3475281596183777,-6483.1005859375,304.1942443847656,0.9990000128746032,0.525938093662262,0.413322240114212,293.164794921875,297.1499938964844,293.1499938964844,0.0166928991675376,-3964.572509765625,304.1507873535156,0.4906377792358398,0.0544196777045726,0.2535889446735382,291.2203063964844,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.21649169921875,1.0,0.3108448088169098,0.8317990899085999,0.8317990899085999,1.0,1.0,-1.4948605298995972,0.6484338045120239,0.8464267253875732,0.3010876774787903,0.0,0.0,0.5013477802276611,60.901004791259766,75.0,-43.84236145019531,-12467.43359375,344.4787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2554626464844,307.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.61328125,18000.0,0.0,0.0,0.231756716966629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562208950519562,0.4562262594699859,-5.367984613258159e-06,0.0,0.0002940074191428,0.0,0.0,25.648059844970703,0.0,0.0,0.0,0.3554056882858276,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1401441991329193,-3001.838623046875,304.1571350097656,0.7814376354217529,0.2107293456792831,0.1915521174669265,293.2827453613281,297.1499938964844,293.1499938964844,0.0802193880081176,-2023.2662353515625,304.1617126464844,0.6733988523483276,0.1334993839263916,0.1290623545646667,293.2314758300781,297.1499938964844,293.1499938964844,0.2758016586303711,-4000.283447265625,304.1582946777344,0.938174843788147,0.3633499443531036,0.2552419006824493,293.1385192871094,297.1499938964844,293.1499938964844,0.3571171760559082,-6635.11962890625,304.1687316894531,0.9990000128746032,0.5258505344390869,0.4230497181415558,293.16455078125,297.1499938964844,293.1499938964844,0.0167213529348373,-3970.055908203125,304.15057373046875,0.4864668250083923,0.0542789101600647,0.2534639835357666,291.196044921875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.2350769042969,291.1919860839844,1.0,0.3145553469657898,0.8315144777297974,0.8315144777297974,1.0,1.0,-1.5030620098114014,0.6522459983825684,0.8508159518241882,0.3030713498592376,0.0,0.0,0.500700831413269,63.2205810546875,93.0,-55.967681884765625,-12478.8251953125,354.40216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31134033203125,307.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8828125,18000.0,0.0,0.0,0.2289264351129531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530182778835296,0.4530236423015594,-5.339570179785369e-06,0.0,0.0002904169086832,0.0,0.0,25.30341339111328,0.0,0.0,0.0,0.3542143106460571,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394626498222351,-2991.200439453125,304.1559143066406,0.7625496983528137,0.2088493406772613,0.1901260167360305,293.2816772460937,297.1499938964844,293.1499938964844,0.0783924534916877,-1988.7515869140625,304.1608581542969,0.6536293029785156,0.1303541362285614,0.126360535621643,293.2315979003906,297.1499938964844,293.1499938964844,0.2753405272960663,-3996.121337890625,304.15631103515625,0.9130976796150208,0.3612572252750397,0.2539926469326019,293.17333984375,297.1499938964844,293.1499938964844,0.3860537409782409,-7080.7119140625,304.1142272949219,0.9990000128746032,0.5191701054573059,0.4515406191349029,293.1649169921875,297.1499938964844,293.1499938964844,0.016755262389779,-3978.35888671875,304.1503295898437,0.4737536311149597,0.0538388863205909,0.2529796957969665,291.1439819335937,291.1499938964844,269.4316101074219,266.9474182128906,282.8922119140625,293.23260498046875,291.1399841308594,1.0,0.3257242143154144,0.8309451341629028,0.8309451341629028,1.0,1.0,-1.530221939086914,0.6649081707000732,0.8653137683868408,0.3097301423549652,0.0,0.0,0.5049712061882019,70.36919403076172,96.0,-67.68392181396484,-12613.2734375,386.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323059082031,307.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.828125,18000.0,0.0,0.0,0.2239871472120285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556931555271148,0.4556984603404999,-5.3324024520406965e-06,0.0,0.0002841508830897,0.0,0.0,25.46344757080078,0.0,0.0,0.0,0.3547906577587127,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394626498222351,-2991.200439453125,304.1559143066406,0.7625496983528137,0.2088493406772613,0.1901260167360305,293.2816772460937,297.1499938964844,293.1499938964844,0.0783924534916877,-1988.7515869140625,304.1608581542969,0.6536293029785156,0.1303541362285614,0.126360535621643,293.2315979003906,297.1499938964844,293.1499938964844,0.2753405272960663,-3996.121337890625,304.15631103515625,0.9130976796150208,0.3612572252750397,0.2539926469326019,293.17333984375,297.1499938964844,293.1499938964844,0.3860537409782409,-7080.7119140625,304.1142272949219,0.9990000128746032,0.5191701054573059,0.4515406191349029,293.1649169921875,297.1499938964844,293.1499938964844,0.016755262389779,-3978.35888671875,304.1503295898437,0.4737536311149597,0.0538388863205909,0.2529796957969665,291.1439819335937,291.1499938964844,269.4316101074219,266.9474182128906,282.8922119140625,293.23260498046875,291.1399841308594,1.0,0.3257242143154144,0.8309451341629028,0.8309451341629028,1.0,1.0,-1.530221939086914,0.6649081707000732,0.8653137683868408,0.3097301423549652,0.0,0.0,0.5049712061882019,70.36919403076172,96.0,-67.68392181396484,-12613.2734375,386.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323059082031,307.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.828125,18000.0,0.0,0.0,0.2239871472120285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556931555271148,0.4556984603404999,-5.3324024520406965e-06,0.0,0.0002841508830897,0.0,0.0,25.46344757080078,0.0,0.0,0.0,0.3547906577587127,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385194659233093,-2975.555419921875,304.1555480957031,0.7473784685134888,0.2069820165634155,0.1886773109436035,293.2806701660156,297.1499938964844,293.1499938964844,0.0763880982995033,-1950.595458984375,304.1606140136719,0.637605607509613,0.1272230893373489,0.1236375793814659,293.2318420410156,297.1499938964844,293.1499938964844,0.2743680775165558,-3985.433349609375,304.1558837890625,0.8941428065299988,0.3591437041759491,0.2527058720588684,293.2375793457031,297.1499938964844,293.1499938964844,0.4125888645648956,-7475.97265625,304.0826110839844,0.9990000128746032,0.505588173866272,0.4767231047153473,293.1659545898437,297.1499938964844,293.1499938964844,0.0166481770575046,-3967.317138671875,304.1504211425781,0.4592474400997162,0.0532506667077541,0.2516626417636871,291.111083984375,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.1099853515625,1.0,0.334926962852478,0.8303758502006531,0.8303758502006531,1.0,1.0,-1.5523273944854736,0.6751722693443298,0.8771551251411438,0.3153175711631775,0.0,0.0,0.5128399133682251,77.02719116210938,99.0,-42.78264999389648,-12779.3583984375,415.7669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2215270996094,307.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.40625,18000.0,0.0,0.0,0.2205468565225601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673865437507629,0.4673919081687927,-5.382787549024215e-06,0.0,0.0002797865308821,0.0,0.0,26.51358795166016,0.0,0.0,0.0,0.3583782017230987,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385194659233093,-2975.555419921875,304.1555480957031,0.7473784685134888,0.2069820165634155,0.1886773109436035,293.2806701660156,297.1499938964844,293.1499938964844,0.0763880982995033,-1950.595458984375,304.1606140136719,0.637605607509613,0.1272230893373489,0.1236375793814659,293.2318420410156,297.1499938964844,293.1499938964844,0.2743680775165558,-3985.433349609375,304.1558837890625,0.8941428065299988,0.3591437041759491,0.2527058720588684,293.2375793457031,297.1499938964844,293.1499938964844,0.4125888645648956,-7475.97265625,304.0826110839844,0.9990000128746032,0.505588173866272,0.4767231047153473,293.1659545898437,297.1499938964844,293.1499938964844,0.0166481770575046,-3967.317138671875,304.1504211425781,0.4592474400997162,0.0532506667077541,0.2516626417636871,291.111083984375,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.1099853515625,1.0,0.334926962852478,0.8303758502006531,0.8303758502006531,1.0,1.0,-1.5523273944854736,0.6751722693443298,0.8771551251411438,0.3153175711631775,0.0,0.0,0.5128399133682251,77.02719116210938,99.0,-42.78264999389648,-12779.3583984375,415.7669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2215270996094,307.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.40625,18000.0,0.0,0.0,0.2205468565225601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673865437507629,0.4673919081687927,-5.382787549024215e-06,0.0,0.0002797865308821,0.0,0.0,26.51358795166016,0.0,0.0,0.0,0.3583782017230987,4.0,0.0,1.0
