time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1370826810598373,-2950.36328125,304.1561279296875,0.7305272817611694,0.2051748186349868,0.1873736232519149,293.2794189453125,297.1499938964844,293.1499938964844,0.0741374641656875,-1907.124267578125,304.1608581542969,0.6203567981719971,0.1241678893566131,0.1210751831531524,293.2319641113281,297.1499938964844,293.1499938964844,0.2722632586956024,-3960.566650390625,304.15753173828125,0.8727605938911438,0.3570486009120941,0.2515031993389129,293.2845458984375,297.1499938964844,293.1499938964844,0.4076026380062103,-7388.033203125,304.1144714355469,0.9792104959487916,0.4937410950660705,0.4706782102584839,293.1674194335937,297.1499938964844,293.1499938964844,0.0164361502975225,-3938.788818359375,304.150634765625,0.4410988390445709,0.0525517277419567,0.2502526044845581,291.1299133300781,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621765136719,291.1335754394531,1.0,0.3415938913822174,0.8292633295059204,0.8292633295059204,1.0,1.0,-1.537346363067627,0.6679372787475586,0.8694091439247131,0.3118215203285217,0.0,0.0,0.5152042508125305,85.3565444946289,102.0,21.709428787231445,-12730.384765625,429.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306091308594,307.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.19140625,18000.0,0.0,0.0,0.2185443639755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758722186088562,0.4758776724338531,-5.439758297143271e-06,0.0,0.0002772461739368,0.0,0.0,27.37907218933105,0.0,0.0,0.0,0.3611973822116852,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1370826810598373,-2950.36328125,304.1561279296875,0.7305272817611694,0.2051748186349868,0.1873736232519149,293.2794189453125,297.1499938964844,293.1499938964844,0.0741374641656875,-1907.124267578125,304.1608581542969,0.6203567981719971,0.1241678893566131,0.1210751831531524,293.2319641113281,297.1499938964844,293.1499938964844,0.2722632586956024,-3960.566650390625,304.15753173828125,0.8727605938911438,0.3570486009120941,0.2515031993389129,293.2845458984375,297.1499938964844,293.1499938964844,0.4076026380062103,-7388.033203125,304.1144714355469,0.9792104959487916,0.4937410950660705,0.4706782102584839,293.1674194335937,297.1499938964844,293.1499938964844,0.0164361502975225,-3938.788818359375,304.150634765625,0.4410988390445709,0.0525517277419567,0.2502526044845581,291.1299133300781,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621765136719,291.1335754394531,1.0,0.3415938913822174,0.8292633295059204,0.8292633295059204,1.0,1.0,-1.537346363067627,0.6679372787475586,0.8694091439247131,0.3118215203285217,0.0,0.0,0.5152042508125305,85.3565444946289,102.0,21.709428787231445,-12730.384765625,429.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306091308594,307.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.19140625,18000.0,0.0,0.0,0.2185443639755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758722186088562,0.4758776724338531,-5.439758297143271e-06,0.0,0.0002772461739368,0.0,0.0,27.37907218933105,0.0,0.0,0.0,0.3611973822116852,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.135576382279396,-2923.970947265625,304.1565856933594,0.7180210947990417,0.203322172164917,0.1859783828258514,293.27850341796875,297.1499938964844,293.1499938964844,0.0718164518475532,-1862.6326904296875,304.1611022949219,0.6056762337684631,0.1210731640458107,0.1184311360120773,293.2324523925781,297.1499938964844,293.1499938964844,0.2700307965278625,-3934.346435546875,304.15869140625,0.8574670553207397,0.3548695147037506,0.2502023875713348,293.2979431152344,297.1499938964844,293.1499938964844,0.4012874364852905,-7287.29052734375,304.1363525390625,0.9597213268280028,0.4875836372375488,0.4642194509506225,293.1689453125,297.1499938964844,293.1499938964844,0.0161476712673902,-3900.196044921875,304.1509094238281,0.4283704161643982,0.0517996959388256,0.2481787204742431,291.1514587402344,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.26812744140625,291.1520690917969,1.0,0.3463843464851379,0.8281508088111877,0.8281508088111877,1.0,1.0,-1.5206562280654907,0.6599485278129578,0.860707700252533,0.307772547006607,0.0,0.0,0.5131153464317322,92.03484344482422,105.0,20.06587028503418,-12550.9541015625,437.7151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8522644042969,307.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.47265625,18000.0,0.0,0.0,0.2171738594770431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728813469409942,0.4728867709636688,-5.436978426587302e-06,0.0,0.0002755075402092,0.0,0.0,27.14633178710937,0.0,0.0,0.0,0.3604812920093536,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.135576382279396,-2923.970947265625,304.1565856933594,0.7180210947990417,0.203322172164917,0.1859783828258514,293.27850341796875,297.1499938964844,293.1499938964844,0.0718164518475532,-1862.6326904296875,304.1611022949219,0.6056762337684631,0.1210731640458107,0.1184311360120773,293.2324523925781,297.1499938964844,293.1499938964844,0.2700307965278625,-3934.346435546875,304.15869140625,0.8574670553207397,0.3548695147037506,0.2502023875713348,293.2979431152344,297.1499938964844,293.1499938964844,0.4012874364852905,-7287.29052734375,304.1363525390625,0.9597213268280028,0.4875836372375488,0.4642194509506225,293.1689453125,297.1499938964844,293.1499938964844,0.0161476712673902,-3900.196044921875,304.1509094238281,0.4283704161643982,0.0517996959388256,0.2481787204742431,291.1514587402344,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.26812744140625,291.1520690917969,1.0,0.3463843464851379,0.8281508088111877,0.8281508088111877,1.0,1.0,-1.5206562280654907,0.6599485278129578,0.860707700252533,0.307772547006607,0.0,0.0,0.5131153464317322,92.03484344482422,105.0,20.06587028503418,-12550.9541015625,437.7151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8522644042969,307.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.47265625,18000.0,0.0,0.0,0.2171738594770431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728813469409942,0.4728867709636688,-5.436978426587302e-06,0.0,0.0002755075402092,0.0,0.0,27.14633178710937,0.0,0.0,0.0,0.3604812920093536,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.1348751187324524,-2911.7587890625,304.1566467285156,0.7127590775489807,0.2024121135473251,0.1852654963731765,293.2780456542969,297.1499938964844,293.1499938964844,0.0706694051623344,-1840.8485107421875,304.1611633300781,0.5990022420883179,0.1195340529084205,0.1170864552259445,293.232666015625,297.1499938964844,293.1499938964844,0.2690130174160003,-3922.492431640625,304.1589660644531,0.8515066504478455,0.3537835776805877,0.2495308518409729,293.3001403808594,297.1499938964844,293.1499938964844,0.3991263508796692,-7253.2958984375,304.1427307128906,0.951663613319397,0.4852774143218994,0.4619914889335632,293.16949462890625,297.1499938964844,293.1499938964844,0.0160103365778923,-3882.026123046875,304.1509704589844,0.423563003540039,0.0514502339065074,0.2471077442169189,291.1559753417969,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2691345214844,291.1567077636719,1.0,0.3483356237411499,0.8275945782661438,0.8275945782661438,1.0,1.0,-1.5134190320968628,0.6564720869064331,0.8569469451904297,0.3060391247272491,0.0,0.0,0.5122627019882202,94.8214340209961,105.0,17.24186897277832,-12475.04296875,440.9220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756042480469,307.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.2166155129671096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717069268226623,0.4717123508453369,-5.430988949228777e-06,0.0,0.0002747992111835,0.0,0.0,27.034292221069336,0.0,0.0,0.0,0.3600989878177643,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1341839432716369,-2899.72265625,304.1567077636719,0.7078219652175903,0.2015182077884674,0.1845562160015106,293.2775573730469,297.1499938964844,293.1499938964844,0.0695217698812484,-1819.1485595703125,304.1612243652344,0.5926992893218994,0.1180078163743019,0.1157415732741355,293.2328186035156,297.1499938964844,293.1499938964844,0.2680029273033142,-3910.741455078125,304.1591491699219,0.8462772965431213,0.3527058660984039,0.2488564550876617,293.30108642578125,297.1499938964844,293.1499938964844,0.3971737325191498,-7223.0166015625,304.1475830078125,0.944365620613098,0.4831858873367309,0.4600351452827453,293.169921875,297.1499938964844,293.1499938964844,0.0158803109079599,-3864.73486328125,304.1510314941406,0.4194594621658325,0.0511220172047615,0.2460823804140091,291.16015625,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2695007324219,291.1606140136719,1.0,0.3500698506832123,0.827275812625885,0.827275812625885,1.0,1.0,-1.5065635442733765,0.6531944274902344,0.8533690571784973,0.304434984922409,0.0,0.0,0.5111627578735352,97.35358428955078,93.0,14.00674057006836,-12399.654296875,443.6456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70660400390625,307.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.443359375,18000.0,0.0,0.0,0.216124951839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701278805732727,0.4701333045959472,-5.423366474133218e-06,0.0,0.0002741768839769,0.0,0.0,26.88591384887696,0.0,0.0,0.0,0.3595920205116272,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327134519815445,-2874.08935546875,304.15692138671875,0.7056692242622375,0.1998213827610016,0.1830058097839355,293.2763061523437,297.1499938964844,293.1499938964844,0.067103661596775,-1773.7362060546875,304.1614990234375,0.5869883894920349,0.1150319799780845,0.1129015162587165,293.2327880859375,297.1499938964844,293.1499938964844,0.2658772468566894,-3885.991455078125,304.15966796875,0.8446176648139954,0.3506111800670624,0.2473859637975692,293.30108642578125,297.1499938964844,293.1499938964844,0.393395334482193,-7165.546875,304.15460205078125,0.9413994550704956,0.4793553054332733,0.4563397765159607,293.17022705078125,297.1499938964844,293.1499938964844,0.0155511293560266,-3820.76513671875,304.1512451171875,0.417297214269638,0.0505526475608348,0.2433906942605972,291.1661682128906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2692565917969,291.1666564941406,1.0,0.3478284776210785,0.8266382813453674,0.8266382813453674,1.0,1.0,-1.4918606281280518,0.6461676955223083,0.8456929326057434,0.3010425567626953,0.0,0.0,0.5086168050765991,97.13743591308594,81.0,10.402610778808594,-12248.5087890625,435.0309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936584472656,307.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.078125,18000.0,0.0,0.0,0.2152653634548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662960171699524,0.4663014113903045,-5.40381779501331e-06,0.0,0.0002730864216573,0.0,0.0,26.523366928100582,0.0,0.0,0.0,0.3583546280860901,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327134519815445,-2874.08935546875,304.15692138671875,0.7056692242622375,0.1998213827610016,0.1830058097839355,293.2763061523437,297.1499938964844,293.1499938964844,0.067103661596775,-1773.7362060546875,304.1614990234375,0.5869883894920349,0.1150319799780845,0.1129015162587165,293.2327880859375,297.1499938964844,293.1499938964844,0.2658772468566894,-3885.991455078125,304.15966796875,0.8446176648139954,0.3506111800670624,0.2473859637975692,293.30108642578125,297.1499938964844,293.1499938964844,0.393395334482193,-7165.546875,304.15460205078125,0.9413994550704956,0.4793553054332733,0.4563397765159607,293.17022705078125,297.1499938964844,293.1499938964844,0.0155511293560266,-3820.76513671875,304.1512451171875,0.417297214269638,0.0505526475608348,0.2433906942605972,291.1661682128906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2692565917969,291.1666564941406,1.0,0.3478284776210785,0.8266382813453674,0.8266382813453674,1.0,1.0,-1.4918606281280518,0.6461676955223083,0.8456929326057434,0.3010425567626953,0.0,0.0,0.5086168050765991,97.13743591308594,81.0,10.402610778808594,-12248.5087890625,435.0309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936584472656,307.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.078125,18000.0,0.0,0.0,0.2152653634548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662960171699524,0.4663014113903045,-5.40381779501331e-06,0.0,0.0002730864216573,0.0,0.0,26.523366928100582,0.0,0.0,0.0,0.3583546280860901,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312277466058731,-2848.14208984375,304.1570739746094,0.7096605896949768,0.1982702910900116,0.1814351379871368,293.2745361328125,297.1499938964844,293.1499938964844,0.0646322146058082,-1727.76123046875,304.16180419921875,0.586739182472229,0.1121871545910835,0.1100235730409622,293.2322692871094,297.1499938964844,293.1499938964844,0.2636901140213012,-3860.506103515625,304.1600646972656,0.8496545553207397,0.3486196100711822,0.2458690851926803,293.2997436523437,297.1499938964844,293.1499938964844,0.3896129727363586,-7109.07080078125,304.1593322753906,0.9474247097969056,0.4757954180240631,0.4527888000011444,293.1698608398437,297.1499938964844,293.1499938964844,0.0152081130072474,-3774.17431640625,304.1513977050781,0.4197879135608673,0.0501124523580074,0.2405311614274978,291.1722717285156,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.26806640625,291.17266845703125,1.0,0.3418914675712585,0.8260006904602051,0.8260006904602051,1.0,1.0,-1.4770034551620483,0.6390601992607117,0.8379432559013367,0.2976721823215484,0.0,0.0,0.5052291750907898,92.93254089355467,69.0,8.737476348876953,-12097.2734375,416.4278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5156555175781,307.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.96875,18000.0,0.0,0.0,0.2144376635551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611734747886657,0.4611788690090179,-5.37793721377966e-06,0.0,0.0002720363845583,0.0,0.0,26.04421043395996,0.0,0.0,0.0,0.3567084372043609,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312277466058731,-2848.14208984375,304.1570739746094,0.7096605896949768,0.1982702910900116,0.1814351379871368,293.2745361328125,297.1499938964844,293.1499938964844,0.0646322146058082,-1727.76123046875,304.16180419921875,0.586739182472229,0.1121871545910835,0.1100235730409622,293.2322692871094,297.1499938964844,293.1499938964844,0.2636901140213012,-3860.506103515625,304.1600646972656,0.8496545553207397,0.3486196100711822,0.2458690851926803,293.2997436523437,297.1499938964844,293.1499938964844,0.3896129727363586,-7109.07080078125,304.1593322753906,0.9474247097969056,0.4757954180240631,0.4527888000011444,293.1698608398437,297.1499938964844,293.1499938964844,0.0152081130072474,-3774.17431640625,304.1513977050781,0.4197879135608673,0.0501124523580074,0.2405311614274978,291.1722717285156,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.26806640625,291.17266845703125,1.0,0.3418914675712585,0.8260006904602051,0.8260006904602051,1.0,1.0,-1.4770034551620483,0.6390601992607117,0.8379432559013367,0.2976721823215484,0.0,0.0,0.5052291750907898,92.93254089355467,69.0,8.737476348876953,-12097.2734375,416.4278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5156555175781,307.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.96875,18000.0,0.0,0.0,0.2144376635551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611734747886657,0.4611788690090179,-5.37793721377966e-06,0.0,0.0002720363845583,0.0,0.0,26.04421043395996,0.0,0.0,0.0,0.3567084372043609,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297746300697326,-2822.738525390625,304.1571350097656,0.717941403388977,0.1968400329351425,0.1798828989267349,293.2724304199219,297.1499938964844,293.1499938964844,0.0621571317315101,-1682.1990966796875,304.1619873046875,0.5906922221183777,0.1094602420926094,0.1071604117751121,293.2313842773437,297.1499938964844,293.1499938964844,0.261515736579895,-3835.177490234375,304.16033935546875,0.8600841760635376,0.3467161655426025,0.2443418055772781,293.2977600097656,297.1499938964844,293.1499938964844,0.3858510851860046,-7053.58056640625,304.1624450683594,0.9598358869552612,0.4724057018756866,0.4493140280246734,293.1690979003906,297.1499938964844,293.1499938964844,0.0149354822933673,-3737.058349609375,304.148193359375,0.4267824292182922,0.050000000745058,0.2383348196744918,291.1771850585937,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.26641845703125,291.17742919921875,1.0,0.3334230780601501,0.8254073858261108,0.8254073858261108,1.0,1.0,-1.4630602598190308,0.6323727965354919,0.8306874632835388,0.2945956885814667,0.0,0.0,0.5012516975402832,86.1791000366211,57.0,6.752351760864258,-11951.9833984375,392.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.458984375,18000.0,0.0,0.0,0.2135156393051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550202488899231,0.4550255835056305,-5.346344551071525e-06,0.0,0.0002708667016122,0.0,0.0,25.473222732543945,0.0,0.0,0.0,0.3547315001487732,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297746300697326,-2822.738525390625,304.1571350097656,0.717941403388977,0.1968400329351425,0.1798828989267349,293.2724304199219,297.1499938964844,293.1499938964844,0.0621571317315101,-1682.1990966796875,304.1619873046875,0.5906922221183777,0.1094602420926094,0.1071604117751121,293.2313842773437,297.1499938964844,293.1499938964844,0.261515736579895,-3835.177490234375,304.16033935546875,0.8600841760635376,0.3467161655426025,0.2443418055772781,293.2977600097656,297.1499938964844,293.1499938964844,0.3858510851860046,-7053.58056640625,304.1624450683594,0.9598358869552612,0.4724057018756866,0.4493140280246734,293.1690979003906,297.1499938964844,293.1499938964844,0.0149354822933673,-3737.058349609375,304.148193359375,0.4267824292182922,0.050000000745058,0.2383348196744918,291.1771850585937,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.26641845703125,291.17742919921875,1.0,0.3334230780601501,0.8254073858261108,0.8254073858261108,1.0,1.0,-1.4630602598190308,0.6323727965354919,0.8306874632835388,0.2945956885814667,0.0,0.0,0.5012516975402832,86.1791000366211,57.0,6.752351760864258,-11951.9833984375,392.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.458984375,18000.0,0.0,0.0,0.2135156393051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550202488899231,0.4550255835056305,-5.346344551071525e-06,0.0,0.0002708667016122,0.0,0.0,25.473222732543945,0.0,0.0,0.0,0.3547315001487732,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283732503652572,-2798.225830078125,304.1571044921875,0.7296498417854309,0.1955046206712722,0.1783608645200729,293.2701110839844,297.1499938964844,293.1499938964844,0.0596956610679626,-1637.3818359375,304.1620788574219,0.5982699394226074,0.1068262159824371,0.1043276339769363,293.2302551269531,297.1499938964844,293.1499938964844,0.2593922913074493,-3810.4580078125,304.1604309082031,0.8757897615432739,0.3448818922042846,0.2428188174962997,293.29541015625,297.1499938964844,293.1499938964844,0.3821562230587005,-6999.51708984375,304.1644287109375,0.9766329526901244,0.469140350818634,0.4459009170532226,293.1683654785156,297.1499938964844,293.1499938964844,0.0147469770163297,-3711.233154296875,304.1434936523437,0.4387856125831604,0.050000000745058,0.2368181943893432,291.1801147460937,291.1499938964844,269.7098083496094,267.2055969238281,283.09478759765625,293.2644958496094,291.18035888671875,1.0,0.3232057094573974,0.8248140811920166,0.8248140811920166,1.0,1.0,-1.45008647441864,0.6261162757873535,0.8239701390266418,0.2918510138988495,0.0,0.0,0.4970412850379944,77.8448257446289,45.0,4.986834526062012,-11816.34765625,365.1157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,307.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.44140625,18000.0,0.0,0.0,0.2124257534742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483996927738189,0.4484050273895263,-5.311801032803487e-06,0.0,0.0002694840659387,0.0,0.0,24.86475944519043,0.0,0.0,0.0,0.3526035249233246,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283732503652572,-2798.225830078125,304.1571044921875,0.7296498417854309,0.1955046206712722,0.1783608645200729,293.2701110839844,297.1499938964844,293.1499938964844,0.0596956610679626,-1637.3818359375,304.1620788574219,0.5982699394226074,0.1068262159824371,0.1043276339769363,293.2302551269531,297.1499938964844,293.1499938964844,0.2593922913074493,-3810.4580078125,304.1604309082031,0.8757897615432739,0.3448818922042846,0.2428188174962997,293.29541015625,297.1499938964844,293.1499938964844,0.3821562230587005,-6999.51708984375,304.1644287109375,0.9766329526901244,0.469140350818634,0.4459009170532226,293.1683654785156,297.1499938964844,293.1499938964844,0.0147469770163297,-3711.233154296875,304.1434936523437,0.4387856125831604,0.050000000745058,0.2368181943893432,291.1801147460937,291.1499938964844,269.7098083496094,267.2055969238281,283.09478759765625,293.2644958496094,291.18035888671875,1.0,0.3232057094573974,0.8248140811920166,0.8248140811920166,1.0,1.0,-1.45008647441864,0.6261162757873535,0.8239701390266418,0.2918510138988495,0.0,0.0,0.4970412850379944,77.8448257446289,45.0,4.986834526062012,-11816.34765625,365.1157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,307.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.44140625,18000.0,0.0,0.0,0.2124257534742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483996927738189,0.4484050273895263,-5.311801032803487e-06,0.0,0.0002694840659387,0.0,0.0,24.86475944519043,0.0,0.0,0.0,0.3526035249233246,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276816129684448,-2786.101806640625,304.1570739746094,0.7369225025177002,0.194865420460701,0.1776134222745895,293.2689514160156,297.1499938964844,293.1499938964844,0.0584646612405777,-1615.1365966796875,304.1621398925781,0.6033329367637634,0.1055361479520797,0.1029243618249893,293.2296447753906,297.1499938964844,293.1499938964844,0.2583287060260772,-3798.056884765625,304.16046142578125,0.8857464790344238,0.343984991312027,0.2420617938041687,293.2941589355469,297.1499938964844,293.1499938964844,0.3803050220012665,-6972.5078125,304.1651611328125,0.9860010743141174,0.4675454199314117,0.4442174732685089,293.1679992675781,297.1499938964844,293.1499938964844,0.014644562266767,-3697.052734375,304.1412048339844,0.4467028975486755,0.050000000745058,0.2359873950481414,291.18194580078125,291.1499938964844,269.7250366210937,267.2201232910156,283.1064147949219,293.26348876953125,291.1822204589844,1.0,0.3175766170024872,0.8245174288749695,0.8245174288749695,1.0,1.0,-1.4435776472091677,0.6229591965675354,0.8206184506416321,0.2905419468879699,0.0,0.0,0.4947271645069122,73.30630493164062,45.0,5.083649635314941,-11749.3173828125,350.78289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,307.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.759765625,18000.0,0.0,0.0,0.2118024677038192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448725283145904,0.4448778331279754,-5.293815775075927e-06,0.0,0.0002686933730728,0.0,0.0,24.54572296142578,0.0,0.0,0.0,0.3514756560325622,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1269976645708084,-2774.098876953125,304.1570129394531,0.7454144954681396,0.194241926074028,0.1768743246793747,293.26776123046875,297.1499938964844,293.1499938964844,0.0572337694466114,-1593.0067138671875,304.16217041015625,0.6092663407325745,0.1042600274085998,0.1015285477042198,293.2290344238281,297.1499938964844,293.1499938964844,0.2572685182094574,-3785.686279296875,304.1604919433594,0.8972654938697815,0.3430991172790527,0.2413077503442764,293.2928466796875,297.1499938964844,293.1499938964844,0.3784595131874084,-6945.61962890625,304.165771484375,0.9956658482551576,0.4659720063209533,0.4425481557846069,293.16766357421875,297.1499938964844,293.1499938964844,0.0145393572747707,-3682.378662109375,304.1390380859375,0.4561696648597717,0.050000000745058,0.235123872756958,291.183837890625,291.1499938964844,269.7401733398437,267.23455810546875,283.11846923828125,293.262451171875,291.1841125488281,1.0,0.3116588890552521,0.8242371082305908,0.8242371082305908,1.0,1.0,-1.4370691776275637,0.6197757124900818,0.8172934651374817,0.2893295884132385,0.0,0.0,0.4922797679901123,68.59603118896484,33.0,5.1603684425354,-11681.7412109375,336.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,307.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.435546875,18000.0,0.0,0.0,0.2111197710037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411432147026062,0.4411484897136688,-5.275040621199878e-06,0.0,0.0002678273012861,0.0,0.0,24.21193122863769,0.0,0.0,0.0,0.3502900302410126,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255056113004684,-2747.474853515625,304.1571960449219,0.761562168598175,0.1930632889270782,0.1755222678184509,293.2652893066406,297.1499938964844,293.1499938964844,0.0547395572066307,-1548.208984375,304.1622619628906,0.6191332340240479,0.1017793267965316,0.0988684147596359,293.22760009765625,297.1499938964844,293.1499938964844,0.2547818124294281,-3756.196044921875,304.16119384765625,0.919708490371704,0.341386079788208,0.2398899644613266,293.2763061523437,297.1499938964844,293.1499938964844,0.3540506958961487,-6574.078125,304.20245361328125,0.9990000128746032,0.465632677078247,0.4184948205947876,293.1665954589844,297.1499938964844,293.1499938964844,0.0143397105857729,-3652.420654296875,304.1358337402344,0.4730869233608246,0.050000000745058,0.2337273210287094,291.2075500488281,291.1499938964844,269.7701721191406,267.26324462890625,283.1593933105469,293.2544860839844,291.21221923828125,1.0,0.2982690632343292,0.8236765265464783,0.8236765265464783,1.0,1.0,-1.4000164270401,0.601775050163269,0.798241376876831,0.2825580537319183,0.0,0.0,0.4836995303630829,60.57754135131836,25.0,40.63703536987305,-11434.2880859375,300.0198059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,307.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.837890625,18000.0,0.0,0.0,0.209448829293251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311408698558807,0.4311460852622986,-5.231357590673724e-06,0.0,0.0002657075237948,0.0,0.0,23.3555908203125,0.0,0.0,0.0,0.3471455872058868,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255056113004684,-2747.474853515625,304.1571960449219,0.761562168598175,0.1930632889270782,0.1755222678184509,293.2652893066406,297.1499938964844,293.1499938964844,0.0547395572066307,-1548.208984375,304.1622619628906,0.6191332340240479,0.1017793267965316,0.0988684147596359,293.22760009765625,297.1499938964844,293.1499938964844,0.2547818124294281,-3756.196044921875,304.16119384765625,0.919708490371704,0.341386079788208,0.2398899644613266,293.2763061523437,297.1499938964844,293.1499938964844,0.3540506958961487,-6574.078125,304.20245361328125,0.9990000128746032,0.465632677078247,0.4184948205947876,293.1665954589844,297.1499938964844,293.1499938964844,0.0143397105857729,-3652.420654296875,304.1358337402344,0.4730869233608246,0.050000000745058,0.2337273210287094,291.2075500488281,291.1499938964844,269.7701721191406,267.26324462890625,283.1593933105469,293.2544860839844,291.21221923828125,1.0,0.2982690632343292,0.8236765265464783,0.8236765265464783,1.0,1.0,-1.4000164270401,0.601775050163269,0.798241376876831,0.2825580537319183,0.0,0.0,0.4836995303630829,60.57754135131836,25.0,40.63703536987305,-11434.2880859375,300.0198059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,307.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.837890625,18000.0,0.0,0.0,0.209448829293251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311408698558807,0.4311460852622986,-5.231357590673724e-06,0.0,0.0002657075237948,0.0,0.0,23.3555908203125,0.0,0.0,0.0,0.3471455872058868,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238844692707061,-2718.2568359375,304.157470703125,0.779563307762146,0.191875621676445,0.1742105036973953,293.2631530761719,297.1499938964844,293.1499938964844,0.0521824769675731,-1502.5394287109375,304.1624450683594,0.6290415525436401,0.0992953926324844,0.0962593257427215,293.2264404296875,297.1499938964844,293.1499938964844,0.2519741356372833,-3722.6669921875,304.162109375,0.9453386068344116,0.3396555185317993,0.238496720790863,293.22711181640625,297.1499938964844,293.1499938964844,0.3218592703342438,-6083.90771484375,304.2382202148437,0.9990000128746032,0.4723493456840515,0.3874693810939789,293.1649475097656,297.1499938964844,293.1499938964844,0.0141419768333435,-3620.966552734375,304.13458251953125,0.4867188036441803,0.050000000745058,0.2324772179126739,291.2500305175781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352600097656,291.25250244140625,1.0,0.2844908535480499,0.823115885257721,0.823115885257721,1.0,1.0,-1.3548933267593384,0.5794568061828613,0.7754364609718323,0.2758032083511352,0.0,0.0,0.4671725630760193,53.27665328979492,28.0,46.95488357543945,-11036.2099609375,263.9543151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,307.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18167.046875,18000.0,0.0,0.0,0.2068214118480682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087561368942261,0.4087612926959991,-5.1399815674813e-06,0.0,0.0002623743785079,0.0,0.0,21.525239944458008,0.0,0.0,0.0,0.340436190366745,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238844692707061,-2718.2568359375,304.157470703125,0.779563307762146,0.191875621676445,0.1742105036973953,293.2631530761719,297.1499938964844,293.1499938964844,0.0521824769675731,-1502.5394287109375,304.1624450683594,0.6290415525436401,0.0992953926324844,0.0962593257427215,293.2264404296875,297.1499938964844,293.1499938964844,0.2519741356372833,-3722.6669921875,304.162109375,0.9453386068344116,0.3396555185317993,0.238496720790863,293.22711181640625,297.1499938964844,293.1499938964844,0.3218592703342438,-6083.90771484375,304.2382202148437,0.9990000128746032,0.4723493456840515,0.3874693810939789,293.1649475097656,297.1499938964844,293.1499938964844,0.0141419768333435,-3620.966552734375,304.13458251953125,0.4867188036441803,0.050000000745058,0.2324772179126739,291.2500305175781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352600097656,291.25250244140625,1.0,0.2844908535480499,0.823115885257721,0.823115885257721,1.0,1.0,-1.3548933267593384,0.5794568061828613,0.7754364609718323,0.2758032083511352,0.0,0.0,0.4671725630760193,53.27665328979492,28.0,46.95488357543945,-11036.2099609375,263.9543151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,307.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18167.046875,18000.0,0.0,0.0,0.2068214118480682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087561368942261,0.4087612926959991,-5.1399815674813e-06,0.0,0.0002623743785079,0.0,0.0,21.525239944458008,0.0,0.0,0.0,0.340436190366745,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.122586153447628,-2695.139892578125,304.1571350097656,0.793925404548645,0.1906749010086059,0.1729676425457,293.26141357421875,297.1499938964844,293.1499938964844,0.049805823713541,-1460.7662353515625,304.1622314453125,0.635718822479248,0.0967825949192047,0.0937113240361213,293.2254638671875,297.1499938964844,293.1499938964844,0.2497621327638626,-3696.638427734375,304.1617126464844,0.9641356468200684,0.337915688753128,0.2371570318937301,293.1632995605469,297.1499938964844,293.1499938964844,0.2980799376964569,-5723.140625,304.247802734375,0.9990000128746032,0.4833233058452606,0.3647311329841614,293.1631164550781,297.1499938964844,293.1499938964844,0.0140247801318764,-3602.6904296875,304.13433837890625,0.4966791570186615,0.050000000745058,0.2316222339868545,291.2685546875,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2687683105469,1.0,0.2746941745281219,0.8229144215583801,0.8229144215583801,1.0,1.0,-1.3204066753387451,0.561996340751648,0.7584103345870972,0.2720749974250793,0.0,0.0,0.4498104453086853,48.28322219848633,46.0,24.36276626586914,-10662.154296875,239.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,307.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18179.197265625,18000.0,0.0,0.0,0.2028957605361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838371038436889,0.3838421404361725,-5.029531621403294e-06,0.0,0.0002573942765593,0.0,0.0,19.553316116333008,0.0,0.0,0.0,0.3328915238380432,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.122586153447628,-2695.139892578125,304.1571350097656,0.793925404548645,0.1906749010086059,0.1729676425457,293.26141357421875,297.1499938964844,293.1499938964844,0.049805823713541,-1460.7662353515625,304.1622314453125,0.635718822479248,0.0967825949192047,0.0937113240361213,293.2254638671875,297.1499938964844,293.1499938964844,0.2497621327638626,-3696.638427734375,304.1617126464844,0.9641356468200684,0.337915688753128,0.2371570318937301,293.1632995605469,297.1499938964844,293.1499938964844,0.2980799376964569,-5723.140625,304.247802734375,0.9990000128746032,0.4833233058452606,0.3647311329841614,293.1631164550781,297.1499938964844,293.1499938964844,0.0140247801318764,-3602.6904296875,304.13433837890625,0.4966791570186615,0.050000000745058,0.2316222339868545,291.2685546875,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2687683105469,1.0,0.2746941745281219,0.8229144215583801,0.8229144215583801,1.0,1.0,-1.3204066753387451,0.561996340751648,0.7584103345870972,0.2720749974250793,0.0,0.0,0.4498104453086853,48.28322219848633,46.0,24.36276626586914,-10662.154296875,239.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,307.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18179.197265625,18000.0,0.0,0.0,0.2028957605361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838371038436889,0.3838421404361725,-5.029531621403294e-06,0.0,0.0002573942765593,0.0,0.0,19.553316116333008,0.0,0.0,0.0,0.3328915238380432,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217907071113586,-2681.571533203125,304.15606689453125,0.7934988141059875,0.189419612288475,0.1718449145555496,293.26025390625,297.1499938964844,293.1499938964844,0.0477210953831672,-1424.8714599609375,304.16162109375,0.6314504146575928,0.0941949561238288,0.0912716537714004,293.2248229980469,297.1499938964844,293.1499938964844,0.2484981417655944,-3682.500244140625,304.15985107421875,0.964040756225586,0.3361352980136871,0.2359184771776199,293.1118469238281,297.1499938964844,293.1499938964844,0.2951810956001282,-5690.6962890625,304.2191162109375,0.9990000128746032,0.4934832453727722,0.3629314005374908,293.1617736816406,297.1499938964844,293.1499938964844,0.0140422983095049,-3606.912841796875,304.1332397460937,0.4975047409534454,0.050000000745058,0.2315569669008255,291.25067138671875,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.2465515136719,1.0,0.2739648818969726,0.8227128982543945,0.8227128982543945,1.0,1.0,-1.3123904466629028,0.5573762655258179,0.7550142407417297,0.2728568315505981,0.0,0.0,0.436983972787857,47.88082504272461,64.0,-25.373130798339844,-10433.646484375,235.1812286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9858703613281,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.0703125,18000.0,0.0,0.0,0.1979139298200607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633012771606445,0.3633062243461609,-4.932660885970108e-06,0.0,0.000251074321568,0.0,0.0,17.985687255859375,0.0,0.0,0.0,0.3267149031162262,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217907071113586,-2681.571533203125,304.15606689453125,0.7934988141059875,0.189419612288475,0.1718449145555496,293.26025390625,297.1499938964844,293.1499938964844,0.0477210953831672,-1424.8714599609375,304.16162109375,0.6314504146575928,0.0941949561238288,0.0912716537714004,293.2248229980469,297.1499938964844,293.1499938964844,0.2484981417655944,-3682.500244140625,304.15985107421875,0.964040756225586,0.3361352980136871,0.2359184771776199,293.1118469238281,297.1499938964844,293.1499938964844,0.2951810956001282,-5690.6962890625,304.2191162109375,0.9990000128746032,0.4934832453727722,0.3629314005374908,293.1617736816406,297.1499938964844,293.1499938964844,0.0140422983095049,-3606.912841796875,304.1332397460937,0.4975047409534454,0.050000000745058,0.2315569669008255,291.25067138671875,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.2465515136719,1.0,0.2739648818969726,0.8227128982543945,0.8227128982543945,1.0,1.0,-1.3123904466629028,0.5573762655258179,0.7550142407417297,0.2728568315505981,0.0,0.0,0.436983972787857,47.88082504272461,64.0,-25.373130798339844,-10433.646484375,235.1812286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9858703613281,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.0703125,18000.0,0.0,0.0,0.1979139298200607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633012771606445,0.3633062243461609,-4.932660885970108e-06,0.0,0.000251074321568,0.0,0.0,17.985687255859375,0.0,0.0,0.0,0.3267149031162262,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215778589248657,-2678.31005859375,304.15533447265625,0.7881485819816589,0.1887710094451904,0.1713136136531829,293.2598876953125,297.1499938964844,293.1499938964844,0.0467757210135459,-1408.8763427734375,304.1612243652344,0.6255870461463928,0.0928710922598838,0.0900754556059837,293.224609375,297.1499938964844,293.1499938964844,0.2482336312532425,-3680.01123046875,304.1585388183594,0.95766019821167,0.3352310061454773,0.23532734811306,293.1004333496094,297.1499938964844,293.1499938964844,0.3009073734283447,-5786.88916015625,304.19610595703125,0.9990000128746032,0.4962161481380462,0.369014024734497,293.1612854003906,297.1499938964844,293.1499938964844,0.0140983527526259,-3617.078125,304.1322631835937,0.4947429001331329,0.050000000745058,0.2317796349525451,291.2261657714844,291.1499938964844,269.8749694824219,267.3631896972656,283.3136901855469,293.2308044433594,291.2212219238281,1.0,0.2763506770133972,0.8226121664047241,0.8226121664047241,1.0,1.0,-1.317171573638916,0.5593631863594055,0.7578084468841553,0.2746325731277466,0.0,0.0,0.434339314699173,49.16273498535156,64.0,-47.83425521850586,-10402.6005859375,239.85191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07537841796875,307.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.560546875,18000.0,0.0,0.0,0.1952546089887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576784431934356,0.3576833605766296,-4.900020940112881e-06,0.0,0.0002477006928529,0.0,0.0,17.548824310302734,0.0,0.0,0.0,0.3249553442001343,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1214146092534065,-2675.968017578125,304.1546630859375,0.7802485823631287,0.1881091743707656,0.1708000749349594,293.2596435546875,297.1499938964844,293.1499938964844,0.0458533838391304,-1393.3565673828125,304.1608581542969,0.6177299618721008,0.091527372598648,0.088891863822937,293.2244567871094,297.1499938964844,293.1499938964844,0.24806509912014,-3678.671875,304.1573181152344,0.9476491808891296,0.3343157470226288,0.2347523123025894,293.10028076171875,297.1499938964844,293.1499938964844,0.31053227186203,-5943.04296875,304.1701965332031,0.9990000128746032,0.4968858361244201,0.3789058029651642,293.1610412597656,297.1499938964844,293.1499938964844,0.0141731146723032,-3630.24560546875,304.13067626953125,0.4903943240642547,0.050000000745058,0.232149600982666,291.1982116699219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.2297668457031,291.19287109375,1.0,0.2803076207637787,0.8224547505378723,0.8224547505378723,1.0,1.0,-1.3267582654953003,0.5637105107307434,0.7630477547645569,0.2771284580230713,0.0,0.0,0.4339098930358886,51.29671096801758,82.0,-63.6439208984375,-10422.4755859375,248.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1435241699219,307.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.70703125,18000.0,0.0,0.0,0.1926499456167221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355193167924881,0.3551980555057525,-4.880385858996306e-06,0.0,0.0002443964185658,0.0,0.0,17.340810775756836,0.0,0.0,0.0,0.3240965008735657,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211837604641914,-2673.031005859375,304.15350341796875,0.759594738483429,0.1867394745349884,0.1698155403137207,293.2595520019531,297.1499938964844,293.1499938964844,0.0440424531698226,-1363.0577392578125,304.1602783203125,0.5959054827690125,0.0887709334492683,0.0865490585565567,293.22442626953125,297.1499938964844,293.1499938964844,0.2479073852300644,-3678.08642578125,304.1551513671875,0.9192777276039124,0.3324377834796905,0.2336364090442657,293.1338806152344,297.1499938964844,293.1499938964844,0.3397504389286041,-6403.859375,304.1147155761719,0.9990000128746032,0.4914248883724212,0.4080801010131836,293.1618957519531,297.1499938964844,293.1499938964844,0.0143669098615646,-3663.6005859375,304.1241455078125,0.477835088968277,0.050000000745058,0.2332977205514907,291.1364440917969,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1309814453125,1.0,0.2921814918518066,0.8221397995948792,0.8221397995948792,1.0,1.0,-1.3578166961669922,0.5782949328422546,0.7795217633247375,0.2838658690452575,0.0,0.0,0.4397976696491241,57.91082000732422,100.0,-80.43270111083984,-10593.6865234375,275.8490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885986328125,307.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.03515625,18000.0,0.0,0.0,0.1880907714366912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591150939464569,0.3591199815273285,-4.877419087279122e-06,0.0,0.000238612643443,0.0,0.0,17.559171676635742,0.0,0.0,0.0,0.324943870306015,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211837604641914,-2673.031005859375,304.15350341796875,0.759594738483429,0.1867394745349884,0.1698155403137207,293.2595520019531,297.1499938964844,293.1499938964844,0.0440424531698226,-1363.0577392578125,304.1602783203125,0.5959054827690125,0.0887709334492683,0.0865490585565567,293.22442626953125,297.1499938964844,293.1499938964844,0.2479073852300644,-3678.08642578125,304.1551513671875,0.9192777276039124,0.3324377834796905,0.2336364090442657,293.1338806152344,297.1499938964844,293.1499938964844,0.3397504389286041,-6403.859375,304.1147155761719,0.9990000128746032,0.4914248883724212,0.4080801010131836,293.1618957519531,297.1499938964844,293.1499938964844,0.0143669098615646,-3663.6005859375,304.1241455078125,0.477835088968277,0.050000000745058,0.2332977205514907,291.1364440917969,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1309814453125,1.0,0.2921814918518066,0.8221397995948792,0.8221397995948792,1.0,1.0,-1.3578166961669922,0.5782949328422546,0.7795217633247375,0.2838658690452575,0.0,0.0,0.4397976696491241,57.91082000732422,100.0,-80.43270111083984,-10593.6865234375,275.8490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885986328125,307.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.03515625,18000.0,0.0,0.0,0.1880907714366912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591150939464569,0.3591199815273285,-4.877419087279122e-06,0.0,0.000238612643443,0.0,0.0,17.559171676635742,0.0,0.0,0.0,0.324943870306015,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.120930403470993,-2669.535888671875,304.1527709960937,0.7366887927055359,0.1853003054857254,0.1688709408044815,293.2599792480469,297.1499938964844,293.1499938964844,0.0421869456768035,-1332.00439453125,304.1599426269531,0.5688243508338928,0.0859071016311645,0.0842144414782524,293.22479248046875,297.1499938964844,293.1499938964844,0.2476788908243179,-3676.3984375,304.1538391113281,0.8885834217071533,0.3304769694805145,0.2325445264577865,293.209228515625,297.1499938964844,293.1499938964844,0.3794291317462921,-7011.42529296875,304.0604858398437,0.9990000128746032,0.476641297340393,0.4467364847660064,293.1644287109375,297.1499938964844,293.1499938964844,0.0145979328081011,-3702.06103515625,304.1125183105469,0.4582541584968567,0.050000000745058,0.2349501401185989,291.07958984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2255859375,291.07537841796875,1.0,0.3081955909729004,0.8218249082565308,0.8218249082565308,1.0,1.0,-1.400905728340149,0.5989058613777161,0.8019998073577881,0.2923179268836975,0.0,0.0,0.4531156718730926,67.39714050292969,103.0,-75.88452911376953,-10900.171875,316.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,307.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.6875,18000.0,0.0,0.0,0.1851296126842498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740086257457733,0.3740135431289673,-4.921759682474658e-06,0.0,0.0002348561101825,0.0,0.0,18.586069107055664,0.0,0.0,0.0,0.3290511667728424,4.0,0.0,1.0
