time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.207763671875,297.1499938964844,293.1499938964844,0.120930403470993,-2669.535888671875,304.1527709960937,0.7366887927055359,0.1853003054857254,0.1688709408044815,293.2599792480469,297.1499938964844,293.1499938964844,0.0421869456768035,-1332.00439453125,304.1599426269531,0.5688243508338928,0.0859071016311645,0.0842144414782524,293.22479248046875,297.1499938964844,293.1499938964844,0.2476788908243179,-3676.3984375,304.1538391113281,0.8885834217071533,0.3304769694805145,0.2325445264577865,293.209228515625,297.1499938964844,293.1499938964844,0.3794291317462921,-7011.42529296875,304.0604858398437,0.9990000128746032,0.476641297340393,0.4467364847660064,293.1644287109375,297.1499938964844,293.1499938964844,0.0145979328081011,-3702.06103515625,304.1125183105469,0.4582541584968567,0.050000000745058,0.2349501401185989,291.07958984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2255859375,291.07537841796875,1.0,0.3081955909729004,0.8218249082565308,0.8218249082565308,1.0,1.0,-1.400905728340149,0.5989058613777161,0.8019998073577881,0.2923179268836975,0.0,0.0,0.4531156718730926,67.39714050292969,103.0,-75.88452911376953,-10900.171875,316.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,307.1135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.6875,18000.0,0.0,0.0,0.1851296126842498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740086257457733,0.3740135431289673,-4.921759682474658e-06,0.0,0.0002348561101825,0.0,0.0,18.586069107055664,0.0,0.0,0.0,0.3290511667728424,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199626848101615,-2651.865234375,304.153564453125,0.712561845779419,0.183881938457489,0.1680455058813095,293.2603759765625,297.1499938964844,293.1499938964844,0.0400029681622982,-1294.2725830078125,304.1603088378906,0.5394501686096191,0.0830387324094772,0.0819739773869514,293.22515869140625,297.1499938964844,293.1499938964844,0.2458687573671341,-3654.336181640625,304.15576171875,0.8575864434242249,0.3285120129585266,0.2315312623977661,293.27642822265625,297.1499938964844,293.1499938964844,0.3750322759151459,-6927.35595703125,304.0996398925781,0.968268632888794,0.4613733887672424,0.44074547290802,293.16802978515625,297.1499938964844,293.1499938964844,0.0147702367976307,-3726.12939453125,304.09747314453125,0.4355919063091278,0.050000000745058,0.2371895313262939,291.09771728515625,291.1499938964844,269.9853515625,267.46685791015625,283.3278503417969,293.2521057128906,291.10528564453125,1.0,0.3197641670703888,0.8208116292953491,0.8208116292953491,1.0,1.0,-1.391651630401611,0.5936095714569092,0.7980421185493469,0.2927679419517517,0.0,0.0,0.4608974456787109,79.2765121459961,106.0,34.057945251464844,-10988.1220703125,340.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572692871094,307.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.318359375,18000.0,0.0,0.0,0.1841024905443191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908355832099914,0.3908405900001526,-4.999197244615061e-06,0.0,0.0002335530734853,0.0,0.0,19.879335403442383,0.0,0.0,0.0,0.3340116739273071,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199626848101615,-2651.865234375,304.153564453125,0.712561845779419,0.183881938457489,0.1680455058813095,293.2603759765625,297.1499938964844,293.1499938964844,0.0400029681622982,-1294.2725830078125,304.1603088378906,0.5394501686096191,0.0830387324094772,0.0819739773869514,293.22515869140625,297.1499938964844,293.1499938964844,0.2458687573671341,-3654.336181640625,304.15576171875,0.8575864434242249,0.3285120129585266,0.2315312623977661,293.27642822265625,297.1499938964844,293.1499938964844,0.3750322759151459,-6927.35595703125,304.0996398925781,0.968268632888794,0.4613733887672424,0.44074547290802,293.16802978515625,297.1499938964844,293.1499938964844,0.0147702367976307,-3726.12939453125,304.09747314453125,0.4355919063091278,0.050000000745058,0.2371895313262939,291.09771728515625,291.1499938964844,269.9853515625,267.46685791015625,283.3278503417969,293.2521057128906,291.10528564453125,1.0,0.3197641670703888,0.8208116292953491,0.8208116292953491,1.0,1.0,-1.391651630401611,0.5936095714569092,0.7980421185493469,0.2927679419517517,0.0,0.0,0.4608974456787109,79.2765121459961,106.0,34.057945251464844,-10988.1220703125,340.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572692871094,307.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.318359375,18000.0,0.0,0.0,0.1841024905443191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908355832099914,0.3908405900001526,-4.999197244615061e-06,0.0,0.0002335530734853,0.0,0.0,19.879335403442383,0.0,0.0,0.0,0.3340116739273071,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187185943126678,-2629.05419921875,304.1543884277344,0.6943931579589844,0.1823862940073013,0.1670687347650528,293.2613220214844,297.1499938964844,293.1499938964844,0.0375957563519477,-1252.4541015625,304.1608581542969,0.5185924768447876,0.080055795609951,0.0795500874519348,293.2260437011719,297.1499938964844,293.1499938964844,0.2435487210750579,-3626.126953125,304.1576232910156,0.837812066078186,0.3264279067516327,0.2303728610277176,293.29644775390625,297.1499938964844,293.1499938964844,0.3671158254146576,-6798.86865234375,304.1288757324219,0.9388368725776672,0.454058974981308,0.4328860342502594,293.1724853515625,297.1499938964844,293.1499938964844,0.0148593690246343,-3737.80322265625,304.0790710449219,0.4226381182670593,0.050000000745058,0.2389653176069259,291.1382141113281,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.2632141113281,291.1391906738281,1.0,0.3281322419643402,0.8197983503341675,0.8197983503341675,1.0,1.0,-1.37880539894104,0.5866211652755737,0.7921842336654663,0.2923988401889801,0.0,0.0,0.4588187932968139,88.62045288085938,94.0,32.98874282836914,-10823.71875,356.6601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369323730469,306.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.18393574655056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886701166629791,0.3886751234531402,-5.010937456972897e-06,0.0,0.0002333415468456,0.0,0.0,19.78672218322754,0.0,0.0,0.0,0.3337814807891845,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187185943126678,-2629.05419921875,304.1543884277344,0.6943931579589844,0.1823862940073013,0.1670687347650528,293.2613220214844,297.1499938964844,293.1499938964844,0.0375957563519477,-1252.4541015625,304.1608581542969,0.5185924768447876,0.080055795609951,0.0795500874519348,293.2260437011719,297.1499938964844,293.1499938964844,0.2435487210750579,-3626.126953125,304.1576232910156,0.837812066078186,0.3264279067516327,0.2303728610277176,293.29644775390625,297.1499938964844,293.1499938964844,0.3671158254146576,-6798.86865234375,304.1288757324219,0.9388368725776672,0.454058974981308,0.4328860342502594,293.1724853515625,297.1499938964844,293.1499938964844,0.0148593690246343,-3737.80322265625,304.0790710449219,0.4226381182670593,0.050000000745058,0.2389653176069259,291.1382141113281,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.2632141113281,291.1391906738281,1.0,0.3281322419643402,0.8197983503341675,0.8197983503341675,1.0,1.0,-1.37880539894104,0.5866211652755737,0.7921842336654663,0.2923988401889801,0.0,0.0,0.4588187932968139,88.62045288085938,94.0,32.98874282836914,-10823.71875,356.6601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369323730469,306.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.18393574655056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886701166629791,0.3886751234531402,-5.010937456972897e-06,0.0,0.0002333415468456,0.0,0.0,19.78672218322754,0.0,0.0,0.0,0.3337814807891845,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181355714797973,-2618.521484375,304.1546630859375,0.6899934411048889,0.1816610395908355,0.1664881557226181,293.2616271972656,297.1499938964844,293.1499938964844,0.0363468714058399,-1230.8233642578125,304.1611633300781,0.5123907327651978,0.0785809159278869,0.0782176032662391,293.22637939453125,297.1499938964844,293.1499938964844,0.2425269484519958,-3613.865966796875,304.1580810546875,0.8333102464675903,0.3253948390483856,0.229712575674057,293.2999267578125,297.1499938964844,293.1499938964844,0.3646511733531952,-6759.11669921875,304.1371765136719,0.9314935803413392,0.451519250869751,0.430321991443634,293.17462158203125,297.1499938964844,293.1499938964844,0.0148668438196182,-3739.3759765625,304.0695495605469,0.4201231300830841,0.050000000745058,0.239373579621315,291.14520263671875,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655944824219,291.1467590332031,1.0,0.3293528854846954,0.8192917704582214,0.8192917704582214,1.0,1.0,-1.3731292486190796,0.5835119485855103,0.7896173000335693,0.2922775745391845,0.0,0.0,0.4584541618824005,90.74178314208984,94.0,29.167638778686523,-10762.1044921875,358.93035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5450134277344,306.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1839749813079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884241282939911,0.3884291350841522,-5.010068434785353e-06,0.0,0.0002333913289476,0.0,0.0,19.768442153930664,0.0,0.0,0.0,0.3337073624134063,4.0,0.0,1.0
729960,293.2074890136719,297.1499938964844,293.1499938964844,0.1175140812993049,-2607.273681640625,304.1549377441406,0.6881468296051025,0.1809749454259872,0.1658771485090255,293.25799560546875,297.1499938964844,293.1499938964844,0.0353352166712284,-1213.2320556640625,304.16094970703125,0.5090151429176331,0.0778755918145179,0.0771524161100387,293.2265930175781,297.1499938964844,293.1499938964844,0.2414377033710479,-3600.778076171875,304.1585998535156,0.8315322995185852,0.3243879079818725,0.2290204465389251,293.301513671875,297.1499938964844,293.1499938964844,0.3624058663845062,-6723.3916015625,304.1435546875,0.9282420873641968,0.4493053257465362,0.4281172752380371,293.176513671875,297.1499938964844,293.1499938964844,0.0148400226607918,-3736.041748046875,304.06036376953125,0.419463038444519,0.050000000745058,0.239484891295433,291.1537780761719,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.26617431640625,291.1550598144531,1.0,0.3291911780834198,0.819055438041687,0.819055438041687,1.0,1.0,-1.367772936820984,0.5806037187576294,0.7871692180633545,0.2921717166900635,0.0,0.0,0.4573363661766052,91.28092956542967,82.0,25.80829429626465,-10696.8671875,357.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46405029296875,306.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.689453125,18000.0,0.0,0.0,0.1840775907039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874148428440094,0.3874198496341705,-5.007600975659443e-06,0.0,0.0002335214812774,0.0,0.0,19.69739151000977,0.0,0.0,0.0,0.3334195613861084,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1163559332489967,-2586.4619140625,304.1552124023437,0.689927339553833,0.1797256171703338,0.1646342724561691,293.24102783203125,297.1499938964844,293.1499938964844,0.0352487675845623,-1211.870849609375,304.1573791503906,0.511789858341217,0.0785659104585647,0.0771283060312271,293.2265014648437,297.1499938964844,293.1499938964844,0.2394150495529174,-3576.660400390625,304.1590881347656,0.8337433934211731,0.3224637508392334,0.2275948971509933,293.3019104003906,297.1499938964844,293.1499938964844,0.3585216403007507,-6662.79345703125,304.1520690917969,0.9302632808685304,0.445386677980423,0.4242015779018402,293.1794128417969,297.1499938964844,293.1499938964844,0.0147349629551172,-3722.74560546875,304.0434875488281,0.4220298528671264,0.050000000745058,0.2390623092651367,291.1610107421875,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.263916015625,291.1612243652344,1.0,0.3256496489048004,0.8185828924179077,0.8185828924179077,1.0,1.0,-1.35933256149292,0.5759685039520264,0.7833641171455383,0.2921355962753296,0.0,0.0,0.4552493095397949,88.94268798828125,70.0,11.945144653320312,-10576.3134765625,348.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,306.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.296875,18000.0,0.0,0.0,0.1843568235635757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843976259231567,0.3844026029109955,-4.9960481192101724e-06,0.0,0.0002338757331017,0.0,0.0,19.47121238708496,0.0,0.0,0.0,0.3325456082820892,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1163559332489967,-2586.4619140625,304.1552124023437,0.689927339553833,0.1797256171703338,0.1646342724561691,293.24102783203125,297.1499938964844,293.1499938964844,0.0352487675845623,-1211.870849609375,304.1573791503906,0.511789858341217,0.0785659104585647,0.0771283060312271,293.2265014648437,297.1499938964844,293.1499938964844,0.2394150495529174,-3576.660400390625,304.1590881347656,0.8337433934211731,0.3224637508392334,0.2275948971509933,293.3019104003906,297.1499938964844,293.1499938964844,0.3585216403007507,-6662.79345703125,304.1520690917969,0.9302632808685304,0.445386677980423,0.4242015779018402,293.1794128417969,297.1499938964844,293.1499938964844,0.0147349629551172,-3722.74560546875,304.0434875488281,0.4220298528671264,0.050000000745058,0.2390623092651367,291.1610107421875,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.263916015625,291.1612243652344,1.0,0.3256496489048004,0.8185828924179077,0.8185828924179077,1.0,1.0,-1.35933256149292,0.5759685039520264,0.7833641171455383,0.2921355962753296,0.0,0.0,0.4552493095397949,88.94268798828125,70.0,11.945144653320312,-10576.3134765625,348.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,306.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.296875,18000.0,0.0,0.0,0.1843568235635757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843976259231567,0.3844026029109955,-4.9960481192101724e-06,0.0,0.0002338757331017,0.0,0.0,19.47121238708496,0.0,0.0,0.0,0.3325456082820892,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1152599155902862,-2566.809326171875,304.1553039550781,0.6972681283950806,0.1786298900842666,0.1634156107902526,293.2203674316406,297.1499938964844,293.1499938964844,0.0364360250532627,-1232.65185546875,304.1529541015625,0.5227612257003784,0.0804475173354148,0.0784933045506477,293.225830078125,297.1499938964844,293.1499938964844,0.237465962767601,-3553.481201171875,304.1593017578125,0.8418542146682739,0.3206592500209808,0.226162239909172,293.3004455566406,297.1499938964844,293.1499938964844,0.3548866808414459,-6607.22900390625,304.1573791503906,0.9405949115753174,0.4418320059776306,0.4205788671970367,293.1810913085937,297.1499938964844,293.1499938964844,0.0145788062363863,-3702.1552734375,304.0289001464844,0.42885422706604,0.050000000745058,0.2380523979663849,291.1636962890625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750366210937,293.260986328125,291.1639404296875,1.0,0.3189796209335327,0.8181103467941284,0.8181103467941284,1.0,1.0,-1.352227807044983,0.5720722675323486,0.7801554799079895,0.292057067155838,0.0,0.0,0.4532462358474731,83.48155975341797,58.0,6.089073657989502,-10479.7578125,332.3857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,306.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.146484375,18000.0,0.0,0.0,0.1846434772014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816862404346466,0.3816912472248077,-4.9841924010252114e-06,0.0,0.0002342393709113,0.0,0.0,19.26405334472656,0.0,0.0,0.0,0.3317215740680694,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1152599155902862,-2566.809326171875,304.1553039550781,0.6972681283950806,0.1786298900842666,0.1634156107902526,293.2203674316406,297.1499938964844,293.1499938964844,0.0364360250532627,-1232.65185546875,304.1529541015625,0.5227612257003784,0.0804475173354148,0.0784933045506477,293.225830078125,297.1499938964844,293.1499938964844,0.237465962767601,-3553.481201171875,304.1593017578125,0.8418542146682739,0.3206592500209808,0.226162239909172,293.3004455566406,297.1499938964844,293.1499938964844,0.3548866808414459,-6607.22900390625,304.1573791503906,0.9405949115753174,0.4418320059776306,0.4205788671970367,293.1810913085937,297.1499938964844,293.1499938964844,0.0145788062363863,-3702.1552734375,304.0289001464844,0.42885422706604,0.050000000745058,0.2380523979663849,291.1636962890625,291.1499938964844,270.12847900390625,267.5970153808594,283.4750366210937,293.260986328125,291.1639404296875,1.0,0.3189796209335327,0.8181103467941284,0.8181103467941284,1.0,1.0,-1.352227807044983,0.5720722675323486,0.7801554799079895,0.292057067155838,0.0,0.0,0.4532462358474731,83.48155975341797,58.0,6.089073657989502,-10479.7578125,332.3857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,306.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.146484375,18000.0,0.0,0.0,0.1846434772014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816862404346466,0.3816912472248077,-4.9841924010252114e-06,0.0,0.0002342393709113,0.0,0.0,19.26405334472656,0.0,0.0,0.0,0.3317215740680694,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142027154564857,-2547.8232421875,304.1553039550781,0.7092438340187073,0.1776605546474456,0.1622438281774521,293.2002258300781,297.1499938964844,293.1499938964844,0.0380458980798721,-1260.5675048828125,304.1493225097656,0.5396530628204346,0.0827503278851509,0.0803110525012016,293.2247619628906,297.1499938964844,293.1499938964844,0.2355321645736694,-3530.460693359375,304.159423828125,0.8552521467208862,0.3189544677734375,0.2247460782527923,293.2981262207031,297.1499938964844,293.1499938964844,0.3512892127037048,-6552.923828125,304.160888671875,0.95714271068573,0.438490629196167,0.4171052575111389,293.1818542480469,297.1499938964844,293.1499938964844,0.0143899414688348,-3676.407958984375,304.01629638671875,0.4400667250156402,0.050000000745058,0.2366781234741211,291.16668701171875,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.2592163085937,291.1669616699219,1.0,0.3101079165935516,0.8176467418670654,0.8176467418670654,1.0,1.0,-1.3454840183258057,0.5684415102005005,0.7770425081253052,0.2917706072330475,0.0,0.0,0.450823962688446,76.07318115234375,46.0,4.688166618347168,-10391.3837890625,312.3757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,306.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.380859375,18000.0,0.0,0.0,0.1848455667495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785039782524109,0.3785089552402496,-4.971177986590192e-06,0.0,0.0002344957611057,0.0,0.0,19.02552604675293,0.0,0.0,0.0,0.3307730555534363,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142027154564857,-2547.8232421875,304.1553039550781,0.7092438340187073,0.1776605546474456,0.1622438281774521,293.2002258300781,297.1499938964844,293.1499938964844,0.0380458980798721,-1260.5675048828125,304.1493225097656,0.5396530628204346,0.0827503278851509,0.0803110525012016,293.2247619628906,297.1499938964844,293.1499938964844,0.2355321645736694,-3530.460693359375,304.159423828125,0.8552521467208862,0.3189544677734375,0.2247460782527923,293.2981262207031,297.1499938964844,293.1499938964844,0.3512892127037048,-6552.923828125,304.160888671875,0.95714271068573,0.438490629196167,0.4171052575111389,293.1818542480469,297.1499938964844,293.1499938964844,0.0143899414688348,-3676.407958984375,304.01629638671875,0.4400667250156402,0.050000000745058,0.2366781234741211,291.16668701171875,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.2592163085937,291.1669616699219,1.0,0.3101079165935516,0.8176467418670654,0.8176467418670654,1.0,1.0,-1.3454840183258057,0.5684415102005005,0.7770425081253052,0.2917706072330475,0.0,0.0,0.450823962688446,76.07318115234375,46.0,4.688166618347168,-10391.3837890625,312.3757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,306.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.380859375,18000.0,0.0,0.0,0.1848455667495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785039782524109,0.3785089552402496,-4.971177986590192e-06,0.0,0.0002344957611057,0.0,0.0,19.02552604675293,0.0,0.0,0.0,0.3307730555534363,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1131851747632026,-2529.510986328125,304.1552124023437,0.7246741652488708,0.1767934262752533,0.1611236780881881,293.1821594238281,297.1499938964844,293.1499938964844,0.0397659391164779,-1290.209716796875,304.1466979980469,0.5618460178375244,0.0851456597447395,0.0822384059429168,293.22344970703125,297.1499938964844,293.1499938964844,0.2336162626743316,-3507.61767578125,304.15948486328125,0.8745819926261902,0.3173293769359588,0.2233535349369049,293.2953186035156,297.1499938964844,293.1499938964844,0.3477155864238739,-6499.3837890625,304.1631774902344,0.978011965751648,0.4353040754795074,0.4137402176856994,293.18194580078125,297.1499938964844,293.1499938964844,0.0141825396567583,-3647.42431640625,304.0052185058594,0.4567386507987976,0.050000000745058,0.2350777834653854,291.1703186035156,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2589111328125,291.1706848144531,1.0,0.2996032536029815,0.8171830773353577,0.8171830773353577,1.0,1.0,-1.338821291923523,0.564940869808197,0.7738804817199707,0.2912244200706482,0.0,0.0,0.4478749930858612,67.45182800292969,34.0,5.076076507568359,-10306.3251953125,289.8275756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,306.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.890625,18000.0,0.0,0.0,0.1848734766244888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746834695339203,0.3746884167194366,-4.955876192980213e-06,0.0,0.0002345311659155,0.0,0.0,18.74235343933105,0.0,0.0,0.0,0.3296449780464172,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1131851747632026,-2529.510986328125,304.1552124023437,0.7246741652488708,0.1767934262752533,0.1611236780881881,293.1821594238281,297.1499938964844,293.1499938964844,0.0397659391164779,-1290.209716796875,304.1466979980469,0.5618460178375244,0.0851456597447395,0.0822384059429168,293.22344970703125,297.1499938964844,293.1499938964844,0.2336162626743316,-3507.61767578125,304.15948486328125,0.8745819926261902,0.3173293769359588,0.2233535349369049,293.2953186035156,297.1499938964844,293.1499938964844,0.3477155864238739,-6499.3837890625,304.1631774902344,0.978011965751648,0.4353040754795074,0.4137402176856994,293.18194580078125,297.1499938964844,293.1499938964844,0.0141825396567583,-3647.42431640625,304.0052185058594,0.4567386507987976,0.050000000745058,0.2350777834653854,291.1703186035156,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2589111328125,291.1706848144531,1.0,0.2996032536029815,0.8171830773353577,0.8171830773353577,1.0,1.0,-1.338821291923523,0.564940869808197,0.7738804817199707,0.2912244200706482,0.0,0.0,0.4478749930858612,67.45182800292969,34.0,5.076076507568359,-10306.3251953125,289.8275756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,306.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.890625,18000.0,0.0,0.0,0.1848734766244888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746834695339203,0.3746884167194366,-4.955876192980213e-06,0.0,0.0002345311659155,0.0,0.0,18.74235343933105,0.0,0.0,0.0,0.3296449780464172,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1126921102404594,-2520.623779296875,304.1551818847656,0.7338594794273376,0.176392376422882,0.1605831980705261,293.1742248535156,297.1499938964844,293.1499938964844,0.0405986197292804,-1304.5169677734375,304.1457824707031,0.5747204422950745,0.0862961411476135,0.0831687822937965,293.22271728515625,297.1499938964844,293.1499938964844,0.2326675206422805,-3496.293212890625,304.15948486328125,0.886903703212738,0.3165417015552521,0.2226669490337371,293.2938232421875,297.1499938964844,293.1499938964844,0.345942884683609,-6472.921875,304.1640014648437,0.9893220067024232,0.4337590932846069,0.4120937585830688,293.18182373046875,297.1499938964844,293.1499938964844,0.0140750622376799,-3632.167236328125,304.0001525878906,0.467345654964447,0.050000000745058,0.2342225164175033,291.17236328125,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591857910156,291.1727294921875,1.0,0.293854683637619,0.8169512748718262,0.8169512748718262,1.0,1.0,-1.335462212562561,0.56321120262146,0.7722510099411011,0.2908439934253692,0.0,0.0,0.4461798667907715,62.84381103515625,34.0,5.350282669067383,-10263.7431640625,277.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,306.5993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.423828125,18000.0,0.0,0.0,0.1847986131906509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372489869594574,0.3724948167800903,-4.947167326463386e-06,0.0,0.0002344361855648,0.0,0.0,18.581043243408203,0.0,0.0,0.0,0.3290016651153564,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122129186987876,-2511.977783203125,304.15509033203125,0.7442901730537415,0.1760129779577255,0.160060778260231,293.1671142578125,297.1499938964844,293.1499938964844,0.0413834154605865,-1317.9830322265625,304.1451416015625,0.588329017162323,0.0873890221118927,0.0840457752346992,293.2219543457031,297.1499938964844,293.1499938964844,0.2317285388708114,-3485.075927734375,304.1594543457031,0.9008710980415344,0.3157710134983063,0.2219910025596618,293.2920837402344,297.1499938964844,293.1499938964844,0.3431354165077209,-6429.8369140625,304.16668701171875,0.9990000128746032,0.4322770535945892,0.4092979729175567,293.1815795898437,297.1499938964844,293.1499938964844,0.0139689948409795,-3616.950927734375,303.995361328125,0.4770954549312591,0.050000000745058,0.2333656549453735,291.1745300292969,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.2595520019531,291.1750183105469,1.0,0.287785142660141,0.8167173266410828,0.8167173266410828,1.0,1.0,-1.3307442665100098,0.560822069644928,0.7699221968650818,0.2902252674102783,0.0,0.0,0.444324791431427,58.207740783691406,25.0,6.234755039215088,-10215.9384765625,265.5063171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,306.5939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.970703125,18000.0,0.0,0.0,0.1846531927585601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701056241989136,0.3701105713844299,-4.937729499943089e-06,0.0,0.0002342516963835,0.0,0.0,18.40664291381836,0.0,0.0,0.0,0.328305035829544,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110681220889091,-2490.712646484375,304.15533447265625,0.7619447708129883,0.1753119975328445,0.1591792106628418,293.14410400390625,297.1499938964844,293.1499938964844,0.0438758730888366,-1360.4556884765625,304.1425170898437,0.6133726239204407,0.0915890336036682,0.0870346426963806,293.2203369140625,297.1499938964844,293.1499938964844,0.2293190956115722,-3455.611083984375,304.1603698730469,0.9254931807518004,0.3142780065536499,0.2207589149475097,293.2648620605469,297.1499938964844,293.1499938964844,0.3125968873500824,-5956.13427734375,304.2118835449219,0.9990000128746032,0.4341083168983459,0.3789516687393188,293.1805114746094,297.1499938964844,293.1499938964844,0.0137696424499154,-3585.217529296875,303.9878845214844,0.4903746247291565,0.050000000745058,0.2321512550115585,291.21148681640625,291.1499938964844,270.3009338378906,267.7476501464844,283.6154479980469,293.2415771484375,291.2159729003906,1.0,0.2749988734722137,0.8162494897842407,0.8162494897842407,1.0,1.0,-1.2939189672470093,0.5428768992424011,0.7510421276092529,0.2838897705078125,0.0,0.0,0.434308797121048,51.2006721496582,25.0,48.28440856933594,-9978.8271484375,235.63047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,306.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09375,18000.0,0.0,0.0,0.1839418560266494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605920970439911,0.360597014427185,-4.909416020382196e-06,0.0,0.0002333493030164,0.0,0.0,17.749900817871094,0.0,0.0,0.0,0.3256255984306335,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110681220889091,-2490.712646484375,304.15533447265625,0.7619447708129883,0.1753119975328445,0.1591792106628418,293.14410400390625,297.1499938964844,293.1499938964844,0.0438758730888366,-1360.4556884765625,304.1425170898437,0.6133726239204407,0.0915890336036682,0.0870346426963806,293.2203369140625,297.1499938964844,293.1499938964844,0.2293190956115722,-3455.611083984375,304.1603698730469,0.9254931807518004,0.3142780065536499,0.2207589149475097,293.2648620605469,297.1499938964844,293.1499938964844,0.3125968873500824,-5956.13427734375,304.2118835449219,0.9990000128746032,0.4341083168983459,0.3789516687393188,293.1805114746094,297.1499938964844,293.1499938964844,0.0137696424499154,-3585.217529296875,303.9878845214844,0.4903746247291565,0.050000000745058,0.2321512550115585,291.21148681640625,291.1499938964844,270.3009338378906,267.7476501464844,283.6154479980469,293.2415771484375,291.2159729003906,1.0,0.2749988734722137,0.8162494897842407,0.8162494897842407,1.0,1.0,-1.2939189672470093,0.5428768992424011,0.7510421276092529,0.2838897705078125,0.0,0.0,0.434308797121048,51.2006721496582,25.0,48.28440856933594,-9978.8271484375,235.63047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,306.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09375,18000.0,0.0,0.0,0.1839418560266494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605920970439911,0.360597014427185,-4.909416020382196e-06,0.0,0.0002333493030164,0.0,0.0,17.749900817871094,0.0,0.0,0.0,0.3256255984306335,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101457923650741,-2473.78857421875,304.1550598144531,0.7789443731307983,0.1745869517326355,0.1583434492349624,293.1166076660156,297.1499938964844,293.1499938964844,0.0483451187610626,-1437.7484130859375,304.1375732421875,0.6389428377151489,0.0973226279020309,0.0921552553772926,293.2190856933594,297.1499938964844,293.1499938964844,0.2273165583610534,-3431.432861328125,304.1601867675781,0.9490162134170532,0.31275075674057,0.2195535898208618,293.2104187011719,297.1499938964844,293.1499938964844,0.2862850427627563,-5548.92578125,304.2344665527344,0.9990000128746032,0.442204475402832,0.3530010282993316,293.17926025390625,297.1499938964844,293.1499938964844,0.0136272422969341,-3563.103515625,303.9810485839844,0.5022072792053223,0.050000000745058,0.2312015742063522,291.2334289550781,291.1499938964844,270.3500061035156,267.7894592285156,283.64385986328125,293.2010803222656,291.233642578125,1.0,0.2649648189544678,0.8157815933227539,0.8157815933227539,1.0,1.0,-1.2652721405029297,0.5291630625724792,0.7361090779304504,0.2783171534538269,0.0,0.0,0.421146035194397,45.71397018432617,28.0,24.446298599243164,-9696.2724609375,213.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,306.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.912109375,18000.0,0.0,0.0,0.1822181493043899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343130350112915,0.3431352078914642,-4.847122909268364e-06,0.0,0.0002311626012669,0.0,0.0,16.543437957763672,0.0,0.0,0.0,0.3208537399768829,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101457923650741,-2473.78857421875,304.1550598144531,0.7789443731307983,0.1745869517326355,0.1583434492349624,293.1166076660156,297.1499938964844,293.1499938964844,0.0483451187610626,-1437.7484130859375,304.1375732421875,0.6389428377151489,0.0973226279020309,0.0921552553772926,293.2190856933594,297.1499938964844,293.1499938964844,0.2273165583610534,-3431.432861328125,304.1601867675781,0.9490162134170532,0.31275075674057,0.2195535898208618,293.2104187011719,297.1499938964844,293.1499938964844,0.2862850427627563,-5548.92578125,304.2344665527344,0.9990000128746032,0.442204475402832,0.3530010282993316,293.17926025390625,297.1499938964844,293.1499938964844,0.0136272422969341,-3563.103515625,303.9810485839844,0.5022072792053223,0.050000000745058,0.2312015742063522,291.2334289550781,291.1499938964844,270.3500061035156,267.7894592285156,283.64385986328125,293.2010803222656,291.233642578125,1.0,0.2649648189544678,0.8157815933227539,0.8157815933227539,1.0,1.0,-1.2652721405029297,0.5291630625724792,0.7361090779304504,0.2783171534538269,0.0,0.0,0.421146035194397,45.71397018432617,28.0,24.446298599243164,-9696.2724609375,213.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,306.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.912109375,18000.0,0.0,0.0,0.1822181493043899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343130350112915,0.3431352078914642,-4.847122909268364e-06,0.0,0.0002311626012669,0.0,0.0,16.543437957763672,0.0,0.0,0.0,0.3208537399768829,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094563454389572,-2461.37158203125,304.154541015625,0.7918356657028198,0.1738555878400802,0.1575636565685272,293.09722900390625,297.1499938964844,293.1499938964844,0.0525238215923309,-1511.0020751953125,304.13482666015625,0.6610856652259827,0.1021155342459678,0.096874363720417,293.2179870605469,297.1499938964844,293.1499938964844,0.2257569879293441,-3412.8818359375,304.1593933105469,0.9651691317558287,0.3112188875675201,0.218391865491867,293.1489562988281,297.1499938964844,293.1499938964844,0.2678075134754181,-5263.43603515625,304.2366638183594,0.9990000128746032,0.4531308114528656,0.3348101675510406,293.17803955078125,297.1499938964844,293.1499938964844,0.0135450763627886,-3551.3662109375,303.9742126464844,0.5116168856620789,0.050000000745058,0.2305760681629181,291.2346496582031,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2342529296875,1.0,0.2581605613231659,0.8156431317329407,0.8156431317329407,1.0,1.0,-1.2460153102874756,0.5201123356819153,0.7259029746055603,0.2742099463939667,0.0,0.0,0.4097015261650085,42.08892059326172,46.0,5.649926662445068,-9485.375,198.9934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137023925781,306.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3828125,18000.0,0.0,0.0,0.1794950664043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284790515899658,0.3284838497638702,-4.789171271113446e-06,0.0,0.000227708093007,0.0,0.0,15.54708766937256,0.0,0.0,0.0,0.3167964816093445,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094563454389572,-2461.37158203125,304.154541015625,0.7918356657028198,0.1738555878400802,0.1575636565685272,293.09722900390625,297.1499938964844,293.1499938964844,0.0525238215923309,-1511.0020751953125,304.13482666015625,0.6610856652259827,0.1021155342459678,0.096874363720417,293.2179870605469,297.1499938964844,293.1499938964844,0.2257569879293441,-3412.8818359375,304.1593933105469,0.9651691317558287,0.3112188875675201,0.218391865491867,293.1489562988281,297.1499938964844,293.1499938964844,0.2678075134754181,-5263.43603515625,304.2366638183594,0.9990000128746032,0.4531308114528656,0.3348101675510406,293.17803955078125,297.1499938964844,293.1499938964844,0.0135450763627886,-3551.3662109375,303.9742126464844,0.5116168856620789,0.050000000745058,0.2305760681629181,291.2346496582031,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2342529296875,1.0,0.2581605613231659,0.8156431317329407,0.8156431317329407,1.0,1.0,-1.2460153102874756,0.5201123356819153,0.7259029746055603,0.2742099463939667,0.0,0.0,0.4097015261650085,42.08892059326172,46.0,5.649926662445068,-9485.375,198.9934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137023925781,306.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3828125,18000.0,0.0,0.0,0.1794950664043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284790515899658,0.3284838497638702,-4.789171271113446e-06,0.0,0.000227708093007,0.0,0.0,15.54708766937256,0.0,0.0,0.0,0.3167964816093445,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1091048046946525,-2455.515869140625,304.1535949707031,0.7887133955955505,0.1730775088071823,0.156896486878395,293.0935974121094,297.1499938964844,293.1499938964844,0.055205438286066,-1558.6971435546875,304.1355285644531,0.6660844087600708,0.1042350530624389,0.099730484187603,293.2172546386719,297.1499938964844,293.1499938964844,0.2248197495937347,-3402.28662109375,304.15777587890625,0.9611542224884032,0.3096474409103393,0.217320442199707,293.1046142578125,297.1499938964844,293.1499938964844,0.2692990005016327,-5298.53076171875,304.20440673828125,0.9990000128746032,0.4622220396995544,0.3372538387775421,293.1769104003906,297.1499938964844,293.1499938964844,0.0135684702545404,-3557.56982421875,303.9670715332031,0.5102847218513489,0.050000000745058,0.2306582927703857,291.2117919921875,291.1499938964844,270.4605407714844,267.8824157714844,283.69219970703125,293.1824951171875,291.2071838378906,1.0,0.2600083351135254,0.8155046701431274,0.8155046701431274,1.0,1.0,-1.2503753900527954,0.5223432183265686,0.7280321717262268,0.2745430171489715,0.0,0.0,0.4024307131767273,42.57587432861328,64.0,-35.3887939453125,-9391.50390625,201.5004119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675537109375,306.60772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.79296875,18000.0,0.0,0.0,0.1760902851819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172517418861389,0.3172564804553985,-4.7419903239642736e-06,0.0,0.000223388778977,0.0,0.0,14.796463012695312,0.0,0.0,0.0,0.3137403726577759,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1091048046946525,-2455.515869140625,304.1535949707031,0.7887133955955505,0.1730775088071823,0.156896486878395,293.0935974121094,297.1499938964844,293.1499938964844,0.055205438286066,-1558.6971435546875,304.1355285644531,0.6660844087600708,0.1042350530624389,0.099730484187603,293.2172546386719,297.1499938964844,293.1499938964844,0.2248197495937347,-3402.28662109375,304.15777587890625,0.9611542224884032,0.3096474409103393,0.217320442199707,293.1046142578125,297.1499938964844,293.1499938964844,0.2692990005016327,-5298.53076171875,304.20440673828125,0.9990000128746032,0.4622220396995544,0.3372538387775421,293.1769104003906,297.1499938964844,293.1499938964844,0.0135684702545404,-3557.56982421875,303.9670715332031,0.5102847218513489,0.050000000745058,0.2306582927703857,291.2117919921875,291.1499938964844,270.4605407714844,267.8824157714844,283.69219970703125,293.1824951171875,291.2071838378906,1.0,0.2600083351135254,0.8155046701431274,0.8155046701431274,1.0,1.0,-1.2503753900527954,0.5223432183265686,0.7280321717262268,0.2745430171489715,0.0,0.0,0.4024307131767273,42.57587432861328,64.0,-35.3887939453125,-9391.50390625,201.5004119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675537109375,306.60772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.79296875,18000.0,0.0,0.0,0.1760902851819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172517418861389,0.3172564804553985,-4.7419903239642736e-06,0.0,0.000223388778977,0.0,0.0,14.796463012695312,0.0,0.0,0.0,0.3137403726577759,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090779453516006,-2455.501220703125,304.1529846191406,0.7815485000610352,0.1726702153682708,0.1565937995910644,293.09979248046875,297.1499938964844,293.1499938964844,0.0554801672697067,-1563.7208251953125,304.1376953125,0.6606576442718506,0.1037376821041107,0.0998366102576255,293.21697998046875,297.1499938964844,293.1499938964844,0.2246450930833816,-3400.74267578125,304.1566772460937,0.9519306421279908,0.3088486492633819,0.2168124318122863,293.0985717773437,297.1499938964844,293.1499938964844,0.2772924602031708,-5431.6083984375,304.1799621582031,0.9990000128746032,0.4639981687068939,0.3456993103027344,293.1766052246094,297.1499938964844,293.1499938964844,0.0136205619201064,-3567.863037109375,303.9627380371094,0.5058485269546509,0.050000000745058,0.2309467196464538,291.1865539550781,291.1499938964844,270.49102783203125,267.9078063964844,283.6932678222656,293.1822204589844,291.1815795898437,1.0,0.2635459899902344,0.8154354691505432,0.8154354691505432,1.0,1.0,-1.2600096464157104,0.527029275894165,0.7329804301261902,0.2760797441005707,0.0,0.0,0.4025110006332397,44.24448394775391,64.0,-52.620826721191406,-9416.8076171875,208.3607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73944091796875,306.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.958984375,18000.0,0.0,0.0,0.1743331253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156391978263855,0.3156439363956451,-4.728944077214692e-06,0.0,0.0002211596292909,0.0,0.0,14.672226905822754,0.0,0.0,0.0,0.313207596540451,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090692207217216,-2455.806396484375,304.1524658203125,0.7717663645744324,0.1722520738840103,0.1563109755516052,293.1112365722656,297.1499938964844,293.1499938964844,0.0548938699066638,-1553.327392578125,304.1409912109375,0.6508552432060242,0.1021309942007064,0.0989507660269737,293.216796875,297.1499938964844,293.1499938964844,0.2244966179132461,-3399.482666015625,304.1557312011719,0.9385961294174194,0.3080385625362396,0.2163208276033401,293.1044006347656,297.1499938964844,293.1499938964844,0.2892390191555023,-5626.0771484375,304.1527709960937,0.9990000128746032,0.4635156691074371,0.3581214547157287,293.1766967773437,297.1499938964844,293.1499938964844,0.0136850979179143,-3580.14111328125,303.9573059082031,0.4997496902942657,0.050000000745058,0.2313839346170425,291.1609191894531,291.1499938964844,270.5225524902344,267.9340209960937,283.6914978027344,293.18408203125,291.1561584472656,1.0,0.2685611844062805,0.8152328729629517,0.8152328729629517,1.0,1.0,-1.2734493017196655,0.5335713624954224,0.7398779392242432,0.2781898081302643,0.0,0.0,0.4043519496917724,46.75905227661133,82.0,-61.39635848999024,-9481.6845703125,218.4936370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816467285156,306.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1726862788200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164958357810974,0.3165005445480346,-4.72500323667191e-06,0.0,0.0002190704399254,0.0,0.0,14.706966400146484,0.0,0.0,0.0,0.3133155703544616,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090981215238571,-2457.23193359375,304.1515808105469,0.7479003071784973,0.1713811159133911,0.1558010131120681,293.1496276855469,297.1499938964844,293.1499938964844,0.050891924649477,-1482.6024169921875,304.1507873535156,0.6216984391212463,0.095373511314392,0.0940030217170715,293.2166748046875,297.1499938964844,293.1499938964844,0.2242495417594909,-3397.4814453125,304.1542663574219,0.9046095609664916,0.3063689768314361,0.2153736650943756,293.1518249511719,297.1499938964844,293.1499938964844,0.3233534395694732,-6167.541015625,304.0949401855469,0.9990000128746032,0.4551584720611572,0.3927933573722839,293.1786193847656,297.1499938964844,293.1499938964844,0.0138464961200952,-3609.935791015625,303.94171142578125,0.4844492077827453,0.050000000745058,0.2326859682798385,291.10992431640625,291.1499938964844,270.5885925292969,267.9887390136719,283.67535400390625,293.1845092773437,291.1053466796875,1.0,0.2822572886943817,0.8148276805877686,0.8148276805877686,1.0,1.0,-1.3089380264282229,0.5510154366493225,0.7579225301742554,0.2833872139453888,0.0,0.0,0.413091093301773,54.18406677246094,85.0,-68.21562194824219,-9701.27734375,247.9310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78326416015625,306.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.697265625,18000.0,0.0,0.0,0.1701015383005142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243652880191803,0.3243700563907623,-4.740465556096751e-06,0.0,0.0002157914277631,0.0,0.0,15.177532196044922,0.0,0.0,0.0,0.3152006566524505,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090981215238571,-2457.23193359375,304.1515808105469,0.7479003071784973,0.1713811159133911,0.1558010131120681,293.1496276855469,297.1499938964844,293.1499938964844,0.050891924649477,-1482.6024169921875,304.1507873535156,0.6216984391212463,0.095373511314392,0.0940030217170715,293.2166748046875,297.1499938964844,293.1499938964844,0.2242495417594909,-3397.4814453125,304.1542663574219,0.9046095609664916,0.3063689768314361,0.2153736650943756,293.1518249511719,297.1499938964844,293.1499938964844,0.3233534395694732,-6167.541015625,304.0949401855469,0.9990000128746032,0.4551584720611572,0.3927933573722839,293.1786193847656,297.1499938964844,293.1499938964844,0.0138464961200952,-3609.935791015625,303.94171142578125,0.4844492077827453,0.050000000745058,0.2326859682798385,291.10992431640625,291.1499938964844,270.5885925292969,267.9887390136719,283.67535400390625,293.1845092773437,291.1053466796875,1.0,0.2822572886943817,0.8148276805877686,0.8148276805877686,1.0,1.0,-1.3089380264282229,0.5510154366493225,0.7579225301742554,0.2833872139453888,0.0,0.0,0.413091093301773,54.18406677246094,85.0,-68.21562194824219,-9701.27734375,247.9310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78326416015625,306.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.697265625,18000.0,0.0,0.0,0.1701015383005142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243652880191803,0.3243700563907623,-4.740465556096751e-06,0.0,0.0002157914277631,0.0,0.0,15.177532196044922,0.0,0.0,0.0,0.3152006566524505,4.0,0.0,1.0
