time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088695898652076,-2453.48046875,304.1514892578125,0.7281770706176758,0.1704876571893692,0.1552758961915969,293.2035827636719,297.1499938964844,293.1499938964844,0.0427242964506149,-1340.713623046875,304.1641845703125,0.5810500383377075,0.084460437297821,0.0847607180476188,293.2167663574219,297.1499938964844,293.1499938964844,0.2234723418951034,-3388.457763671875,304.1542053222656,0.8780481815338135,0.3046652674674988,0.2144038528203964,293.2339782714844,297.1499938964844,293.1499938964844,0.3519264757633209,-6600.390625,304.0674133300781,0.9963824152946472,0.4384949207305908,0.4201159179210663,293.18182373046875,297.1499938964844,293.1499938964844,0.0139736672863364,-3632.747314453125,303.9222412109375,0.4691812992095947,0.050000000745058,0.23406882584095,291.08319091796875,291.1499938964844,270.6583251953125,268.04620361328125,283.6898193359375,293.2156066894531,291.0838623046875,1.0,0.293590247631073,0.8144224882125854,0.8144224882125854,1.0,1.0,-1.3311548233032229,0.5621427297592163,0.7690120935440063,0.2860144674777984,0.0,0.0,0.4244681000709533,61.85249710083008,88.0,-27.96060943603516,-9918.4453125,273.80926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680908203125,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.494140625,18000.0,0.0,0.0,0.1689160019159317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384473025798797,0.3384521007537842,-4.784702923643636e-06,0.0,0.0002142874582204,0.0,0.0,16.0869140625,0.0,0.0,0.0,0.3188613355159759,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088695898652076,-2453.48046875,304.1514892578125,0.7281770706176758,0.1704876571893692,0.1552758961915969,293.2035827636719,297.1499938964844,293.1499938964844,0.0427242964506149,-1340.713623046875,304.1641845703125,0.5810500383377075,0.084460437297821,0.0847607180476188,293.2167663574219,297.1499938964844,293.1499938964844,0.2234723418951034,-3388.457763671875,304.1542053222656,0.8780481815338135,0.3046652674674988,0.2144038528203964,293.2339782714844,297.1499938964844,293.1499938964844,0.3519264757633209,-6600.390625,304.0674133300781,0.9963824152946472,0.4384949207305908,0.4201159179210663,293.18182373046875,297.1499938964844,293.1499938964844,0.0139736672863364,-3632.747314453125,303.9222412109375,0.4691812992095947,0.050000000745058,0.23406882584095,291.08319091796875,291.1499938964844,270.6583251953125,268.04620361328125,283.6898193359375,293.2156066894531,291.0838623046875,1.0,0.293590247631073,0.8144224882125854,0.8144224882125854,1.0,1.0,-1.3311548233032229,0.5621427297592163,0.7690120935440063,0.2860144674777984,0.0,0.0,0.4244681000709533,61.85249710083008,88.0,-27.96060943603516,-9918.4453125,273.80926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680908203125,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.494140625,18000.0,0.0,0.0,0.1689160019159317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384473025798797,0.3384521007537842,-4.784702923643636e-06,0.0,0.0002142874582204,0.0,0.0,16.0869140625,0.0,0.0,0.0,0.3188613355159759,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078639104962349,-2434.036376953125,304.1526794433594,0.7060655951499939,0.1695523858070373,0.1548289358615875,293.2355041503906,297.1499938964844,293.1499938964844,0.0347934998571872,-1203.1539306640625,304.1723327636719,0.5361626744270325,0.0765637084841728,0.0764159560203552,293.21697998046875,297.1499938964844,293.1499938964844,0.221019759774208,-3357.4892578125,304.15692138671875,0.8504481315612793,0.3029287159442901,0.2134999930858612,293.2813720703125,297.1499938964844,293.1499938964844,0.3385578393936157,-6384.36083984375,304.1162109375,0.960517168045044,0.4266453385353088,0.40723317861557,293.18524169921875,297.1499938964844,293.1499938964844,0.0140199102461338,-3636.485107421875,303.9029235839844,0.4475331604480743,0.050000000745058,0.2359101474285125,291.1480712890625,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.25469970703125,291.15362548828125,1.0,0.3015939891338348,0.8135278820991516,0.8135278820991516,1.0,1.0,-1.305639147758484,0.5500036478042603,0.7556354999542236,0.2805641889572143,0.0,0.0,0.4211800098419189,71.29045104980469,91.0,62.42002487182617,-9798.9111328125,284.6681823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,306.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.166015625,18000.0,0.0,0.0,0.1687435358762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409407436847687,0.3409455716609955,-4.815314696315909e-06,0.0,0.0002140686556231,0.0,0.0,16.32101821899414,0.0,0.0,0.0,0.3197818994522095,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078639104962349,-2434.036376953125,304.1526794433594,0.7060655951499939,0.1695523858070373,0.1548289358615875,293.2355041503906,297.1499938964844,293.1499938964844,0.0347934998571872,-1203.1539306640625,304.1723327636719,0.5361626744270325,0.0765637084841728,0.0764159560203552,293.21697998046875,297.1499938964844,293.1499938964844,0.221019759774208,-3357.4892578125,304.15692138671875,0.8504481315612793,0.3029287159442901,0.2134999930858612,293.2813720703125,297.1499938964844,293.1499938964844,0.3385578393936157,-6384.36083984375,304.1162109375,0.960517168045044,0.4266453385353088,0.40723317861557,293.18524169921875,297.1499938964844,293.1499938964844,0.0140199102461338,-3636.485107421875,303.9029235839844,0.4475331604480743,0.050000000745058,0.2359101474285125,291.1480712890625,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.25469970703125,291.15362548828125,1.0,0.3015939891338348,0.8135278820991516,0.8135278820991516,1.0,1.0,-1.305639147758484,0.5500036478042603,0.7556354999542236,0.2805641889572143,0.0,0.0,0.4211800098419189,71.29045104980469,91.0,62.42002487182617,-9798.9111328125,284.6681823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,306.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.166015625,18000.0,0.0,0.0,0.1687435358762741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409407436847687,0.3409455716609955,-4.815314696315909e-06,0.0,0.0002140686556231,0.0,0.0,16.32101821899414,0.0,0.0,0.0,0.3197818994522095,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071213036775589,-2420.169677734375,304.15301513671875,0.6908351182937622,0.1685516536235809,0.1541991829872131,293.24908447265625,297.1499938964844,293.1499938964844,0.0304213184863328,-1125.6407470703125,304.1720886230469,0.5108253359794617,0.0716305822134018,0.0716149136424064,293.21759033203125,297.1499938964844,293.1499938964844,0.2192349582910537,-3335.55224609375,304.15753173828125,0.8338214159011841,0.3011121749877929,0.2124477922916412,293.29473876953125,297.1499938964844,293.1499938964844,0.3324167430400848,-6283.978515625,304.1372375488281,0.934815227985382,0.4205684065818786,0.4008572399616241,293.18927001953125,297.1499938964844,293.1499938964844,0.0140662817284464,-3644.169921875,303.88006591796875,0.4351746439933777,0.050000000745058,0.2372427731752395,291.1719055175781,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.2676086425781,291.1728820800781,1.0,0.307777851819992,0.812633216381073,0.812633216381073,1.0,1.0,-1.2918004989624023,0.543634831905365,0.7481656670570374,0.276850163936615,0.0,0.0,0.4161081314086914,78.17465209960938,79.0,33.009071350097656,-9611.0048828125,294.1478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40850830078125,306.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.484375,18000.0,0.0,0.0,0.168546587228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336289823055267,0.3336337506771087,-4.794977940036915e-06,0.0,0.0002138187992386,0.0,0.0,15.849719047546388,0.0,0.0,0.0,0.3179835379123688,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071213036775589,-2420.169677734375,304.15301513671875,0.6908351182937622,0.1685516536235809,0.1541991829872131,293.24908447265625,297.1499938964844,293.1499938964844,0.0304213184863328,-1125.6407470703125,304.1720886230469,0.5108253359794617,0.0716305822134018,0.0716149136424064,293.21759033203125,297.1499938964844,293.1499938964844,0.2192349582910537,-3335.55224609375,304.15753173828125,0.8338214159011841,0.3011121749877929,0.2124477922916412,293.29473876953125,297.1499938964844,293.1499938964844,0.3324167430400848,-6283.978515625,304.1372375488281,0.934815227985382,0.4205684065818786,0.4008572399616241,293.18927001953125,297.1499938964844,293.1499938964844,0.0140662817284464,-3644.169921875,303.88006591796875,0.4351746439933777,0.050000000745058,0.2372427731752395,291.1719055175781,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.2676086425781,291.1728820800781,1.0,0.307777851819992,0.812633216381073,0.812633216381073,1.0,1.0,-1.2918004989624023,0.543634831905365,0.7481656670570374,0.276850163936615,0.0,0.0,0.4161081314086914,78.17465209960938,79.0,33.009071350097656,-9611.0048828125,294.1478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40850830078125,306.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.484375,18000.0,0.0,0.0,0.168546587228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336289823055267,0.3336337506771087,-4.794977940036915e-06,0.0,0.0002138187992386,0.0,0.0,15.849719047546388,0.0,0.0,0.0,0.3179835379123688,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067336052656173,-2413.001953125,304.1531677246094,0.6876355409622192,0.1680648177862167,0.1538091301918029,293.25408935546875,297.1499938964844,293.1499938964844,0.0282370056957006,-1092.1058349609375,304.17205810546875,0.5032485723495483,0.0693916007876396,0.0695057436823844,293.2177734375,297.1499938964844,293.1499938964844,0.2183650583028793,-3324.918212890625,304.1577453613281,0.8303880095481873,0.30021932721138,0.2118614912033081,293.296875,297.1499938964844,293.1499938964844,0.3302388787269592,-6248.85400390625,304.1434936523437,0.9289737939834596,0.418314516544342,0.3986044526100158,293.1911926269531,297.1499938964844,293.1499938964844,0.0140539435669779,-3643.1640625,303.8683166503906,0.4330575466156006,0.050000000745058,0.2375033795833587,291.1776733398437,291.1499938964844,270.8462829589844,268.2001037597656,283.8371276855469,293.2704162597656,291.17877197265625,1.0,0.3081994950771332,0.8121859431266785,0.8121859431266785,1.0,1.0,-1.28570556640625,0.5408686995506287,0.7448368668556213,0.2750908732414245,0.0,0.0,0.4136908948421478,79.46241760253906,79.0,25.763845443725582,-9538.869140625,294.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37652587890625,306.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.873046875,18000.0,0.0,0.0,0.1683828681707382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33088219165802,0.330886960029602,-4.784717020811513e-06,0.0,0.0002136111143045,0.0,0.0,15.666513442993164,0.0,0.0,0.0,0.3172273337841034,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063218712806701,-2405.39990234375,304.1533508300781,0.6868678331375122,0.1676023751497268,0.153384655714035,293.25848388671875,297.1499938964844,293.1499938964844,0.0268390905112028,-1058.79248046875,304.17059326171875,0.4976911544799804,0.0672118514776229,0.0674182102084159,293.2178039550781,297.1499938964844,293.1499938964844,0.2174746245145797,-3314.03662109375,304.157958984375,0.8295472264289856,0.299351304769516,0.21125029027462,293.2976379394531,297.1499938964844,293.1499938964844,0.3282574117183685,-6217.26123046875,304.14825439453125,0.9270213842391968,0.4163034856319427,0.3966056108474731,293.19293212890625,297.1499938964844,293.1499938964844,0.0140167297795414,-3638.5,303.8567810058594,0.4329836964607239,0.050000000745058,0.2375129014253616,291.18310546875,291.1499938964844,270.8858642578125,268.2323608398437,283.8576965332031,293.272216796875,291.18389892578125,1.0,0.3073525428771972,0.8120461106300354,0.8120461106300354,1.0,1.0,-1.2795685529708862,0.5381231904029846,0.7414453029632568,0.2733221054077148,0.0,0.0,0.4109331369400024,79.40900421142578,67.0,19.80837821960449,-9464.654296875,291.7652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,306.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.087890625,18000.0,0.0,0.0,0.1681688576936721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277152180671692,0.3277200162410736,-4.773892214871012e-06,0.0,0.000213339619222,0.0,0.0,15.459580421447754,0.0,0.0,0.0,0.3163822889328003,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055146008729934,-2390.5576171875,304.153564453125,0.6904850602149963,0.1667660772800445,0.1525064259767532,293.2660827636719,297.1499938964844,293.1499938964844,0.0234612915664911,-992.358154296875,304.1693725585937,0.4900340735912323,0.0629178062081337,0.0632316619157791,293.217529296875,297.1499938964844,293.1499938964844,0.2157432734966278,-3292.9404296875,304.158203125,0.8333081007003784,0.2976920902729034,0.2099994271993637,293.29705810546875,297.1499938964844,293.1499938964844,0.3246467411518097,-6160.568359375,304.15478515625,0.9311062693595886,0.4126752316951751,0.3929760456085205,293.19580078125,297.1499938964844,293.1499938964844,0.0138975661247968,-3622.703125,303.8343811035156,0.4371547698974609,0.050000000745058,0.2370097786188125,291.1893615722656,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2743225097656,291.1898193359375,1.0,0.3025912046432495,0.8117665648460388,0.8117665648460388,1.0,1.0,-1.2670265436172483,0.5325411558151245,0.7344853281974792,0.2696658372879028,0.0,0.0,0.4052294194698334,76.5106430053711,55.0,11.000909805297852,-9318.7529296875,280.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,306.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.166015625,18000.0,0.0,0.0,0.1675254702568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209326565265655,0.3209373950958252,-4.750276730192127e-06,0.0,0.0002125234314007,0.0,0.0,15.019631385803224,0.0,0.0,0.0,0.3145897090435028,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055146008729934,-2390.5576171875,304.153564453125,0.6904850602149963,0.1667660772800445,0.1525064259767532,293.2660827636719,297.1499938964844,293.1499938964844,0.0234612915664911,-992.358154296875,304.1693725585937,0.4900340735912323,0.0629178062081337,0.0632316619157791,293.217529296875,297.1499938964844,293.1499938964844,0.2157432734966278,-3292.9404296875,304.158203125,0.8333081007003784,0.2976920902729034,0.2099994271993637,293.29705810546875,297.1499938964844,293.1499938964844,0.3246467411518097,-6160.568359375,304.15478515625,0.9311062693595886,0.4126752316951751,0.3929760456085205,293.19580078125,297.1499938964844,293.1499938964844,0.0138975661247968,-3622.703125,303.8343811035156,0.4371547698974609,0.050000000745058,0.2370097786188125,291.1893615722656,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2743225097656,291.1898193359375,1.0,0.3025912046432495,0.8117665648460388,0.8117665648460388,1.0,1.0,-1.2670265436172483,0.5325411558151245,0.7344853281974792,0.2696658372879028,0.0,0.0,0.4052294194698334,76.5106430053711,55.0,11.000909805297852,-9318.7529296875,280.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,306.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.166015625,18000.0,0.0,0.0,0.1675254702568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209326565265655,0.3209373950958252,-4.750276730192127e-06,0.0,0.0002125234314007,0.0,0.0,15.019631385803224,0.0,0.0,0.0,0.3145897090435028,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047208979725837,-2375.96875,304.1536865234375,0.6997984647750854,0.166044071316719,0.151632934808731,293.2727355957031,297.1499938964844,293.1499938964844,0.0203417055308818,-924.9346923828124,304.1681213378906,0.4853735864162445,0.0586267970502376,0.0589639209210872,293.2167358398437,297.1499938964844,293.1499938964844,0.2140264213085174,-3272.015380859375,304.1583251953125,0.8431607484817505,0.2961368262767792,0.2087437212467193,293.2951354980469,297.1499938964844,293.1499938964844,0.3211702108383178,-6106.76513671875,304.158935546875,0.9436232447624208,0.4093371629714966,0.3895709216594696,293.1978454589844,297.1499938964844,293.1499938964844,0.0137338945642113,-3599.97119140625,303.8132019042969,0.4465464949607849,0.050000000745058,0.236008420586586,291.1944580078125,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.2754821777344,291.19488525390625,1.0,0.2947334349155426,0.8114869594573975,0.8114869594573975,1.0,1.0,-1.2540583610534668,0.526797354221344,0.7272610664367676,0.2658447027206421,0.0,0.0,0.3989555835723877,70.94683074951172,43.0,7.884552478790283,-9175.564453125,263.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,306.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.69921875,18000.0,0.0,0.0,0.1665349453687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137160837650299,0.3137208223342895,-4.725617145595606e-06,0.0,0.000211266829865,0.0,0.0,14.559578895568848,0.0,0.0,0.0,0.3127063512802124,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047208979725837,-2375.96875,304.1536865234375,0.6997984647750854,0.166044071316719,0.151632934808731,293.2727355957031,297.1499938964844,293.1499938964844,0.0203417055308818,-924.9346923828124,304.1681213378906,0.4853735864162445,0.0586267970502376,0.0589639209210872,293.2167358398437,297.1499938964844,293.1499938964844,0.2140264213085174,-3272.015380859375,304.1583251953125,0.8431607484817505,0.2961368262767792,0.2087437212467193,293.2951354980469,297.1499938964844,293.1499938964844,0.3211702108383178,-6106.76513671875,304.158935546875,0.9436232447624208,0.4093371629714966,0.3895709216594696,293.1978454589844,297.1499938964844,293.1499938964844,0.0137338945642113,-3599.97119140625,303.8132019042969,0.4465464949607849,0.050000000745058,0.236008420586586,291.1944580078125,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.2754821777344,291.19488525390625,1.0,0.2947334349155426,0.8114869594573975,0.8114869594573975,1.0,1.0,-1.2540583610534668,0.526797354221344,0.7272610664367676,0.2658447027206421,0.0,0.0,0.3989555835723877,70.94683074951172,43.0,7.884552478790283,-9175.564453125,263.28985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,306.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.69921875,18000.0,0.0,0.0,0.1665349453687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137160837650299,0.3137208223342895,-4.725617145595606e-06,0.0,0.000211266829865,0.0,0.0,14.559578895568848,0.0,0.0,0.0,0.3127063512802124,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039580181241035,-2361.94580078125,304.1537475585937,0.7141073942184448,0.1654207110404968,0.1507871299982071,293.27880859375,297.1499938964844,293.1499938964844,0.0174767486751079,-856.000244140625,304.1668395996094,0.4830168485641479,0.0542888343334198,0.0545927733182907,293.2156982421875,297.1499938964844,293.1499938964844,0.2123368382453918,-3251.412841796875,304.1583557128906,0.8590810298919678,0.2946578860282898,0.2074968367815017,293.2926025390625,297.1499938964844,293.1499938964844,0.3177603483200073,-6054.4716796875,304.16162109375,0.9627495408058168,0.4061757624149322,0.3862827718257904,293.1991882324219,297.1499938964844,293.1499938964844,0.0135444495826959,-3572.93310546875,303.7932434082031,0.4616138339042663,0.050000000745058,0.2346837371587753,291.1988525390625,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.2762145996094,291.1991577148437,1.0,0.2846043705940246,0.8111673593521118,0.8111673593521118,1.0,1.0,-1.2407619953155518,0.520932137966156,0.7198298573493958,0.261884868144989,0.0,0.0,0.3921390771865845,63.65291595458984,31.0,6.123289585113525,-9030.2548828125,242.7630310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066467285156,306.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.888671875,18000.0,0.0,0.0,0.1651467978954315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059707581996918,0.305975466966629,-4.699748387793079e-06,0.0,0.0002095058298436,0.0,0.0,14.07502555847168,0.0,0.0,0.0,0.3107217252254486,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039580181241035,-2361.94580078125,304.1537475585937,0.7141073942184448,0.1654207110404968,0.1507871299982071,293.27880859375,297.1499938964844,293.1499938964844,0.0174767486751079,-856.000244140625,304.1668395996094,0.4830168485641479,0.0542888343334198,0.0545927733182907,293.2156982421875,297.1499938964844,293.1499938964844,0.2123368382453918,-3251.412841796875,304.1583557128906,0.8590810298919678,0.2946578860282898,0.2074968367815017,293.2926025390625,297.1499938964844,293.1499938964844,0.3177603483200073,-6054.4716796875,304.16162109375,0.9627495408058168,0.4061757624149322,0.3862827718257904,293.1991882324219,297.1499938964844,293.1499938964844,0.0135444495826959,-3572.93310546875,303.7932434082031,0.4616138339042663,0.050000000745058,0.2346837371587753,291.1988525390625,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.2762145996094,291.1991577148437,1.0,0.2846043705940246,0.8111673593521118,0.8111673593521118,1.0,1.0,-1.2407619953155518,0.520932137966156,0.7198298573493958,0.261884868144989,0.0,0.0,0.3921390771865845,63.65291595458984,31.0,6.123289585113525,-9030.2548828125,242.7630310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066467285156,306.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.888671875,18000.0,0.0,0.0,0.1651467978954315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059707581996918,0.305975466966629,-4.699748387793079e-06,0.0,0.0002095058298436,0.0,0.0,14.07502555847168,0.0,0.0,0.0,0.3107217252254486,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032139807939529,-2348.22900390625,304.1537170410156,0.7323152422904968,0.1648793369531631,0.1499778032302856,293.2843933105469,297.1499938964844,293.1499938964844,0.0145843615755438,-779.1504516601562,304.1646423339844,0.4830678105354309,0.050000000745058,0.0501268170773983,293.21453857421875,297.1499938964844,293.1499938964844,0.2106334269046783,-3230.581298828125,304.1584167480469,0.8823525905609131,0.2932303547859192,0.2062576115131378,293.28973388671875,297.1499938964844,293.1499938964844,0.3143573105335235,-6002.49951171875,304.16339111328125,0.9862120151519777,0.4031460881233215,0.3830836713314056,293.1999816894531,297.1499938964844,293.1499938964844,0.013338865712285,-3542.7666015625,303.7743835449219,0.4794234931468963,0.050000000745058,0.2331548631191253,291.20440673828125,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767639160156,291.2052917480469,1.0,0.2727267444133758,0.8108477592468262,0.8108477592468262,1.0,1.0,-1.2272666692733765,0.5150076150894165,0.7122591137886047,0.2578271031379699,0.0,0.0,0.3845817744731903,55.267208099365234,25.0,9.22920036315918,-8897.3017578125,220.2913513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709167480469,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.419921875,18000.0,0.0,0.0,0.1633516699075698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977604866027832,0.297765165567398,-4.673173407354625e-06,0.0,0.0002072285133181,0.0,0.0,13.572001457214355,0.0,0.0,0.0,0.3086554408073425,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032139807939529,-2348.22900390625,304.1537170410156,0.7323152422904968,0.1648793369531631,0.1499778032302856,293.2843933105469,297.1499938964844,293.1499938964844,0.0145843615755438,-779.1504516601562,304.1646423339844,0.4830678105354309,0.050000000745058,0.0501268170773983,293.21453857421875,297.1499938964844,293.1499938964844,0.2106334269046783,-3230.581298828125,304.1584167480469,0.8823525905609131,0.2932303547859192,0.2062576115131378,293.28973388671875,297.1499938964844,293.1499938964844,0.3143573105335235,-6002.49951171875,304.16339111328125,0.9862120151519777,0.4031460881233215,0.3830836713314056,293.1999816894531,297.1499938964844,293.1499938964844,0.013338865712285,-3542.7666015625,303.7743835449219,0.4794234931468963,0.050000000745058,0.2331548631191253,291.20440673828125,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767639160156,291.2052917480469,1.0,0.2727267444133758,0.8108477592468262,0.8108477592468262,1.0,1.0,-1.2272666692733765,0.5150076150894165,0.7122591137886047,0.2578271031379699,0.0,0.0,0.3845817744731903,55.267208099365234,25.0,9.22920036315918,-8897.3017578125,220.2913513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709167480469,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.419921875,18000.0,0.0,0.0,0.1633516699075698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977604866027832,0.297765165567398,-4.673173407354625e-06,0.0,0.0002072285133181,0.0,0.0,13.572001457214355,0.0,0.0,0.0,0.3086554408073425,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028580889105796,-2341.64892578125,304.1536865234375,0.7424275875091553,0.1646294295787811,0.1496029198169708,293.2877502441406,297.1499938964844,293.1499938964844,0.014184096828103,-765.6793823242188,304.1303405761719,0.4875282645225525,0.050000000745058,0.0490520149469375,293.2139587402344,297.1499938964844,293.1499938964844,0.209782063961029,-3220.1474609375,304.158447265625,0.8956717848777771,0.2925262153148651,0.2056530565023422,293.2882385253906,297.1499938964844,293.1499938964844,0.3126622140407562,-5976.6572265625,304.1640319824219,0.9972164034843444,0.401667833328247,0.3815303444862366,293.2002258300781,297.1499938964844,293.1499938964844,0.013240079395473,-3528.029052734375,303.7652587890625,0.4873342216014862,0.050000000745058,0.2324254810810089,291.2085266113281,291.1499938964844,271.26202392578125,268.53680419921875,284.0392761230469,293.2772216796875,291.2089233398437,1.0,0.2671751081943512,0.8106879591941833,0.8106879591941833,1.0,1.0,-1.222058653831482,0.5128072500228882,0.709251344203949,0.2560088038444519,0.0,0.0,0.3802534937858581,51.28131103515625,25.0,7.671980857849121,-8824.99609375,210.1841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065002441406,306.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.876953125,18000.0,0.0,0.0,0.1623186618089676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931345403194427,0.2931391894817352,-4.659016212826828e-06,0.0,0.0002059180405922,0.0,0.0,13.294425964355469,0.0,0.0,0.0,0.3075193464756012,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025855839252471,-2336.683349609375,304.1535339355469,0.7508965730667114,0.1644032001495361,0.1492790132761001,293.2921447753906,297.1499938964844,293.1499938964844,0.0140000591054558,-760.9217529296875,304.092529296875,0.4935663640499115,0.050000000745058,0.0488848201930522,293.2133178710937,297.1499938964844,293.1499938964844,0.2090581953525543,-3211.365966796875,304.158203125,0.9066415429115297,0.2918393909931183,0.2050836384296417,293.2835998535156,297.1499938964844,293.1499938964844,0.3032599687576294,-5828.98095703125,304.17889404296875,0.9990000128746032,0.4008189737796783,0.371673971414566,293.2003479003906,297.1499938964844,293.1499938964844,0.0131666734814643,-3517.49658203125,303.7562561035156,0.4935608506202698,0.050000000745058,0.231881245970726,291.2078857421875,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2082824707031,1.0,0.2615584135055542,0.810551106929779,0.810551106929779,1.0,1.0,-1.2082109451293943,0.506405770778656,0.7018051743507385,0.2529131472110748,0.0,0.0,0.3764500021934509,48.17675018310547,25.0,7.065853118896484,-8720.44140625,199.1273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458679199219,306.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.185546875,18000.0,0.0,0.0,0.1611733138561248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886618673801422,0.2886664867401123,-4.644430646294495e-06,0.0,0.0002044650464085,0.0,0.0,13.026129722595217,0.0,0.0,0.0,0.3064255118370056,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1019036173820495,-2323.807861328125,304.1534729003906,0.7645711302757263,0.1639614850282669,0.1487267613410949,293.2973327636719,297.1499938964844,293.1499938964844,0.0137140462175011,-753.1240234375,304.0259704589844,0.5034819841384888,0.050000000745058,0.0487214922904968,293.2123718261719,297.1499938964844,293.1499938964844,0.2072231918573379,-3188.57373046875,304.1585388183594,0.9252463579177856,0.2904274463653564,0.2039930969476699,293.2528991699219,297.1499938964844,293.1499938964844,0.2821559906005859,-5496.59228515625,304.20391845703125,0.9990000128746032,0.4036144912242889,0.3504115045070648,293.20037841796875,297.1499938964844,293.1499938964844,0.0130225541070103,-3494.627197265625,303.739501953125,0.503481924533844,0.050000000745058,0.231113776564598,291.2310791015625,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.23199462890625,1.0,0.2525071203708648,0.8102774620056152,0.8102774620056152,1.0,1.0,-1.1796971559524536,0.493297666311264,0.6863994598388672,0.2464448064565658,0.0,0.0,0.3641339540481567,43.67205429077149,25.0,20.73213768005371,-8472.7412109375,180.81198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449890136719,306.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.90234375,18000.0,0.0,0.0,0.1584100723266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771476805210113,0.277152270078659,-4.613176315615419e-06,0.0,0.0002009595918934,0.0,0.0,12.362436294555664,0.0,0.0,0.0,0.3037061095237732,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1019036173820495,-2323.807861328125,304.1534729003906,0.7645711302757263,0.1639614850282669,0.1487267613410949,293.2973327636719,297.1499938964844,293.1499938964844,0.0137140462175011,-753.1240234375,304.0259704589844,0.5034819841384888,0.050000000745058,0.0487214922904968,293.2123718261719,297.1499938964844,293.1499938964844,0.2072231918573379,-3188.57373046875,304.1585388183594,0.9252463579177856,0.2904274463653564,0.2039930969476699,293.2528991699219,297.1499938964844,293.1499938964844,0.2821559906005859,-5496.59228515625,304.20391845703125,0.9990000128746032,0.4036144912242889,0.3504115045070648,293.20037841796875,297.1499938964844,293.1499938964844,0.0130225541070103,-3494.627197265625,303.739501953125,0.503481924533844,0.050000000745058,0.231113776564598,291.2310791015625,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.23199462890625,1.0,0.2525071203708648,0.8102774620056152,0.8102774620056152,1.0,1.0,-1.1796971559524536,0.493297666311264,0.6863994598388672,0.2464448064565658,0.0,0.0,0.3641339540481567,43.67205429077149,25.0,20.73213768005371,-8472.7412109375,180.81198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449890136719,306.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.90234375,18000.0,0.0,0.0,0.1584100723266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771476805210113,0.277152270078659,-4.613176315615419e-06,0.0,0.0002009595918934,0.0,0.0,12.362436294555664,0.0,0.0,0.0,0.3037061095237732,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014463156461715,-2315.387939453125,304.153076171875,0.7767569422721863,0.1635519564151764,0.1482341289520263,293.3033142089844,297.1499938964844,293.1499938964844,0.0134681416675448,-746.818115234375,303.9564819335937,0.5125052332878113,0.050000000745058,0.0485975705087184,293.2117614746094,297.1499938964844,293.1499938964844,0.2057424783706665,-3170.461669921875,304.1581420898437,0.941487193107605,0.2889765501022339,0.2028972506523132,293.2100830078125,297.1499938964844,293.1499938964844,0.2651257812976837,-5229.265625,304.2140197753906,0.9990000128746032,0.4096730053424835,0.3332085013389587,293.2004699707031,297.1499938964844,293.1499938964844,0.0129201244562864,-3479.78662109375,303.7219543457031,0.5125052332878113,0.050000000745058,0.2305259555578231,291.2351989746094,291.1499938964844,271.4786376953125,268.7108459472656,284.163330078125,293.2510681152344,291.23553466796875,1.0,0.2451284676790237,0.8100038170814514,0.8100038170814514,1.0,1.0,-1.1562849283218384,0.482595145702362,0.6736898422241211,0.2410616725683212,0.0,0.0,0.3524587750434875,40.20415878295898,28.0,9.613170623779297,-8246.5322265625,166.81285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702331542969,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.173828125,18000.0,0.0,0.0,0.1549306064844131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648281753063202,0.2648327648639679,-4.576038008963224e-06,0.0,0.0001965455157915,0.0,0.0,11.659534454345703,0.0,0.0,0.0,0.3008346557617187,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014463156461715,-2315.387939453125,304.153076171875,0.7767569422721863,0.1635519564151764,0.1482341289520263,293.3033142089844,297.1499938964844,293.1499938964844,0.0134681416675448,-746.818115234375,303.9564819335937,0.5125052332878113,0.050000000745058,0.0485975705087184,293.2117614746094,297.1499938964844,293.1499938964844,0.2057424783706665,-3170.461669921875,304.1581420898437,0.941487193107605,0.2889765501022339,0.2028972506523132,293.2100830078125,297.1499938964844,293.1499938964844,0.2651257812976837,-5229.265625,304.2140197753906,0.9990000128746032,0.4096730053424835,0.3332085013389587,293.2004699707031,297.1499938964844,293.1499938964844,0.0129201244562864,-3479.78662109375,303.7219543457031,0.5125052332878113,0.050000000745058,0.2305259555578231,291.2351989746094,291.1499938964844,271.4786376953125,268.7108459472656,284.163330078125,293.2510681152344,291.23553466796875,1.0,0.2451284676790237,0.8100038170814514,0.8100038170814514,1.0,1.0,-1.1562849283218384,0.482595145702362,0.6736898422241211,0.2410616725683212,0.0,0.0,0.3524587750434875,40.20415878295898,28.0,9.613170623779297,-8246.5322265625,166.81285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702331542969,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.173828125,18000.0,0.0,0.0,0.1549306064844131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648281753063202,0.2648327648639679,-4.576038008963224e-06,0.0,0.0001965455157915,0.0,0.0,11.659534454345703,0.0,0.0,0.0,0.3008346557617187,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010874584317207,-2308.8662109375,304.15264892578125,0.7852387428283691,0.1631334871053695,0.1477927416563034,293.3146667480469,297.1499938964844,293.1499938964844,0.0132138235494494,-740.5265502929688,303.87109375,0.5191057324409485,0.050000000745058,0.048518881201744,293.2113037109375,297.1499938964844,293.1499938964844,0.2043961584568023,-3154.066650390625,304.1576538085937,0.9519129395484924,0.2874997854232788,0.2018163800239563,293.16583251953125,297.1499938964844,293.1499938964844,0.2536397278308868,-5050.1953125,304.2115173339844,0.9990000128746032,0.4171296656131744,0.3218050599098205,293.2007751464844,297.1499938964844,293.1499938964844,0.0128448102623224,-3469.703369140625,303.7035522460937,0.5191057324409485,0.050000000745058,0.2301526814699173,291.2335205078125,291.1499938964844,271.5651550292969,268.7801208496094,284.21246337890625,293.2557373046875,291.2324523925781,1.0,0.2403095811605453,0.809964656829834,0.809964656829834,1.0,1.0,-1.1402239799499512,0.4753856956958771,0.6648383140563965,0.2371067702770233,0.0,0.0,0.3412712216377258,37.98175811767578,46.0,-3.639648199081421,-8048.361328125,157.79844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899169921875,306.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.39453125,18000.0,0.0,0.0,0.1509005427360534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534495294094085,0.2534540593624115,-4.542472197499592e-06,0.0,0.0001914329768624,0.0,0.0,11.027162551879885,0.0,0.0,0.0,0.2982407212257385,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010874584317207,-2308.8662109375,304.15264892578125,0.7852387428283691,0.1631334871053695,0.1477927416563034,293.3146667480469,297.1499938964844,293.1499938964844,0.0132138235494494,-740.5265502929688,303.87109375,0.5191057324409485,0.050000000745058,0.048518881201744,293.2113037109375,297.1499938964844,293.1499938964844,0.2043961584568023,-3154.066650390625,304.1576538085937,0.9519129395484924,0.2874997854232788,0.2018163800239563,293.16583251953125,297.1499938964844,293.1499938964844,0.2536397278308868,-5050.1953125,304.2115173339844,0.9990000128746032,0.4171296656131744,0.3218050599098205,293.2007751464844,297.1499938964844,293.1499938964844,0.0128448102623224,-3469.703369140625,303.7035522460937,0.5191057324409485,0.050000000745058,0.2301526814699173,291.2335205078125,291.1499938964844,271.5651550292969,268.7801208496094,284.21246337890625,293.2557373046875,291.2324523925781,1.0,0.2403095811605453,0.809964656829834,0.809964656829834,1.0,1.0,-1.1402239799499512,0.4753856956958771,0.6648383140563965,0.2371067702770233,0.0,0.0,0.3412712216377258,37.98175811767578,46.0,-3.639648199081421,-8048.361328125,157.79844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899169921875,306.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.39453125,18000.0,0.0,0.0,0.1509005427360534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534495294094085,0.2534540593624115,-4.542472197499592e-06,0.0,0.0001914329768624,0.0,0.0,11.027162551879885,0.0,0.0,0.0,0.2982407212257385,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009789109230041,-2307.38623046875,304.1519470214844,0.7784585356712341,0.1625763326883316,0.1473762691020965,293.3388977050781,297.1499938964844,293.1499938964844,0.0129559123888611,-735.210693359375,303.7462463378906,0.5147917866706848,0.050000000745058,0.0485693551599979,293.2112121582031,297.1499938964844,293.1499938964844,0.2035976350307464,-3144.875732421875,304.1564025878906,0.9421483278274536,0.285966694355011,0.2007987052202224,293.140380859375,297.1499938964844,293.1499938964844,0.2601429522037506,-5163.9345703125,304.179443359375,0.9990000128746032,0.4219615757465362,0.3291543126106262,293.2012634277344,297.1499938964844,293.1499938964844,0.0128558995202183,-3475.668212890625,303.68359375,0.5147917866706848,0.050000000745058,0.23039211332798,291.2068176269531,291.1499938964844,271.65106201171875,268.8488464355469,284.2420959472656,293.275634765625,291.20135498046875,1.0,0.2437301129102707,0.8099255561828613,0.8099255561828613,1.0,1.0,-1.1476589441299438,0.4795400202274322,0.6681188941001892,0.2365982830524444,0.0,0.0,0.3349508643150329,39.30835723876953,64.0,-42.59894943237305,-7960.14599609375,162.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0073547363281,306.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.341796875,18000.0,0.0,0.0,0.1465917825698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454943507909774,0.2454988658428192,-4.515688942774432e-06,0.0,0.000185966870049,0.0,0.0,10.586050987243652,0.0,0.0,0.0,0.2964187264442444,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009789109230041,-2307.38623046875,304.1519470214844,0.7784585356712341,0.1625763326883316,0.1473762691020965,293.3388977050781,297.1499938964844,293.1499938964844,0.0129559123888611,-735.210693359375,303.7462463378906,0.5147917866706848,0.050000000745058,0.0485693551599979,293.2112121582031,297.1499938964844,293.1499938964844,0.2035976350307464,-3144.875732421875,304.1564025878906,0.9421483278274536,0.285966694355011,0.2007987052202224,293.140380859375,297.1499938964844,293.1499938964844,0.2601429522037506,-5163.9345703125,304.179443359375,0.9990000128746032,0.4219615757465362,0.3291543126106262,293.2012634277344,297.1499938964844,293.1499938964844,0.0128558995202183,-3475.668212890625,303.68359375,0.5147917866706848,0.050000000745058,0.23039211332798,291.2068176269531,291.1499938964844,271.65106201171875,268.8488464355469,284.2420959472656,293.275634765625,291.20135498046875,1.0,0.2437301129102707,0.8099255561828613,0.8099255561828613,1.0,1.0,-1.1476589441299438,0.4795400202274322,0.6681188941001892,0.2365982830524444,0.0,0.0,0.3349508643150329,39.30835723876953,64.0,-42.59894943237305,-7960.14599609375,162.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0073547363281,306.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.341796875,18000.0,0.0,0.0,0.1465917825698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454943507909774,0.2454988658428192,-4.515688942774432e-06,0.0,0.000185966870049,0.0,0.0,10.586050987243652,0.0,0.0,0.0,0.2964187264442444,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010501384735107,-2309.182373046875,304.1514587402344,0.7702022194862366,0.1622689813375473,0.1471735090017318,293.3530578613281,297.1499938964844,293.1499938964844,0.0128559116274118,-733.7584228515625,303.6742858886719,0.5092294812202454,0.050000000745058,0.0486403256654739,293.2112731933594,297.1499938964844,293.1499938964844,0.2034690976142883,-3143.83935546875,304.1554870605469,0.9303842782974244,0.2851791083812713,0.200307548046112,293.14276123046875,297.1499938964844,293.1499938964844,0.2698416709899902,-5324.1005859375,304.1564025878906,0.9990000128746032,0.4216269850730896,0.339225023984909,293.2017822265625,297.1499938964844,293.1499938964844,0.0128958784043788,-3485.398681640625,303.67218017578125,0.5092294812202454,0.050000000745058,0.2307287603616714,291.1788635253906,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.2873840332031,291.1726989746094,1.0,0.2479722201824188,0.8099059462547302,0.8099059462547302,1.0,1.0,-1.1593990325927734,0.4855121970176697,0.6738868355751038,0.2374738454818725,0.0,0.0,0.3358058333396911,41.22399139404297,64.0,-61.1625862121582,-7985.75634765625,169.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390930175781,306.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1445244997739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448647022247314,0.244869202375412,-4.508794972934993e-06,0.0,0.0001833443093346,0.0,0.0,10.540852546691896,0.0,0.0,0.0,0.296197772026062,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011521741747856,-2311.567138671875,304.1510009765625,0.7599385976791382,0.1619630604982376,0.1469902396202087,293.36541748046875,297.1499938964844,293.1499938964844,0.0127758998423814,-732.9260864257812,303.6042785644531,0.5023360848426819,0.050000000745058,0.0487389452755451,293.21142578125,297.1499938964844,293.1499938964844,0.2033853828907013,-3143.358154296875,304.1546325683594,0.9155493974685668,0.2843774855136871,0.1998272091150283,293.15625,297.1499938964844,293.1499938964844,0.2830316722393036,-5538.3388671875,304.1312561035156,0.9990000128746032,0.4190835356712341,0.3527431786060333,293.20263671875,297.1499938964844,293.1499938964844,0.0129478154703974,-3497.2734375,303.65972900390625,0.5023360848426819,0.050000000745058,0.2311965674161911,291.14892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2959289550781,291.1427001953125,1.0,0.2536658048629761,0.8097347617149353,0.8097347617149353,1.0,1.0,-1.1755043268203735,0.4935940504074096,0.6819102764129639,0.2389572709798813,0.0,0.0,0.3388742506504059,43.89255905151367,82.0,-72.3536376953125,-8055.02783203125,179.9565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.046630859375,306.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.14265938103199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465248256921768,0.2465293258428573,-4.50797779194545e-06,0.0,0.0001809781970223,0.0,0.0,10.61779499053955,0.0,0.0,0.0,0.2964682579040527,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014056280255317,-2317.228271484375,304.1502685546875,0.7364411354064941,0.1612881422042846,0.1466801911592483,293.38629150390625,297.1499938964844,293.1499938964844,0.0126603757962584,-732.6390380859375,303.4677429199219,0.4863022863864898,0.050000000745058,0.0490179918706417,293.2118835449219,297.1499938964844,293.1499938964844,0.2032604962587356,-3142.85205078125,304.1533203125,0.8835797905921936,0.2827284336090088,0.1988955587148666,293.2162475585937,297.1499938964844,293.1499938964844,0.3178193569183349,-6093.77880859375,304.07965087890625,0.9990000128746032,0.4068506360054016,0.3881083130836487,293.205322265625,297.1499938964844,293.1499938964844,0.0130815263837575,-3526.066162109375,303.63134765625,0.4863022863864898,0.050000000745058,0.2325202375650406,291.0885009765625,291.1499938964844,271.8196105957031,268.9833984375,284.2339782714844,293.313232421875,291.0830383300781,1.0,0.2686990201473236,0.8093923926353455,0.8093923926353455,1.0,1.0,-1.2178219556808472,0.5146024823188782,0.7032194137573242,0.2436342239379882,0.0,0.0,0.3511390686035156,51.436614990234375,85.0,-78.69734191894531,-8296.427734375,209.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9708251953125,306.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4609375,18000.0,0.0,0.0,0.139940857887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559748589992523,0.2559793889522552,-4.523694315139437e-06,0.0,0.0001775294804247,0.0,0.0,11.105425834655762,0.0,0.0,0.0,0.298391729593277,4.0,0.0,1.0
