time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014056280255317,-2317.228271484375,304.1502685546875,0.7364411354064941,0.1612881422042846,0.1466801911592483,293.38629150390625,297.1499938964844,293.1499938964844,0.0126603757962584,-732.6390380859375,303.4677429199219,0.4863022863864898,0.050000000745058,0.0490179918706417,293.2118835449219,297.1499938964844,293.1499938964844,0.2032604962587356,-3142.85205078125,304.1533203125,0.8835797905921936,0.2827284336090088,0.1988955587148666,293.2162475585937,297.1499938964844,293.1499938964844,0.3178193569183349,-6093.77880859375,304.07965087890625,0.9990000128746032,0.4068506360054016,0.3881083130836487,293.205322265625,297.1499938964844,293.1499938964844,0.0130815263837575,-3526.066162109375,303.63134765625,0.4863022863864898,0.050000000745058,0.2325202375650406,291.0885009765625,291.1499938964844,271.8196105957031,268.9833984375,284.2339782714844,293.313232421875,291.0830383300781,1.0,0.2686990201473236,0.8093923926353455,0.8093923926353455,1.0,1.0,-1.2178219556808472,0.5146024823188782,0.7032194137573242,0.2436342239379882,0.0,0.0,0.3511390686035156,51.436614990234375,85.0,-78.69734191894531,-8296.427734375,209.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9708251953125,306.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4609375,18000.0,0.0,0.0,0.139940857887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559748589992523,0.2559793889522552,-4.523694315139437e-06,0.0,0.0001775294804247,0.0,0.0,11.105425834655762,0.0,0.0,0.0,0.298391729593277,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009293347597122,-2307.9951171875,304.1510314941406,0.7095784544944763,0.1604332327842712,0.1463468819856643,293.4032897949219,297.1499938964844,293.1499938964844,0.0125181535258889,-729.7924194335938,303.3387451171875,0.4643102586269378,0.050000000745058,0.0494299307465553,293.2122802734375,297.1499938964844,293.1499938964844,0.201808750629425,-3124.400146484375,304.15478515625,0.8492011427879333,0.2810787558555603,0.1980573982000351,293.2682189941406,297.1499938964844,293.1499938964844,0.30842986702919,-5930.373046875,304.1187744140625,0.95816171169281,0.394520491361618,0.3768543601036072,293.20855712890625,297.1499938964844,293.1499938964844,0.0131723377853631,-3541.37841796875,303.6037292480469,0.4643102586269378,0.050000000745058,0.234474316239357,291.1058349609375,291.1499938964844,271.90155029296875,269.0487060546875,284.2847900390625,293.33380126953125,291.11297607421875,1.0,0.2799583375453949,0.8090499639511108,0.8090499639511108,1.0,1.0,-1.2065584659576416,0.5094505548477173,0.6971079707145691,0.2409297972917556,0.0,0.0,0.3577187359333038,61.704345703125,73.0,30.06775665283203,-8370.7919921875,226.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,306.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.125,18000.0,0.0,0.0,0.1388361155986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665444314479828,0.2665489912033081,-4.556557541945949e-06,0.0,0.0001761280000209,0.0,0.0,11.696857452392578,0.0,0.0,0.0,0.3007503151893616,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009293347597122,-2307.9951171875,304.1510314941406,0.7095784544944763,0.1604332327842712,0.1463468819856643,293.4032897949219,297.1499938964844,293.1499938964844,0.0125181535258889,-729.7924194335938,303.3387451171875,0.4643102586269378,0.050000000745058,0.0494299307465553,293.2122802734375,297.1499938964844,293.1499938964844,0.201808750629425,-3124.400146484375,304.15478515625,0.8492011427879333,0.2810787558555603,0.1980573982000351,293.2682189941406,297.1499938964844,293.1499938964844,0.30842986702919,-5930.373046875,304.1187744140625,0.95816171169281,0.394520491361618,0.3768543601036072,293.20855712890625,297.1499938964844,293.1499938964844,0.0131723377853631,-3541.37841796875,303.6037292480469,0.4643102586269378,0.050000000745058,0.234474316239357,291.1058349609375,291.1499938964844,271.90155029296875,269.0487060546875,284.2847900390625,293.33380126953125,291.11297607421875,1.0,0.2799583375453949,0.8090499639511108,0.8090499639511108,1.0,1.0,-1.2065584659576416,0.5094505548477173,0.6971079707145691,0.2409297972917556,0.0,0.0,0.3577187359333038,61.704345703125,73.0,30.06775665283203,-8370.7919921875,226.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,306.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.125,18000.0,0.0,0.0,0.1388361155986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665444314479828,0.2665489912033081,-4.556557541945949e-06,0.0,0.0001761280000209,0.0,0.0,11.696857452392578,0.0,0.0,0.0,0.3007503151893616,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1000767722725868,-2291.644775390625,304.152099609375,0.6986736059188843,0.1595165282487869,0.1456699520349502,293.4181823730469,297.1499938964844,293.1499938964844,0.0122625548392534,-722.570556640625,303.2116394042969,0.4547678232192993,0.050000000745058,0.0495939701795578,293.2129821777344,297.1499938964844,293.1499938964844,0.1998788714408874,-3099.901611328125,304.1563415527344,0.8372274041175842,0.2793585062026977,0.196983128786087,293.2842102050781,297.1499938964844,293.1499938964844,0.3014377355575561,-5816.74462890625,304.1402587890625,0.9379657506942748,0.3882419466972351,0.3700741529464721,293.21246337890625,297.1499938964844,293.1499938964844,0.0131305251270532,-3535.1591796875,303.57427978515625,0.4547678232192993,0.050000000745058,0.2352524399757385,291.14178466796875,291.1499938964844,271.9814453125,269.11236572265625,284.33258056640625,293.3483581542969,291.1431579589844,1.0,0.2832507193088531,0.8083934783935547,0.8083934783935547,1.0,1.0,-1.1972196102142334,0.5051770806312561,0.6920425891876221,0.2385763078927993,0.0,0.0,0.3557007014751434,65.72084045410156,61.0,30.87042617797852,-8252.8125,231.2450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975646972656,306.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1385771036148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264803797006607,0.2648083567619324,-4.561507921607699e-06,0.0,0.0001757994032232,0.0,0.0,11.623458862304688,0.0,0.0,0.0,0.3005782961845398,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1000767722725868,-2291.644775390625,304.152099609375,0.6986736059188843,0.1595165282487869,0.1456699520349502,293.4181823730469,297.1499938964844,293.1499938964844,0.0122625548392534,-722.570556640625,303.2116394042969,0.4547678232192993,0.050000000745058,0.0495939701795578,293.2129821777344,297.1499938964844,293.1499938964844,0.1998788714408874,-3099.901611328125,304.1563415527344,0.8372274041175842,0.2793585062026977,0.196983128786087,293.2842102050781,297.1499938964844,293.1499938964844,0.3014377355575561,-5816.74462890625,304.1402587890625,0.9379657506942748,0.3882419466972351,0.3700741529464721,293.21246337890625,297.1499938964844,293.1499938964844,0.0131305251270532,-3535.1591796875,303.57427978515625,0.4547678232192993,0.050000000745058,0.2352524399757385,291.14178466796875,291.1499938964844,271.9814453125,269.11236572265625,284.33258056640625,293.3483581542969,291.1431579589844,1.0,0.2832507193088531,0.8083934783935547,0.8083934783935547,1.0,1.0,-1.1972196102142334,0.5051770806312561,0.6920425891876221,0.2385763078927993,0.0,0.0,0.3557007014751434,65.72084045410156,61.0,30.87042617797852,-8252.8125,231.2450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975646972656,306.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1385771036148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264803797006607,0.2648083567619324,-4.561507921607699e-06,0.0,0.0001757994032232,0.0,0.0,11.623458862304688,0.0,0.0,0.0,0.3005782961845398,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993057414889335,-2277.103759765625,304.1526794433594,0.6989400386810303,0.1587265580892563,0.1449045836925506,293.4313049316406,297.1499938964844,293.1499938964844,0.0119596775621175,-713.6033325195312,303.0834350585937,0.4562787115573883,0.050000000745058,0.0495666936039924,293.2132873535156,297.1499938964844,293.1499938964844,0.1981239318847656,-3077.886474609375,304.1571350097656,0.8373048305511475,0.2776998579502105,0.1957954317331314,293.2880249023437,297.1499938964844,293.1499938964844,0.2971245348453522,-5746.88330078125,304.1505432128906,0.936023473739624,0.3840583264827728,0.3657619953155517,293.2159118652344,297.1499938964844,293.1499938964844,0.0130265029147267,-3520.387939453125,303.5438842773437,0.4562787115573883,0.050000000745058,0.2351230531930923,291.1567077636719,291.1499938964844,272.0589294433594,269.174072265625,284.3768920898437,293.35986328125,291.1580810546875,1.0,0.2811816930770874,0.8077369928359985,0.8077369928359985,1.0,1.0,-1.1895110607147217,0.5016484260559082,0.6878626346588135,0.2366053611040115,0.0,0.0,0.3538251519203186,64.9174575805664,49.0,24.016414642333984,-8155.27978515625,226.88804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,306.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.017578125,18000.0,0.0,0.0,0.1386781930923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633931934833526,0.263397753238678,-4.558768523565959e-06,0.0,0.000175927663804,0.0,0.0,11.54787254333496,0.0,0.0,0.0,0.3002735376358032,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993057414889335,-2277.103759765625,304.1526794433594,0.6989400386810303,0.1587265580892563,0.1449045836925506,293.4313049316406,297.1499938964844,293.1499938964844,0.0119596775621175,-713.6033325195312,303.0834350585937,0.4562787115573883,0.050000000745058,0.0495666936039924,293.2132873535156,297.1499938964844,293.1499938964844,0.1981239318847656,-3077.886474609375,304.1571350097656,0.8373048305511475,0.2776998579502105,0.1957954317331314,293.2880249023437,297.1499938964844,293.1499938964844,0.2971245348453522,-5746.88330078125,304.1505432128906,0.936023473739624,0.3840583264827728,0.3657619953155517,293.2159118652344,297.1499938964844,293.1499938964844,0.0130265029147267,-3520.387939453125,303.5438842773437,0.4562787115573883,0.050000000745058,0.2351230531930923,291.1567077636719,291.1499938964844,272.0589294433594,269.174072265625,284.3768920898437,293.35986328125,291.1580810546875,1.0,0.2811816930770874,0.8077369928359985,0.8077369928359985,1.0,1.0,-1.1895110607147217,0.5016484260559082,0.6878626346588135,0.2366053611040115,0.0,0.0,0.3538251519203186,64.9174575805664,49.0,24.016414642333984,-8155.27978515625,226.88804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,306.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.017578125,18000.0,0.0,0.0,0.1386781930923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633931934833526,0.263397753238678,-4.558768523565959e-06,0.0,0.000175927663804,0.0,0.0,11.54787254333496,0.0,0.0,0.0,0.3002735376358032,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989334136247634,-2270.1142578125,304.1528625488281,0.7020447254180908,0.158377394080162,0.144517183303833,293.437255859375,297.1499938964844,293.1499938964844,0.0117950197309255,-708.5116577148438,303.01922607421875,0.4599492847919464,0.050000000745058,0.0495026633143425,293.2132873535156,297.1499938964844,293.1499938964844,0.1972594708204269,-3067.07763671875,304.15740966796875,0.8404862284660339,0.2768991589546203,0.1951840966939926,293.2881774902344,297.1499938964844,293.1499938964844,0.2952792048454284,-5717.3994140625,304.1537780761719,0.9397073984146118,0.3822783231735229,0.3639453947544098,293.2173767089844,297.1499938964844,293.1499938964844,0.012955967336893,-3510.092041015625,303.5289611816406,0.4599492847919464,0.050000000745058,0.2348193079233169,291.1623229980469,291.1499938964844,272.0966796875,269.2041320800781,284.39849853515625,293.364990234375,291.1632080078125,1.0,0.2786271572113037,0.8074087500572205,0.8074087500572205,1.0,1.0,-1.1856904029846191,0.4998842477798462,0.6858060956001282,0.2356763929128646,0.0,0.0,0.3524286150932312,63.24169158935547,49.0,18.96950912475586,-8101.75732421875,222.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37615966796875,305.9870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.619140625,18000.0,0.0,0.0,0.1388105154037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621017694473266,0.262106329202652,-4.555896794045111e-06,0.0,0.0001760955201461,0.0,0.0,11.477968215942385,0.0,0.0,0.0,0.299994945526123,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.098575621843338,-2263.42236328125,304.1529846191406,0.7068565487861633,0.1580535769462585,0.1441300213336944,293.4428405761719,297.1499938964844,293.1499938964844,0.0116257881745696,-703.1609497070312,302.954833984375,0.4653223156929016,0.050000000745058,0.0494130663573741,293.21319580078125,297.1499938964844,293.1499938964844,0.1964166909456253,-3056.565185546875,304.1575927734375,0.8455349206924438,0.2761164009571075,0.1945666968822479,293.28778076171875,297.1499938964844,293.1499938964844,0.2935500741004944,-5689.98681640625,304.1562194824219,0.9459079504013062,0.3806076347827911,0.3622340261936188,293.2186279296875,297.1499938964844,293.1499938964844,0.0128774940967559,-3498.5498046875,303.5141906738281,0.4653223156929016,0.050000000745058,0.2343943119049072,291.1661071777344,291.1499938964844,272.1336975097656,269.2336120605469,284.4196472167969,293.3698425292969,291.1667785644531,1.0,0.2752595841884613,0.807266116142273,0.807266116142273,1.0,1.0,-1.181812763214111,0.4981003105640411,0.6837124228477478,0.234785184264183,0.0,0.0,0.350970059633255,60.91883087158203,37.0,14.561981201171877,-8049.54248046875,216.15464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,305.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.447265625,18000.0,0.0,0.0,0.138961985707283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26070436835289,0.2607089281082153,-4.552342034003232e-06,0.0,0.0001762876781867,0.0,0.0,11.40145492553711,0.0,0.0,0.0,0.2996858358383178,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0978763028979301,-2250.361572265625,304.1531677246094,0.7206593751907349,0.1574677526950836,0.1433604508638382,293.4530334472656,297.1499938964844,293.1499938964844,0.0112779606133699,-691.7530517578125,302.8258056640625,0.4782381057739258,0.050000000745058,0.0491754189133644,293.2127990722656,297.1499938964844,293.1499938964844,0.1947459429502487,-3035.73583984375,304.1578369140625,0.8614089488983154,0.2745977938175201,0.1933232843875885,293.2860412597656,297.1499938964844,293.1499938964844,0.2902376055717468,-5637.8876953125,304.1596374511719,0.964611828327179,0.3774687647819519,0.3589841425418854,293.2205810546875,297.1499938964844,293.1499938964844,0.0127010149881243,-3472.038818359375,303.4855041503906,0.4782381057739258,0.050000000745058,0.2332670092582702,291.17205810546875,291.1499938964844,272.205322265625,269.2906494140625,284.4610595703125,293.37890625,291.1725769042969,1.0,0.2665162980556488,0.8069809079170227,0.8069809079170227,1.0,1.0,-1.1738574504852295,0.4944155216217041,0.6794419288635254,0.2330501079559326,0.0,0.0,0.3476224839687347,54.79297256469727,25.0,9.642122268676758,-7948.3388671875,201.2161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,305.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.177734375,18000.0,0.0,0.0,0.1392467617988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575845718383789,0.2575891315937042,-4.544177045318065e-06,0.0,0.0001766489440342,0.0,0.0,11.230822563171388,0.0,0.0,0.0,0.2989899516105652,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0978763028979301,-2250.361572265625,304.1531677246094,0.7206593751907349,0.1574677526950836,0.1433604508638382,293.4530334472656,297.1499938964844,293.1499938964844,0.0112779606133699,-691.7530517578125,302.8258056640625,0.4782381057739258,0.050000000745058,0.0491754189133644,293.2127990722656,297.1499938964844,293.1499938964844,0.1947459429502487,-3035.73583984375,304.1578369140625,0.8614089488983154,0.2745977938175201,0.1933232843875885,293.2860412597656,297.1499938964844,293.1499938964844,0.2902376055717468,-5637.8876953125,304.1596374511719,0.964611828327179,0.3774687647819519,0.3589841425418854,293.2205810546875,297.1499938964844,293.1499938964844,0.0127010149881243,-3472.038818359375,303.4855041503906,0.4782381057739258,0.050000000745058,0.2332670092582702,291.17205810546875,291.1499938964844,272.205322265625,269.2906494140625,284.4610595703125,293.37890625,291.1725769042969,1.0,0.2665162980556488,0.8069809079170227,0.8069809079170227,1.0,1.0,-1.1738574504852295,0.4944155216217041,0.6794419288635254,0.2330501079559326,0.0,0.0,0.3476224839687347,54.79297256469727,25.0,9.642122268676758,-7948.3388671875,201.2161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,305.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.177734375,18000.0,0.0,0.0,0.1392467617988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575845718383789,0.2575891315937042,-4.544177045318065e-06,0.0,0.0001766489440342,0.0,0.0,11.230822563171388,0.0,0.0,0.0,0.2989899516105652,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0971936509013176,-2237.620849609375,304.1532287597656,0.7401726245880127,0.1569457650184631,0.1426009088754654,293.462158203125,297.1499938964844,293.1499938964844,0.0109260631725192,-679.6828002929688,302.6963195800781,0.4936124384403229,0.050000000745058,0.048882819712162,293.2121887207031,297.1499938964844,293.1499938964844,0.1930899173021316,-3015.0830078125,304.1579895019531,0.886478066444397,0.2731305658817291,0.1920773535966873,293.2836608886719,297.1499938964844,293.1499938964844,0.2870287001132965,-5587.76025390625,304.1617431640625,0.9892377257347108,0.3745045065879822,0.3558671772480011,293.2218933105469,297.1499938964844,293.1499938964844,0.0125078838318586,-3442.314208984375,303.4578857421875,0.4936124384403229,0.050000000745058,0.2318790555000305,291.177001953125,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3872375488281,291.1774597167969,1.0,0.2556080520153045,0.8066956400871277,0.8066956400871277,1.0,1.0,-1.1656917333602903,0.4906056821346283,0.6750860810279846,0.2313641458749771,0.0,0.0,0.3436812162399292,47.27577972412109,25.0,7.2934064865112305,-7849.03173828125,183.6432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,305.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90234375,18000.0,0.0,0.0,0.1393997520208358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539165914058685,0.2539211213588714,-4.534602794592502e-06,0.0,0.0001768430229276,0.0,0.0,11.031556129455566,0.0,0.0,0.0,0.2981778979301452,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0971936509013176,-2237.620849609375,304.1532287597656,0.7401726245880127,0.1569457650184631,0.1426009088754654,293.462158203125,297.1499938964844,293.1499938964844,0.0109260631725192,-679.6828002929688,302.6963195800781,0.4936124384403229,0.050000000745058,0.048882819712162,293.2121887207031,297.1499938964844,293.1499938964844,0.1930899173021316,-3015.0830078125,304.1579895019531,0.886478066444397,0.2731305658817291,0.1920773535966873,293.2836608886719,297.1499938964844,293.1499938964844,0.2870287001132965,-5587.76025390625,304.1617431640625,0.9892377257347108,0.3745045065879822,0.3558671772480011,293.2218933105469,297.1499938964844,293.1499938964844,0.0125078838318586,-3442.314208984375,303.4578857421875,0.4936124384403229,0.050000000745058,0.2318790555000305,291.177001953125,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3872375488281,291.1774597167969,1.0,0.2556080520153045,0.8066956400871277,0.8066956400871277,1.0,1.0,-1.1656917333602903,0.4906056821346283,0.6750860810279846,0.2313641458749771,0.0,0.0,0.3436812162399292,47.27577972412109,25.0,7.2934064865112305,-7849.03173828125,183.6432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,305.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.90234375,18000.0,0.0,0.0,0.1393997520208358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539165914058685,0.2539211213588714,-4.534602794592502e-06,0.0,0.0001768430229276,0.0,0.0,11.031556129455566,0.0,0.0,0.0,0.2981778979301452,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966090783476829,-2226.68994140625,304.15313720703125,0.7558369040489197,0.1564578562974929,0.1419760584831237,293.470458984375,297.1499938964844,293.1499938964844,0.010620092973113,-668.97607421875,302.5660095214844,0.5054989457130432,0.050000000745058,0.0486922524869442,293.21148681640625,297.1499938964844,293.1499938964844,0.1915300190448761,-2995.604736328125,304.1579284667969,0.9062981605529784,0.2716930210590362,0.1909321844577789,293.2781066894531,297.1499938964844,293.1499938964844,0.277819961309433,-5441.29736328125,304.1741638183594,0.9990000128746032,0.372216522693634,0.346392810344696,293.2226867675781,297.1499938964844,293.1499938964844,0.0123609350994229,-3419.665283203125,303.4310913085937,0.5054989457130432,0.050000000745058,0.2309750914573669,291.1829528808594,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3960266113281,291.184814453125,1.0,0.2473443746566772,0.8064334988594055,0.8064334988594055,1.0,1.0,-1.1508228778839111,0.4835453033447265,0.6672776341438293,0.2287718951702118,0.0,0.0,0.3389824032783508,42.26595306396485,25.0,14.596156120300291,-7733.09765625,169.2504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,305.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.658203125,18000.0,0.0,0.0,0.1393124610185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497562766075134,0.2497608065605163,-4.523841198533773e-06,0.0,0.0001767322974046,0.0,0.0,10.807435989379885,0.0,0.0,0.0,0.2972620725631714,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966090783476829,-2226.68994140625,304.15313720703125,0.7558369040489197,0.1564578562974929,0.1419760584831237,293.470458984375,297.1499938964844,293.1499938964844,0.010620092973113,-668.97607421875,302.5660095214844,0.5054989457130432,0.050000000745058,0.0486922524869442,293.21148681640625,297.1499938964844,293.1499938964844,0.1915300190448761,-2995.604736328125,304.1579284667969,0.9062981605529784,0.2716930210590362,0.1909321844577789,293.2781066894531,297.1499938964844,293.1499938964844,0.277819961309433,-5441.29736328125,304.1741638183594,0.9990000128746032,0.372216522693634,0.346392810344696,293.2226867675781,297.1499938964844,293.1499938964844,0.0123609350994229,-3419.665283203125,303.4310913085937,0.5054989457130432,0.050000000745058,0.2309750914573669,291.1829528808594,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3960266113281,291.184814453125,1.0,0.2473443746566772,0.8064334988594055,0.8064334988594055,1.0,1.0,-1.1508228778839111,0.4835453033447265,0.6672776341438293,0.2287718951702118,0.0,0.0,0.3389824032783508,42.26595306396485,25.0,14.596156120300291,-7733.09765625,169.2504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,305.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.658203125,18000.0,0.0,0.0,0.1393124610185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497562766075134,0.2497608065605163,-4.523841198533773e-06,0.0,0.0001767322974046,0.0,0.0,10.807435989379885,0.0,0.0,0.0,0.2972620725631714,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.095930591225624,-2213.6669921875,304.1532287597656,0.7667703628540039,0.1559998393058776,0.1414481252431869,293.4784240722656,297.1499938964844,293.1499938964844,0.0103300977498292,-658.1570434570312,302.43670654296875,0.5140818357467651,0.050000000745058,0.0485781989991664,293.2110595703125,297.1499938964844,293.1499938964844,0.1896807551383972,-2972.11474609375,304.1583557128906,0.920538067817688,0.2702269852161407,0.1898355334997177,293.2545471191406,297.1499938964844,293.1499938964844,0.2619052529335022,-5186.5361328125,304.1922912597656,0.9990000128746032,0.3737192451953888,0.3304022848606109,293.22314453125,297.1499938964844,293.1499938964844,0.0122266355901956,-3397.0380859375,303.4062805175781,0.5140818357467651,0.050000000745058,0.2304340600967407,291.2106018066406,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.412353515625,291.2127990722656,1.0,0.240493044257164,0.8061712980270386,0.8061712980270386,1.0,1.0,-1.1289564371109009,0.4731446504592895,0.6558117866516113,0.2251180708408355,0.0,0.0,0.3290705978870392,39.112892150878906,25.0,29.42278861999512,-7551.23486328125,156.7753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,305.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.482421875,18000.0,0.0,0.0,0.1387622654438018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419496178627014,0.2419541329145431,-4.507679932430619e-06,0.0,0.0001760343147907,0.0,0.0,10.400447845458984,0.0,0.0,0.0,0.2956275641918182,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.095930591225624,-2213.6669921875,304.1532287597656,0.7667703628540039,0.1559998393058776,0.1414481252431869,293.4784240722656,297.1499938964844,293.1499938964844,0.0103300977498292,-658.1570434570312,302.43670654296875,0.5140818357467651,0.050000000745058,0.0485781989991664,293.2110595703125,297.1499938964844,293.1499938964844,0.1896807551383972,-2972.11474609375,304.1583557128906,0.920538067817688,0.2702269852161407,0.1898355334997177,293.2545471191406,297.1499938964844,293.1499938964844,0.2619052529335022,-5186.5361328125,304.1922912597656,0.9990000128746032,0.3737192451953888,0.3304022848606109,293.22314453125,297.1499938964844,293.1499938964844,0.0122266355901956,-3397.0380859375,303.4062805175781,0.5140818357467651,0.050000000745058,0.2304340600967407,291.2106018066406,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.412353515625,291.2127990722656,1.0,0.240493044257164,0.8061712980270386,0.8061712980270386,1.0,1.0,-1.1289564371109009,0.4731446504592895,0.6558117866516113,0.2251180708408355,0.0,0.0,0.3290705978870392,39.112892150878906,25.0,29.42278861999512,-7551.23486328125,156.7753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,305.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.482421875,18000.0,0.0,0.0,0.1387622654438018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419496178627014,0.2419541329145431,-4.507679932430619e-06,0.0,0.0001760343147907,0.0,0.0,10.400447845458984,0.0,0.0,0.0,0.2956275641918182,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956685543060302,-2208.704833984375,304.1531066894531,0.7718011736869812,0.1557938009500503,0.1412107646465301,293.4823913574219,297.1499938964844,293.1499938964844,0.0101957945153117,-653.1867065429688,302.3705444335937,0.5181024074554443,0.050000000745058,0.0485305152833461,293.2093200683594,297.1499938964844,293.1499938964844,0.1889438927173614,-2962.86328125,304.1581726074219,0.9272282123565674,0.269787460565567,0.1893530935049057,293.2386779785156,297.1499938964844,293.1499938964844,0.2550339698791504,-5076.92333984375,304.1970520019531,0.9990000128746032,0.3755053877830505,0.3234823644161224,293.2232360839844,297.1499938964844,293.1499938964844,0.0121714258566498,-3388.20166015625,303.393798828125,0.5181024074554443,0.050000000745058,0.2302078753709793,291.2183837890625,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4189453125,291.21942138671875,1.0,0.2375378012657165,0.8060402274131775,0.8060402274131775,1.0,1.0,-1.1194572448730469,0.4686335325241089,0.650823712348938,0.2235276401042938,0.0,0.0,0.323700487613678,37.79151153564453,25.0,22.7157039642334,-7453.01171875,151.58277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598571777344,305.7524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.05078125,18000.0,0.0,0.0,0.1382254660129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370234280824661,0.2370279282331466,-4.495867415243993e-06,0.0,0.0001753533288137,0.0,0.0,10.14299774169922,0.0,0.0,0.0,0.2945991158485412,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954584553837776,-2204.7802734375,304.1529235839844,0.7766405344009399,0.1556006819009781,0.1409905850887298,293.4862976074219,297.1499938964844,293.1499938964844,0.0100675402209162,-648.4771118164062,302.3031616210937,0.52200847864151,0.050000000745058,0.0484872013330459,293.2047119140625,297.1499938964844,293.1499938964844,0.188713401556015,-2960.15380859375,304.1571044921875,0.934256076812744,0.2699382305145263,0.1892349123954773,293.221435546875,297.1499938964844,293.1499938964844,0.2487246692180633,-4976.2919921875,304.199951171875,0.9990000128746032,0.3777704536914825,0.3170659840106964,293.2234191894531,297.1499938964844,293.1499938964844,0.0121226869523525,-3380.816650390625,303.3808898925781,0.52200847864151,0.050000000745058,0.2300024181604385,291.22149658203125,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.4222717285156,291.22174072265625,1.0,0.234858751296997,0.8059969544410706,0.8059969544410706,1.0,1.0,-1.1110501289367676,0.464652955532074,0.6463971734046936,0.2221221774816513,0.0,0.0,0.3186058700084686,36.594425201416016,28.0,14.211780548095703,-7363.6337890625,146.99940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,305.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.46484375,18000.0,0.0,0.0,0.1375025510787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323281615972519,0.2323326468467712,-4.483720658754464e-06,0.0,0.0001744362234603,0.0,0.0,9.897894859313965,0.0,0.0,0.0,0.293607085943222,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.095052845776081,-2197.3310546875,304.15264892578125,0.7829318046569824,0.1548710018396377,0.1404637843370437,293.494140625,297.1499938964844,293.1499938964844,0.0098300883546471,-639.855712890625,302.1649475097656,0.5275070667266846,0.050000000745058,0.0484306626021862,293.1941833496094,297.1499938964844,293.1499938964844,0.1892232596874237,-2967.16650390625,304.15386962890625,0.944919764995575,0.2706895172595978,0.1896588504314422,293.1876220703125,297.1499938964844,293.1499938964844,0.2402375340461731,-4842.3603515625,304.1971740722656,0.9990000128746032,0.3828229308128357,0.308489054441452,293.2237854003906,297.1499938964844,293.1499938964844,0.0120484894141554,-3370.784912109375,303.3542785644531,0.5275070667266846,0.050000000745058,0.2297342121601104,291.2177124023437,291.1499938964844,272.5044860839844,269.5298156738281,284.6781005859375,293.4095764160156,291.2159118652344,1.0,0.2314697206020355,0.8059104084968567,0.8059104084968567,1.0,1.0,-1.1002392768859863,0.4595589935779571,0.6406802535057068,0.2202537506818771,0.0,0.0,0.3096372187137604,35.033145904541016,31.0,-6.910067558288574,-7223.3779296875,141.15440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,305.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.46875,18000.0,0.0,0.0,0.1355642229318618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239879965782165,0.2239924520254135,-4.461338448891183e-06,0.0,0.0001719772553769,0.0,0.0,9.466172218322754,0.0,0.0,0.0,0.2918475270271301,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.095052845776081,-2197.3310546875,304.15264892578125,0.7829318046569824,0.1548710018396377,0.1404637843370437,293.494140625,297.1499938964844,293.1499938964844,0.0098300883546471,-639.855712890625,302.1649475097656,0.5275070667266846,0.050000000745058,0.0484306626021862,293.1941833496094,297.1499938964844,293.1499938964844,0.1892232596874237,-2967.16650390625,304.15386962890625,0.944919764995575,0.2706895172595978,0.1896588504314422,293.1876220703125,297.1499938964844,293.1499938964844,0.2402375340461731,-4842.3603515625,304.1971740722656,0.9990000128746032,0.3828229308128357,0.308489054441452,293.2237854003906,297.1499938964844,293.1499938964844,0.0120484894141554,-3370.784912109375,303.3542785644531,0.5275070667266846,0.050000000745058,0.2297342121601104,291.2177124023437,291.1499938964844,272.5044860839844,269.5298156738281,284.6781005859375,293.4095764160156,291.2159118652344,1.0,0.2314697206020355,0.8059104084968567,0.8059104084968567,1.0,1.0,-1.1002392768859863,0.4595589935779571,0.6406802535057068,0.2202537506818771,0.0,0.0,0.3096372187137604,35.033145904541016,31.0,-6.910067558288574,-7223.3779296875,141.15440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,305.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.46875,18000.0,0.0,0.0,0.1355642229318618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239879965782165,0.2239924520254135,-4.461338448891183e-06,0.0,0.0001719772553769,0.0,0.0,9.466172218322754,0.0,0.0,0.0,0.2918475270271301,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.094008095562458,-2178.04833984375,304.15350341796875,0.7834117412567139,0.1531926691532135,0.1390249878168106,293.5019226074219,297.1499938964844,293.1499938964844,0.009614385664463,-632.181884765625,302.02166748046875,0.529983639717102,0.050000000745058,0.0484067164361476,293.1871643066406,297.1499938964844,293.1499938964844,0.1898539960384369,-2975.685546875,304.1515808105469,0.9497641921043396,0.271003246307373,0.1899677813053131,293.16229248046875,297.1499938964844,293.1499938964844,0.2365840673446655,-4787.2802734375,304.1874389648437,0.9990000128746032,0.3870327174663543,0.3047822415828705,293.2240295410156,297.1499938964844,293.1499938964844,0.0120021337643265,-3366.57568359375,303.3268737792969,0.529983639717102,0.050000000745058,0.2296206206083297,291.1995544433594,291.1499938964844,272.54998779296875,269.5666198730469,284.69158935546875,293.388916015625,291.1977844238281,1.0,0.2298684269189834,0.8058238625526428,0.8058238625526428,1.0,1.0,-1.0942672491073608,0.4567486643791199,0.6375186443328857,0.2192064076662063,0.0,0.0,0.3042603135108948,34.35530471801758,34.0,-19.511127471923828,-7143.412109375,138.31272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,305.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.37890625,18000.0,0.0,0.0,0.1331670135259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186375558376312,0.2186420112848281,-4.444937985681463e-06,0.0,0.0001689361524768,0.0,0.0,9.188742637634276,0.0,0.0,0.0,0.2906931936740875,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.094008095562458,-2178.04833984375,304.15350341796875,0.7834117412567139,0.1531926691532135,0.1390249878168106,293.5019226074219,297.1499938964844,293.1499938964844,0.009614385664463,-632.181884765625,302.02166748046875,0.529983639717102,0.050000000745058,0.0484067164361476,293.1871643066406,297.1499938964844,293.1499938964844,0.1898539960384369,-2975.685546875,304.1515808105469,0.9497641921043396,0.271003246307373,0.1899677813053131,293.16229248046875,297.1499938964844,293.1499938964844,0.2365840673446655,-4787.2802734375,304.1874389648437,0.9990000128746032,0.3870327174663543,0.3047822415828705,293.2240295410156,297.1499938964844,293.1499938964844,0.0120021337643265,-3366.57568359375,303.3268737792969,0.529983639717102,0.050000000745058,0.2296206206083297,291.1995544433594,291.1499938964844,272.54998779296875,269.5666198730469,284.69158935546875,293.388916015625,291.1977844238281,1.0,0.2298684269189834,0.8058238625526428,0.8058238625526428,1.0,1.0,-1.0942672491073608,0.4567486643791199,0.6375186443328857,0.2192064076662063,0.0,0.0,0.3042603135108948,34.35530471801758,34.0,-19.511127471923828,-7143.412109375,138.31272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,305.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.37890625,18000.0,0.0,0.0,0.1331670135259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186375558376312,0.2186420112848281,-4.444937985681463e-06,0.0,0.0001689361524768,0.0,0.0,9.188742637634276,0.0,0.0,0.0,0.2906931936740875,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938340201973915,-2175.172607421875,304.152587890625,0.7831739783287048,0.1531816869974136,0.1386795938014984,293.5033264160156,297.1499938964844,293.1499938964844,0.0094359740614891,-625.7115478515625,301.89337158203125,0.5303136110305786,0.050000000745058,0.0484035946428775,293.17999267578125,297.1499938964844,293.1499938964844,0.1905572861433029,-2984.97119140625,304.14990234375,0.9510218501091005,0.2715362310409546,0.1903475970029831,293.1444702148437,297.1499938964844,293.1499938964844,0.2359744310379028,-4781.333984375,304.1759338378906,0.9990000128746032,0.3903605937957763,0.304295152425766,293.2182312011719,297.1499938964844,293.1499938964844,0.0120021775364875,-3368.542236328125,303.31622314453125,0.5303136110305786,0.050000000745058,0.2296058088541031,291.1835327148437,291.1499938964844,272.5926513671875,269.6015319824219,284.70562744140625,293.381103515625,291.1815795898437,1.0,0.2297607660293579,0.8056873679161072,0.8056873679161072,1.0,1.0,-1.0937004089355469,0.4564920961856842,0.6372083425521851,0.2190350592136383,0.0,0.0,0.3008219003677368,34.26798629760742,52.0,-22.83724021911621,-7101.85400390625,138.00189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,305.7335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.79296875,18000.0,0.0,0.0,0.1306027770042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152711451053619,0.2152755707502365,-4.43473800260108e-06,0.0,0.000165683159139,0.0,0.0,9.015936851501465,0.0,0.0,0.0,0.2899720370769501,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938340201973915,-2175.172607421875,304.152587890625,0.7831739783287048,0.1531816869974136,0.1386795938014984,293.5033264160156,297.1499938964844,293.1499938964844,0.0094359740614891,-625.7115478515625,301.89337158203125,0.5303136110305786,0.050000000745058,0.0484035946428775,293.17999267578125,297.1499938964844,293.1499938964844,0.1905572861433029,-2984.97119140625,304.14990234375,0.9510218501091005,0.2715362310409546,0.1903475970029831,293.1444702148437,297.1499938964844,293.1499938964844,0.2359744310379028,-4781.333984375,304.1759338378906,0.9990000128746032,0.3903605937957763,0.304295152425766,293.2182312011719,297.1499938964844,293.1499938964844,0.0120021775364875,-3368.542236328125,303.31622314453125,0.5303136110305786,0.050000000745058,0.2296058088541031,291.1835327148437,291.1499938964844,272.5926513671875,269.6015319824219,284.70562744140625,293.381103515625,291.1815795898437,1.0,0.2297607660293579,0.8056873679161072,0.8056873679161072,1.0,1.0,-1.0937004089355469,0.4564920961856842,0.6372083425521851,0.2190350592136383,0.0,0.0,0.3008219003677368,34.26798629760742,52.0,-22.83724021911621,-7101.85400390625,138.00189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,305.7335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.79296875,18000.0,0.0,0.0,0.1306027770042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152711451053619,0.2152755707502365,-4.43473800260108e-06,0.0,0.000165683159139,0.0,0.0,9.015936851501465,0.0,0.0,0.0,0.2899720370769501,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.093939408659935,-2177.688720703125,304.15155029296875,0.7689515352249146,0.1528250724077224,0.1385364383459091,293.506591796875,297.1499938964844,293.1499938964844,0.0092859454452991,-620.7431640625,301.7569580078125,0.5196740627288818,0.050000000745058,0.0485128089785575,293.18389892578125,297.1499938964844,293.1499938964844,0.190395638346672,-2983.241943359375,304.1502685546875,0.9310200810432434,0.2700124680995941,0.1897998005151748,293.1488037109375,297.1499938964844,293.1499938964844,0.2513911128044128,-5039.2705078125,304.1409606933594,0.9990000128746032,0.3896918594837188,0.3208662569522857,293.2149353027344,297.1499938964844,293.1499938964844,0.0120431799441576,-3379.44091796875,303.29986572265625,0.5196740627288818,0.050000000745058,0.2301238775253296,291.155517578125,291.1499938964844,272.6350402832031,269.6368713378906,284.7156677246094,293.4037475585937,291.15069580078125,1.0,0.2370973378419876,0.8055508732795715,0.8055508732795715,1.0,1.0,-1.1135029792785645,0.4659755527973175,0.6475273966789246,0.2219162434339523,0.0,0.0,0.3016068041324615,37.257625579833984,70.0,-44.344200134277344,-7141.77587890625,148.92752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,305.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.1281635463237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145519107580185,0.214556336402893,-4.429616637935396e-06,0.0,0.0001625887380214,0.0,0.0,8.973444938659668,0.0,0.0,0.0,0.2897786200046539,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.093939408659935,-2177.688720703125,304.15155029296875,0.7689515352249146,0.1528250724077224,0.1385364383459091,293.506591796875,297.1499938964844,293.1499938964844,0.0092859454452991,-620.7431640625,301.7569580078125,0.5196740627288818,0.050000000745058,0.0485128089785575,293.18389892578125,297.1499938964844,293.1499938964844,0.190395638346672,-2983.241943359375,304.1502685546875,0.9310200810432434,0.2700124680995941,0.1897998005151748,293.1488037109375,297.1499938964844,293.1499938964844,0.2513911128044128,-5039.2705078125,304.1409606933594,0.9990000128746032,0.3896918594837188,0.3208662569522857,293.2149353027344,297.1499938964844,293.1499938964844,0.0120431799441576,-3379.44091796875,303.29986572265625,0.5196740627288818,0.050000000745058,0.2301238775253296,291.155517578125,291.1499938964844,272.6350402832031,269.6368713378906,284.7156677246094,293.4037475585937,291.15069580078125,1.0,0.2370973378419876,0.8055508732795715,0.8055508732795715,1.0,1.0,-1.1135029792785645,0.4659755527973175,0.6475273966789246,0.2219162434339523,0.0,0.0,0.3016068041324615,37.257625579833984,70.0,-44.344200134277344,-7141.77587890625,148.92752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,305.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.1281635463237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145519107580185,0.214556336402893,-4.429616637935396e-06,0.0,0.0001625887380214,0.0,0.0,8.973444938659668,0.0,0.0,0.0,0.2897786200046539,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0940991193056106,-2181.07177734375,304.1509704589844,0.7579591870307922,0.1528731882572174,0.1385129690170288,293.50885009765625,297.1499938964844,293.1499938964844,0.0092253433540463,-619.0637817382812,301.68463134765625,0.5114877223968506,0.050000000745058,0.0486108995974063,293.1909484863281,297.1499938964844,293.1499938964844,0.1896570920944214,-2974.064453125,304.1515808105469,0.913817822933197,0.2682045996189117,0.1888618171215057,293.16510009765625,297.1499938964844,293.1499938964844,0.2649865448474884,-5262.0185546875,304.1178894042969,0.9990000128746032,0.3865180015563965,0.3350525796413421,293.2142333984375,297.1499938964844,293.1499938964844,0.0120850568637251,-3389.465576171875,303.288818359375,0.5114877223968506,0.050000000745058,0.2305891811847686,291.1325988769531,291.1499938964844,272.6561279296875,269.6546936035156,284.7236633300781,293.4324645996094,291.1278076171875,1.0,0.2430261969566345,0.8054826259613037,0.8054826259613037,1.0,1.0,-1.1300493478775024,0.4738838374614715,0.6561654806137085,0.2244244515895843,0.0,0.0,0.3050600886344909,39.93358612060547,70.0,-53.13846969604492,-7209.658203125,158.66656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6608581542969,305.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.14453125,18000.0,0.0,0.0,0.127139925956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165010124444961,0.2165054529905319,-4.430955414136406e-06,0.0,0.0001612901687622,0.0,0.0,9.06419849395752,0.0,0.0,0.0,0.2901167869567871,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945774167776107,-2190.43505859375,304.1499328613281,0.7464966773986816,0.1532492637634277,0.1388798952102661,293.5115661621094,297.1499938964844,293.1499938964844,0.0091690458357334,-617.5704956054688,301.6106872558594,0.5025980472564697,0.050000000745058,0.0487351939082145,293.1993103027344,297.1499938964844,293.1499938964844,0.1884152591228485,-2958.4697265625,304.153564453125,0.8954861760139465,0.266039103269577,0.1875199824571609,293.1925964355469,297.1499938964844,293.1499938964844,0.2816208004951477,-5530.62451171875,304.0934753417969,0.9990000128746032,0.380941092967987,0.3522089123725891,293.21417236328125,297.1499938964844,293.1499938964844,0.0121338218450546,-3400.757080078125,303.2762756347656,0.5025980472564697,0.050000000745058,0.2311787754297256,291.1102600097656,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.4437866210937,291.1053161621094,1.0,0.2502345740795135,0.8052588105201721,0.8052588105201721,1.0,1.0,-1.1503254175186155,0.4835535585880279,0.6667718887329102,0.2275611907243728,0.0,0.0,0.3099460303783417,43.32122039794922,73.0,-59.30646896362305,-7309.34423828125,171.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6395263671875,305.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.29296875,18000.0,0.0,0.0,0.1263491064310073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198775559663772,0.2198819816112518,-4.43591807197663e-06,0.0,0.0001602869306225,0.0,0.0,9.227221488952637,0.0,0.0,0.0,0.2907452881336212,4.0,0.0,1.0
