time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949926376342773,-2198.3984375,304.1493530273437,0.7221202254295349,0.1530292183160781,0.1392536163330078,293.5177001953125,297.1499938964844,293.1499938964844,0.0090545620769262,-613.8380737304688,301.46417236328125,0.4843783378601074,0.050000000745058,0.0490555986762046,293.2074279785156,297.1499938964844,293.1499938964844,0.1860798299312591,-2928.920654296875,304.15625,0.8596580028533936,0.263126790523529,0.1854289472103119,293.24981689453125,297.1499938964844,293.1499938964844,0.2828165888786316,-5541.24560546875,304.11279296875,0.9696577191352844,0.3681774437427521,0.351936936378479,293.21514892578125,297.1499938964844,293.1499938964844,0.0122230052947998,-3419.40234375,303.2499694824219,0.4843783378601074,0.050000000745058,0.2326986491680145,291.0926818847656,291.1499938964844,272.7190856933594,269.70867919921875,284.7262878417969,293.42974853515625,291.0984802246094,1.0,0.260833740234375,0.8048111796379089,0.8048111796379089,1.0,1.0,-1.150235295295715,0.4833956360816955,0.6668396592140198,0.2277087867259979,0.0,0.0,0.3200399875640869,51.43904876708984,76.0,4.384032726287842,-7444.5283203125,187.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,305.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.892578125,18000.0,0.0,0.0,0.1256482899188995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295451313257217,0.2295495867729187,-4.456220722204307e-06,0.0,0.0001593978668097,0.0,0.0,9.711392402648926,0.0,0.0,0.0,0.2926409244537353,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949926376342773,-2198.3984375,304.1493530273437,0.7221202254295349,0.1530292183160781,0.1392536163330078,293.5177001953125,297.1499938964844,293.1499938964844,0.0090545620769262,-613.8380737304688,301.46417236328125,0.4843783378601074,0.050000000745058,0.0490555986762046,293.2074279785156,297.1499938964844,293.1499938964844,0.1860798299312591,-2928.920654296875,304.15625,0.8596580028533936,0.263126790523529,0.1854289472103119,293.24981689453125,297.1499938964844,293.1499938964844,0.2828165888786316,-5541.24560546875,304.11279296875,0.9696577191352844,0.3681774437427521,0.351936936378479,293.21514892578125,297.1499938964844,293.1499938964844,0.0122230052947998,-3419.40234375,303.2499694824219,0.4843783378601074,0.050000000745058,0.2326986491680145,291.0926818847656,291.1499938964844,272.7190856933594,269.70867919921875,284.7262878417969,293.42974853515625,291.0984802246094,1.0,0.260833740234375,0.8048111796379089,0.8048111796379089,1.0,1.0,-1.150235295295715,0.4833956360816955,0.6668396592140198,0.2277087867259979,0.0,0.0,0.3200399875640869,51.43904876708984,76.0,4.384032726287842,-7444.5283203125,187.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,305.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.892578125,18000.0,0.0,0.0,0.1256482899188995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295451313257217,0.2295495867729187,-4.456220722204307e-06,0.0,0.0001593978668097,0.0,0.0,9.711392402648926,0.0,0.0,0.0,0.2926409244537353,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943370759487152,-2185.3916015625,304.1506652832031,0.7018911242485046,0.1522319614887237,0.1388896852731704,293.5252685546875,297.1499938964844,293.1499938964844,0.0088883275166153,-606.4513549804688,301.3251342773437,0.4691395759582519,0.050000000745058,0.0493467301130294,293.2106628417969,297.1499938964844,293.1499938964844,0.183694913983345,-2898.11669921875,304.1580505371094,0.8353679180145264,0.2610135376453399,0.1840815842151641,293.27032470703125,297.1499938964844,293.1499938964844,0.2754366099834442,-5417.9658203125,304.13690185546875,0.9341952204704284,0.3614421784877777,0.3446877002716064,293.2176208496094,297.1499938964844,293.1499938964844,0.0122290113940835,-3419.451904296875,303.2237243652344,0.4691395759582519,0.050000000745058,0.2340796440839767,291.1387023925781,291.1499938964844,272.7607421875,269.7450866699219,284.7553100585937,293.4307861328125,291.1407470703125,1.0,0.2692054510116577,0.8043635487556458,0.8043635487556458,1.0,1.0,-1.1414185762405396,0.4791074395179748,0.6623111367225647,0.2263767570257187,0.0,0.0,0.3179917633533478,58.70732116699219,64.0,33.36674118041992,-7383.62841796875,198.39224243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1257239133119583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295997142791748,0.2296041846275329,-4.466125119506614e-06,0.0,0.0001594938221387,0.0,0.0,9.734524726867676,0.0,0.0,0.0,0.2928296625614166,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943370759487152,-2185.3916015625,304.1506652832031,0.7018911242485046,0.1522319614887237,0.1388896852731704,293.5252685546875,297.1499938964844,293.1499938964844,0.0088883275166153,-606.4513549804688,301.3251342773437,0.4691395759582519,0.050000000745058,0.0493467301130294,293.2106628417969,297.1499938964844,293.1499938964844,0.183694913983345,-2898.11669921875,304.1580505371094,0.8353679180145264,0.2610135376453399,0.1840815842151641,293.27032470703125,297.1499938964844,293.1499938964844,0.2754366099834442,-5417.9658203125,304.13690185546875,0.9341952204704284,0.3614421784877777,0.3446877002716064,293.2176208496094,297.1499938964844,293.1499938964844,0.0122290113940835,-3419.451904296875,303.2237243652344,0.4691395759582519,0.050000000745058,0.2340796440839767,291.1387023925781,291.1499938964844,272.7607421875,269.7450866699219,284.7553100585937,293.4307861328125,291.1407470703125,1.0,0.2692054510116577,0.8043635487556458,0.8043635487556458,1.0,1.0,-1.1414185762405396,0.4791074395179748,0.6623111367225647,0.2263767570257187,0.0,0.0,0.3179917633533478,58.70732116699219,64.0,33.36674118041992,-7383.62841796875,198.39224243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1257239133119583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295997142791748,0.2296041846275329,-4.466125119506614e-06,0.0,0.0001594938221387,0.0,0.0,9.734524726867676,0.0,0.0,0.0,0.2928296625614166,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936666503548622,-2172.585205078125,304.15155029296875,0.6953251361846924,0.1514096111059188,0.1382200121879577,293.5335998535156,297.1499938964844,293.1499938964844,0.0086862333118915,-597.600341796875,301.17529296875,0.4642280340194702,0.050000000745058,0.0494317784905433,293.2113952636719,297.1499938964844,293.1499938964844,0.1819357872009277,-2875.763916015625,304.1582946777344,0.8280405402183533,0.2593194246292114,0.1828620880842209,293.2759704589844,297.1499938964844,293.1499938964844,0.2712603807449341,-5348.84814453125,304.1480407714844,0.921835720539093,0.3572341203689575,0.3403820991516113,293.2203674316406,297.1499938964844,293.1499938964844,0.0121809262782335,-3412.73974609375,303.1938781738281,0.4642280340194702,0.050000000745058,0.2344830632209777,291.1534729003906,291.1499938964844,272.8021850585937,269.78179931640625,284.7868347167969,293.4398193359375,291.1551208496094,1.0,0.2705577313899994,0.8039674758911133,0.8039674758911133,1.0,1.0,-1.134569525718689,0.475744217634201,0.6588252782821655,0.2254225611686706,0.0,0.0,0.3165302574634552,60.783084869384766,52.0,25.216537475585938,-7313.2353515625,200.20489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,305.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.1260171979665756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284177541732788,0.2284222245216369,-4.464398898562649e-06,0.0,0.0001598658709554,0.0,0.0,9.676345825195312,0.0,0.0,0.0,0.2926143407821655,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936666503548622,-2172.585205078125,304.15155029296875,0.6953251361846924,0.1514096111059188,0.1382200121879577,293.5335998535156,297.1499938964844,293.1499938964844,0.0086862333118915,-597.600341796875,301.17529296875,0.4642280340194702,0.050000000745058,0.0494317784905433,293.2113952636719,297.1499938964844,293.1499938964844,0.1819357872009277,-2875.763916015625,304.1582946777344,0.8280405402183533,0.2593194246292114,0.1828620880842209,293.2759704589844,297.1499938964844,293.1499938964844,0.2712603807449341,-5348.84814453125,304.1480407714844,0.921835720539093,0.3572341203689575,0.3403820991516113,293.2203674316406,297.1499938964844,293.1499938964844,0.0121809262782335,-3412.73974609375,303.1938781738281,0.4642280340194702,0.050000000745058,0.2344830632209777,291.1534729003906,291.1499938964844,272.8021850585937,269.78179931640625,284.7868347167969,293.4398193359375,291.1551208496094,1.0,0.2705577313899994,0.8039674758911133,0.8039674758911133,1.0,1.0,-1.134569525718689,0.475744217634201,0.6588252782821655,0.2254225611686706,0.0,0.0,0.3165302574634552,60.783084869384766,52.0,25.216537475585938,-7313.2353515625,200.20489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,305.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.1260171979665756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284177541732788,0.2284222245216369,-4.464398898562649e-06,0.0,0.0001598658709554,0.0,0.0,9.676345825195312,0.0,0.0,0.0,0.2926143407821655,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929548591375351,-2159.076904296875,304.1522216796875,0.6987523436546326,0.1506885290145874,0.1374774724245071,293.5419616699219,297.1499938964844,293.1499938964844,0.0084518194198608,-586.8309326171875,301.0221252441406,0.4686151444911957,0.050000000745058,0.0493561625480651,293.20806884765625,297.1499938964844,293.1499938964844,0.1807183623313903,-2860.410888671875,304.15753173828125,0.8318666815757751,0.2584331035614013,0.1820606291294098,293.2764587402344,297.1499938964844,293.1499938964844,0.2679008245468139,-5294.1044921875,304.1542053222656,0.9252015352249146,0.3539393246173858,0.3370441198348999,293.2225952148437,297.1499938964844,293.1499938964844,0.0120740048587322,-3395.892578125,303.1643981933594,0.4686151444911957,0.050000000745058,0.2341243773698806,291.1656188964844,291.1499938964844,272.8434143066406,269.8187561035156,284.8204345703125,293.4527893066406,291.1664428710937,1.0,0.2671147286891937,0.8035714626312256,0.8035714626312256,1.0,1.0,-1.1281884908676147,0.4725905060768127,0.655597984790802,0.224587857723236,0.0,0.0,0.3135547935962677,58.79774856567383,40.0,17.007408142089844,-7232.6640625,194.343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1263764202594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226102739572525,0.2261072099208831,-4.46002877652063e-06,0.0,0.0001603215787326,0.0,0.0,9.56067943572998,0.0,0.0,0.0,0.292158842086792,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929548591375351,-2159.076904296875,304.1522216796875,0.6987523436546326,0.1506885290145874,0.1374774724245071,293.5419616699219,297.1499938964844,293.1499938964844,0.0084518194198608,-586.8309326171875,301.0221252441406,0.4686151444911957,0.050000000745058,0.0493561625480651,293.20806884765625,297.1499938964844,293.1499938964844,0.1807183623313903,-2860.410888671875,304.15753173828125,0.8318666815757751,0.2584331035614013,0.1820606291294098,293.2764587402344,297.1499938964844,293.1499938964844,0.2679008245468139,-5294.1044921875,304.1542053222656,0.9252015352249146,0.3539393246173858,0.3370441198348999,293.2225952148437,297.1499938964844,293.1499938964844,0.0120740048587322,-3395.892578125,303.1643981933594,0.4686151444911957,0.050000000745058,0.2341243773698806,291.1656188964844,291.1499938964844,272.8434143066406,269.8187561035156,284.8204345703125,293.4527893066406,291.1664428710937,1.0,0.2671147286891937,0.8035714626312256,0.8035714626312256,1.0,1.0,-1.1281884908676147,0.4725905060768127,0.655597984790802,0.224587857723236,0.0,0.0,0.3135547935962677,58.79774856567383,40.0,17.007408142089844,-7232.6640625,194.343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1263764202594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226102739572525,0.2261072099208831,-4.46002877652063e-06,0.0,0.0001603215787326,0.0,0.0,9.56067943572998,0.0,0.0,0.0,0.292158842086792,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926120057702064,-2152.6142578125,304.1524353027344,0.7033756971359253,0.1503634750843048,0.1370986700057983,293.5460510253906,297.1499938964844,293.1499938964844,0.0083279041573405,-581.006591796875,300.9442443847656,0.4730351269245147,0.050000000745058,0.0492753610014915,293.2056884765625,297.1499938964844,293.1499938964844,0.1802951097488403,-2855.13427734375,304.15692138671875,0.8370355367660522,0.2581640481948852,0.1817795187234878,293.2758483886719,297.1499938964844,293.1499938964844,0.266383945941925,-5269.65234375,304.1561889648437,0.9313004612922668,0.3524531424045563,0.3355222642421722,293.22344970703125,297.1499938964844,293.1499938964844,0.012007663026452,-3385.313720703125,303.1498718261719,0.4730351269245147,0.050000000745058,0.2337411046028137,291.1690673828125,291.1499938964844,272.86395263671875,269.8373107910156,284.8376770019531,293.4599609375,291.1697082519531,1.0,0.2640086412429809,0.803373396396637,0.803373396396637,1.0,1.0,-1.125012755393982,0.4710151553153991,0.6539976000785828,0.2241905778646469,0.0,0.0,0.3119337856769562,56.71724319458008,40.0,13.09089469909668,-7192.236328125,189.3572692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,305.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.126530185341835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247452735900879,0.2247497290372848,-4.456966507859761e-06,0.0,0.0001605166471563,0.0,0.0,9.49204444885254,0.0,0.0,0.0,0.2918843328952789,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922717303037643,-2146.2119140625,304.1526184082031,0.7097602486610413,0.1500584185123443,0.1367183774709701,293.5500183105469,297.1499938964844,293.1499938964844,0.0082014985382556,-574.9575805664062,300.8658142089844,0.4783872365951538,0.050000000745058,0.0491728261113166,293.2030944824219,297.1499938964844,293.1499938964844,0.1799349039793014,-2850.656982421875,304.1563415527344,0.8442555069923401,0.2579679191112518,0.1815417855978012,293.27496337890625,297.1499938964844,293.1499938964844,0.2649131715297699,-5246.056640625,304.1577453613281,0.9400256276130676,0.3510325253009796,0.3340521454811096,293.22412109375,297.1499938964844,293.1499938964844,0.0119346315041184,-3373.5,303.1356811523437,0.4783872365951538,0.050000000745058,0.2332547158002853,291.1719055175781,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.46728515625,291.1724853515625,1.0,0.26015305519104,0.8032625913619995,0.8032625913619995,1.0,1.0,-1.1217995882034302,0.4694260954856872,0.6523734927177429,0.2238068282604217,0.0,0.0,0.3101848661899566,54.08622360229492,28.0,10.42738151550293,-7152.46337890625,183.335189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.85546875,18000.0,0.0,0.0,0.1266482025384903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233113944530487,0.2233158499002456,-4.453661858860869e-06,0.0,0.0001606663718121,0.0,0.0,9.419584274291992,0.0,0.0,0.0,0.2915924191474914,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0915988534688949,-2133.576171875,304.1528625488281,0.7266727685928345,0.1494983434677124,0.1359588801860809,293.5575256347656,297.1499938964844,293.1499938964844,0.0079445950686931,-562.341552734375,300.7078857421875,0.4916686415672302,0.050000000745058,0.0489179827272892,293.19757080078125,297.1499938964844,293.1499938964844,0.1793480515480041,-2843.3798828125,304.1552124023437,0.865624725818634,0.2577409446239471,0.1811579465866089,293.2726745605469,297.1499938964844,293.1499938964844,0.2620588839054107,-5200.4912109375,304.1598815917969,0.9643479585647584,0.3483323156833648,0.3312132358551025,293.2249755859375,297.1499938964844,293.1499938964844,0.0117741730064153,-3347.0576171875,303.108154296875,0.4916686415672302,0.050000000745058,0.2320458441972732,291.1766662597656,291.1499938964844,272.9252624511719,269.89324951171875,284.88995361328125,293.4820556640625,291.1770935058594,1.0,0.2505550980567932,0.8030409812927246,0.8030409812927246,1.0,1.0,-1.1152632236480713,0.4661858975887298,0.6490773558616638,0.2230572998523712,0.0,0.0,0.3063013851642608,47.56376647949219,25.0,7.117818355560303,-7072.96240234375,168.96511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,305.4814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.1267321407794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201358079910278,0.2201402485370636,-4.446363163879141e-06,0.0,0.0001607728627277,0.0,0.0,9.259810447692873,0.0,0.0,0.0,0.2909491956233978,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0915988534688949,-2133.576171875,304.1528625488281,0.7266727685928345,0.1494983434677124,0.1359588801860809,293.5575256347656,297.1499938964844,293.1499938964844,0.0079445950686931,-562.341552734375,300.7078857421875,0.4916686415672302,0.050000000745058,0.0489179827272892,293.19757080078125,297.1499938964844,293.1499938964844,0.1793480515480041,-2843.3798828125,304.1552124023437,0.865624725818634,0.2577409446239471,0.1811579465866089,293.2726745605469,297.1499938964844,293.1499938964844,0.2620588839054107,-5200.4912109375,304.1598815917969,0.9643479585647584,0.3483323156833648,0.3312132358551025,293.2249755859375,297.1499938964844,293.1499938964844,0.0117741730064153,-3347.0576171875,303.108154296875,0.4916686415672302,0.050000000745058,0.2320458441972732,291.1766662597656,291.1499938964844,272.9252624511719,269.89324951171875,284.88995361328125,293.4820556640625,291.1770935058594,1.0,0.2505550980567932,0.8030409812927246,0.8030409812927246,1.0,1.0,-1.1152632236480713,0.4661858975887298,0.6490773558616638,0.2230572998523712,0.0,0.0,0.3063013851642608,47.56376647949219,25.0,7.117818355560303,-7072.96240234375,168.96511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,305.4814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.1267321407794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201358079910278,0.2201402485370636,-4.446363163879141e-06,0.0,0.0001607728627277,0.0,0.0,9.259810447692873,0.0,0.0,0.0,0.2909491956233978,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.09100142121315,-2122.39599609375,304.15289306640625,0.7435049414634705,0.1489724367856979,0.1352762877941131,293.5645751953125,297.1499938964844,293.1499938964844,0.0077038882300257,-550.2415161132812,300.5482788085937,0.5049599409103394,0.050000000745058,0.0487002916634082,293.1921691894531,297.1499938964844,293.1499938964844,0.1789586246013641,-2838.60595703125,304.15411376953125,0.8886551856994629,0.2576312720775604,0.1809090971946716,293.27001953125,297.1499938964844,293.1499938964844,0.2593801021575928,-5157.95556640625,304.1610412597656,0.9857653975486756,0.3457596898078918,0.3285487592220306,293.225341796875,297.1499938964844,293.1499938964844,0.0116338012740015,-3323.9169921875,303.0815124511719,0.5049599409103394,0.050000000745058,0.2310132086277008,291.17974853515625,291.1499938964844,272.96588134765625,269.93072509765625,284.9241943359375,293.4964599609375,291.179931640625,1.0,0.2423168271780014,0.8028193712234497,0.8028193712234497,1.0,1.0,-1.1094459295272827,0.4632771611213684,0.6461687684059143,0.2224557399749755,0.0,0.0,0.302101194858551,41.991455078125,25.0,4.169177532196045,-6996.568359375,156.75082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1265608221292495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166724503040313,0.2166768908500671,-4.4383032218320295e-06,0.0,0.0001605555153219,0.0,0.0,9.08639144897461,0.0,0.0,0.0,0.290251076221466,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.09100142121315,-2122.39599609375,304.15289306640625,0.7435049414634705,0.1489724367856979,0.1352762877941131,293.5645751953125,297.1499938964844,293.1499938964844,0.0077038882300257,-550.2415161132812,300.5482788085937,0.5049599409103394,0.050000000745058,0.0487002916634082,293.1921691894531,297.1499938964844,293.1499938964844,0.1789586246013641,-2838.60595703125,304.15411376953125,0.8886551856994629,0.2576312720775604,0.1809090971946716,293.27001953125,297.1499938964844,293.1499938964844,0.2593801021575928,-5157.95556640625,304.1610412597656,0.9857653975486756,0.3457596898078918,0.3285487592220306,293.225341796875,297.1499938964844,293.1499938964844,0.0116338012740015,-3323.9169921875,303.0815124511719,0.5049599409103394,0.050000000745058,0.2310132086277008,291.17974853515625,291.1499938964844,272.96588134765625,269.93072509765625,284.9241943359375,293.4964599609375,291.179931640625,1.0,0.2423168271780014,0.8028193712234497,0.8028193712234497,1.0,1.0,-1.1094459295272827,0.4632771611213684,0.6461687684059143,0.2224557399749755,0.0,0.0,0.302101194858551,41.991455078125,25.0,4.169177532196045,-6996.568359375,156.75082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1265608221292495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166724503040313,0.2166768908500671,-4.4383032218320295e-06,0.0,0.0001605555153219,0.0,0.0,9.08639144897461,0.0,0.0,0.0,0.290251076221466,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904666557908058,-2112.420654296875,304.15283203125,0.7580268383026123,0.1484400928020477,0.1346537321805954,293.5712280273437,297.1499938964844,293.1499938964844,0.0074827028438448,-538.9065551757812,300.3868103027344,0.5168347954750061,0.050000000745058,0.0485452972352504,293.1873779296875,297.1499938964844,293.1499938964844,0.1786804795265197,-2835.2255859375,304.1532287597656,0.9085519313812256,0.2575341165065765,0.1807228475809097,293.26715087890625,297.1499938964844,293.1499938964844,0.2561865746974945,-5106.41552734375,304.162841796875,0.9990000128746032,0.3433002233505249,0.3252058625221252,293.2255249023437,297.1499938964844,293.1499938964844,0.0115213496610522,-3305.65576171875,303.0551147460937,0.5168347954750061,0.050000000745058,0.2302779853343963,291.1810607910156,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5104064941406,291.18121337890625,1.0,0.2360368072986602,0.8026182055473328,0.8026182055473328,1.0,1.0,-1.1034836769104004,0.4602819383144378,0.6432017683982849,0.2218913584947586,0.0,0.0,0.2978669106960296,38.00663757324219,25.0,2.5652272701263428,-6923.89453125,147.5890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.1261045932769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131957858800888,0.2132002115249633,-4.430056378623704e-06,0.0,0.0001599767419975,0.0,0.0,8.913084983825684,0.0,0.0,0.0,0.2895513474941253,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904666557908058,-2112.420654296875,304.15283203125,0.7580268383026123,0.1484400928020477,0.1346537321805954,293.5712280273437,297.1499938964844,293.1499938964844,0.0074827028438448,-538.9065551757812,300.3868103027344,0.5168347954750061,0.050000000745058,0.0485452972352504,293.1873779296875,297.1499938964844,293.1499938964844,0.1786804795265197,-2835.2255859375,304.1532287597656,0.9085519313812256,0.2575341165065765,0.1807228475809097,293.26715087890625,297.1499938964844,293.1499938964844,0.2561865746974945,-5106.41552734375,304.162841796875,0.9990000128746032,0.3433002233505249,0.3252058625221252,293.2255249023437,297.1499938964844,293.1499938964844,0.0115213496610522,-3305.65576171875,303.0551147460937,0.5168347954750061,0.050000000745058,0.2302779853343963,291.1810607910156,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5104064941406,291.18121337890625,1.0,0.2360368072986602,0.8026182055473328,0.8026182055473328,1.0,1.0,-1.1034836769104004,0.4602819383144378,0.6432017683982849,0.2218913584947586,0.0,0.0,0.2978669106960296,38.00663757324219,25.0,2.5652272701263428,-6923.89453125,147.5890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.1261045932769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131957858800888,0.2132002115249633,-4.430056378623704e-06,0.0,0.0001599767419975,0.0,0.0,8.913084983825684,0.0,0.0,0.0,0.2895513474941253,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898834466934204,-2101.32666015625,304.1528625488281,0.7669290900230408,0.1479243338108062,0.1341021209955215,293.5776062011719,297.1499938964844,293.1499938964844,0.0072758016176521,-527.8212890625,300.22772216796875,0.5245440006256104,0.050000000745058,0.0484606064856052,293.1801147460937,297.1499938964844,293.1499938964844,0.1785928905010223,-2834.083740234375,304.1522827148437,0.9225367307662964,0.2580533921718597,0.1808737963438034,293.2544250488281,297.1499938964844,293.1499938964844,0.2442591786384582,-4913.72216796875,304.17828369140625,0.9990000128746032,0.3428792655467987,0.3130490481853485,293.2253723144531,297.1499938964844,293.1499938964844,0.011425725184381,-3289.010986328125,303.030517578125,0.5245440006256104,0.050000000745058,0.2298762500286102,291.1951599121094,291.1499938964844,273.04656982421875,270.00592041015625,285.01220703125,293.53778076171875,291.1976623535156,1.0,0.2308498620986938,0.802416980266571,0.802416980266571,1.0,1.0,-1.0875238180160522,0.4524812996387481,0.6350425481796265,0.2199162095785141,0.0,0.0,0.2911967933177948,35.690364837646484,25.0,20.81032371520996,-6810.76220703125,139.04994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,305.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.849609375,18000.0,0.0,0.0,0.1253168731927871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086883336305618,0.2086927592754364,-4.421160156198312e-06,0.0,0.0001589774474268,0.0,0.0,8.693399429321289,0.0,0.0,0.0,0.2886706888675689,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898834466934204,-2101.32666015625,304.1528625488281,0.7669290900230408,0.1479243338108062,0.1341021209955215,293.5776062011719,297.1499938964844,293.1499938964844,0.0072758016176521,-527.8212890625,300.22772216796875,0.5245440006256104,0.050000000745058,0.0484606064856052,293.1801147460937,297.1499938964844,293.1499938964844,0.1785928905010223,-2834.083740234375,304.1522827148437,0.9225367307662964,0.2580533921718597,0.1808737963438034,293.2544250488281,297.1499938964844,293.1499938964844,0.2442591786384582,-4913.72216796875,304.17828369140625,0.9990000128746032,0.3428792655467987,0.3130490481853485,293.2253723144531,297.1499938964844,293.1499938964844,0.011425725184381,-3289.010986328125,303.030517578125,0.5245440006256104,0.050000000745058,0.2298762500286102,291.1951599121094,291.1499938964844,273.04656982421875,270.00592041015625,285.01220703125,293.53778076171875,291.1976623535156,1.0,0.2308498620986938,0.802416980266571,0.802416980266571,1.0,1.0,-1.0875238180160522,0.4524812996387481,0.6350425481796265,0.2199162095785141,0.0,0.0,0.2911967933177948,35.690364837646484,25.0,20.81032371520996,-6810.76220703125,139.04994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,305.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.849609375,18000.0,0.0,0.0,0.1253168731927871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086883336305618,0.2086927592754364,-4.421160156198312e-06,0.0,0.0001589774474268,0.0,0.0,8.693399429321289,0.0,0.0,0.0,0.2886706888675689,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896012559533119,-2095.94140625,304.1528625488281,0.7710857391357422,0.1476922631263733,0.1338500380516052,293.5807189941406,297.1499938964844,293.1499938964844,0.007173478603363,-522.2158203125,300.1484069824219,0.5281849503517151,0.050000000745058,0.0484240874648094,293.1759033203125,297.1499938964844,293.1499938964844,0.178746610879898,-2836.033447265625,304.1515808105469,0.9295408129692078,0.2585010826587677,0.1811317950487136,293.24371337890625,297.1499938964844,293.1499938964844,0.238921657204628,-4825.791015625,304.1828308105469,0.9990000128746032,0.3436620533466339,0.3074657618999481,293.2251892089844,297.1499938964844,293.1499938964844,0.0113792456686496,-3280.764892578125,303.0188293457031,0.5281849503517151,0.050000000745058,0.2297030240297317,291.2045593261719,291.1499938964844,273.066650390625,270.0247497558594,285.0355529785156,293.5473022460937,291.2059326171875,1.0,0.2286108881235122,0.802316427230835,0.802316427230835,1.0,1.0,-1.0807952880859375,0.4491923749446869,0.6316028833389282,0.219087928533554,0.0,0.0,0.2865923345088959,34.693843841552734,25.0,19.579673767089844,-6739.37451171875,135.43482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,305.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.94921875,18000.0,0.0,0.0,0.1247504204511642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052370011806488,0.2052414268255233,-4.414624527271371e-06,0.0,0.0001582588301971,0.0,0.0,8.52681827545166,0.0,0.0,0.0,0.288019448518753,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.08937818557024,-2091.7568359375,304.1527404785156,0.7749477028846741,0.147434189915657,0.1336119621992111,293.58380126953125,297.1499938964844,293.1499938964844,0.0070755067281425,-516.8973999023438,300.06689453125,0.5315992832183838,0.050000000745058,0.0483916029334068,293.1718444824219,297.1499938964844,293.1499938964844,0.1790423542261123,-2839.878173828125,304.1507568359375,0.936130940914154,0.2589660882949829,0.1814268976449966,293.2314147949219,297.1499938964844,293.1499938964844,0.2340364009141922,-4746.51123046875,304.18572998046875,0.9990000128746032,0.3448895812034607,0.3024122714996338,293.22509765625,297.1499938964844,293.1499938964844,0.0113397212699055,-3274.293212890625,303.0063781738281,0.5315992832183838,0.050000000745058,0.2295489311218261,291.2079467773437,291.1499938964844,273.086669921875,270.0435791015625,285.0517272949219,293.5458374023437,291.2080383300781,1.0,0.2265736758708953,0.8022644519805908,0.8022644519805908,1.0,1.0,-1.0745737552642822,0.4461387991905212,0.6284350156784058,0.2183749377727508,0.0,0.0,0.2823590934276581,33.80624771118164,25.0,11.462646484375,-6671.462890625,132.21490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,305.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.265625,18000.0,0.0,0.0,0.1240488290786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017692476511001,0.2017736583948135,-4.40707754023606e-06,0.0,0.000157368791406,0.0,0.0,8.358600616455078,0.0,0.0,0.0,0.2873554527759552,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884913802146911,-2075.2421875,304.1533508300781,0.7803509831428528,0.145905464887619,0.1324870288372039,293.5897827148437,297.1499938964844,293.1499938964844,0.0068890242837369,-506.8126831054688,299.8988037109375,0.5376811027526855,0.050000000745058,0.0483374781906604,293.1647033691406,297.1499938964844,293.1499938964844,0.1798326522111892,-2850.209716796875,304.1492004394531,0.947646141052246,0.2598676383495331,0.1820221841335296,293.2050170898437,297.1499938964844,293.1499938964844,0.2258496731519699,-4614.029296875,304.1873474121094,0.9990000128746032,0.3481751680374145,0.2937984466552734,293.22509765625,297.1499938964844,293.1499938964844,0.0112750967964529,-3264.933837890625,302.9799194335937,0.5376811027526855,0.050000000745058,0.2292921841144561,291.202392578125,291.1499938964844,273.1265869140625,270.0812072753906,285.063720703125,293.50927734375,291.20147705078125,1.0,0.2230196446180343,0.8021604418754578,0.8021604418754578,1.0,1.0,-1.0632259845733645,0.4405491948127746,0.6226767301559448,0.2171394675970077,0.0,0.0,0.2756445407867431,32.3192138671875,28.0,-4.269107341766357,-6565.9443359375,126.66522216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,305.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.958984375,18000.0,0.0,0.0,0.122290700674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961675286293029,0.1961719095706939,-4.393203653307864e-06,0.0,0.0001551384193589,0.0,0.0,8.085988998413086,0.0,0.0,0.0,0.2862536013126373,4.0,0.0,1.0
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884913802146911,-2075.2421875,304.1533508300781,0.7803509831428528,0.145905464887619,0.1324870288372039,293.5897827148437,297.1499938964844,293.1499938964844,0.0068890242837369,-506.8126831054688,299.8988037109375,0.5376811027526855,0.050000000745058,0.0483374781906604,293.1647033691406,297.1499938964844,293.1499938964844,0.1798326522111892,-2850.209716796875,304.1492004394531,0.947646141052246,0.2598676383495331,0.1820221841335296,293.2050170898437,297.1499938964844,293.1499938964844,0.2258496731519699,-4614.029296875,304.1873474121094,0.9990000128746032,0.3481751680374145,0.2937984466552734,293.22509765625,297.1499938964844,293.1499938964844,0.0112750967964529,-3264.933837890625,302.9799194335937,0.5376811027526855,0.050000000745058,0.2292921841144561,291.202392578125,291.1499938964844,273.1265869140625,270.0812072753906,285.063720703125,293.50927734375,291.20147705078125,1.0,0.2230196446180343,0.8021604418754578,0.8021604418754578,1.0,1.0,-1.0632259845733645,0.4405491948127746,0.6226767301559448,0.2171394675970077,0.0,0.0,0.2756445407867431,32.3192138671875,28.0,-4.269107341766357,-6565.9443359375,126.66522216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,305.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.958984375,18000.0,0.0,0.0,0.122290700674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961675286293029,0.1961719095706939,-4.393203653307864e-06,0.0,0.0001551384193589,0.0,0.0,8.085988998413086,0.0,0.0,0.0,0.2862536013126373,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0872087627649307,-2051.375,304.1543273925781,0.7808586955070496,0.1442893147468567,0.1308718025684356,293.5955810546875,297.1499938964844,293.1499938964844,0.0067108930088579,-497.00982666015625,299.7281188964844,0.5407177805900574,0.050000000745058,0.0483120568096637,293.1619567871094,297.1499938964844,293.1499938964844,0.1803647875785827,-2857.1171875,304.14862060546875,0.953240156173706,0.2600705921649933,0.1823558062314987,293.1818542480469,297.1499938964844,293.1499938964844,0.2217781245708465,-4549.82421875,304.1815185546875,0.9990000128746032,0.3514897227287292,0.2896635830402374,293.2252502441406,297.1499938964844,293.1499938964844,0.0112224174663424,-3257.9140625,302.9527893066406,0.5407177805900574,0.050000000745058,0.2291716039180755,291.1944885253906,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844665527344,291.1932067871094,1.0,0.2212904989719391,0.8020564317703247,0.8020564317703247,1.0,1.0,-1.0565472841262815,0.4371881186962127,0.6193591356277466,0.2165997475385666,0.0,0.0,0.2702000737190246,31.61165809631348,46.0,-11.166814804077148,-6490.10791015625,123.74922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.56640625,18000.0,0.0,0.0,0.1202074512839317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918441504240036,0.1918485313653946,-4.382563929539174e-06,0.0,0.0001524956023786,0.0,0.0,7.877590179443359,0.0,0.0,0.0,0.2854062616825104,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0872087627649307,-2051.375,304.1543273925781,0.7808586955070496,0.1442893147468567,0.1308718025684356,293.5955810546875,297.1499938964844,293.1499938964844,0.0067108930088579,-497.00982666015625,299.7281188964844,0.5407177805900574,0.050000000745058,0.0483120568096637,293.1619567871094,297.1499938964844,293.1499938964844,0.1803647875785827,-2857.1171875,304.14862060546875,0.953240156173706,0.2600705921649933,0.1823558062314987,293.1818542480469,297.1499938964844,293.1499938964844,0.2217781245708465,-4549.82421875,304.1815185546875,0.9990000128746032,0.3514897227287292,0.2896635830402374,293.2252502441406,297.1499938964844,293.1499938964844,0.0112224174663424,-3257.9140625,302.9527893066406,0.5407177805900574,0.050000000745058,0.2291716039180755,291.1944885253906,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844665527344,291.1932067871094,1.0,0.2212904989719391,0.8020564317703247,0.8020564317703247,1.0,1.0,-1.0565472841262815,0.4371881186962127,0.6193591356277466,0.2165997475385666,0.0,0.0,0.2702000737190246,31.61165809631348,46.0,-11.166814804077148,-6490.10791015625,123.74922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.56640625,18000.0,0.0,0.0,0.1202074512839317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918441504240036,0.1918485313653946,-4.382563929539174e-06,0.0,0.0001524956023786,0.0,0.0,7.877590179443359,0.0,0.0,0.0,0.2854062616825104,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866875275969505,-2042.130126953125,304.1537170410156,0.7671477794647217,0.1433481574058532,0.1300244629383087,293.6014099121094,297.1499938964844,293.1499938964844,0.0065576233901083,-488.82562255859375,299.5492858886719,0.5310109257698059,0.050000000745058,0.0483971238136291,293.16552734375,297.1499938964844,293.1499938964844,0.1802803128957748,-2856.27197265625,304.14923095703125,0.9360933899879456,0.2590564489364624,0.1819233298301696,293.1791381835937,297.1499938964844,293.1499938964844,0.2341974675655365,-4761.21826171875,304.1496276855469,0.9990000128746032,0.3513081967830658,0.3032712340354919,293.2257995605469,297.1499938964844,293.1499938964844,0.0112225916236639,-3262.3896484375,302.9227905273437,0.5310109257698059,0.050000000745058,0.2295751124620437,291.1699523925781,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4915466308594,291.1649475097656,1.0,0.2273113429546356,0.8019696474075317,0.8019696474075317,1.0,1.0,-1.071919083595276,0.444381833076477,0.6275372505187988,0.2192285060882568,0.0,0.0,0.2687537670135498,33.94465255737305,49.0,-40.15714645385742,-6491.287109375,131.7955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,305.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.118016704916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895471662282943,0.1895515322685241,-4.3749669202952646e-06,0.0,0.0001497164194006,0.0,0.0,7.764187335968018,0.0,0.0,0.0,0.2849366664886474,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866875275969505,-2042.130126953125,304.1537170410156,0.7671477794647217,0.1433481574058532,0.1300244629383087,293.6014099121094,297.1499938964844,293.1499938964844,0.0065576233901083,-488.82562255859375,299.5492858886719,0.5310109257698059,0.050000000745058,0.0483971238136291,293.16552734375,297.1499938964844,293.1499938964844,0.1802803128957748,-2856.27197265625,304.14923095703125,0.9360933899879456,0.2590564489364624,0.1819233298301696,293.1791381835937,297.1499938964844,293.1499938964844,0.2341974675655365,-4761.21826171875,304.1496276855469,0.9990000128746032,0.3513081967830658,0.3032712340354919,293.2257995605469,297.1499938964844,293.1499938964844,0.0112225916236639,-3262.3896484375,302.9227905273437,0.5310109257698059,0.050000000745058,0.2295751124620437,291.1699523925781,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4915466308594,291.1649475097656,1.0,0.2273113429546356,0.8019696474075317,0.8019696474075317,1.0,1.0,-1.071919083595276,0.444381833076477,0.6275372505187988,0.2192285060882568,0.0,0.0,0.2687537670135498,33.94465255737305,49.0,-40.15714645385742,-6491.287109375,131.7955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,305.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.118016704916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895471662282943,0.1895515322685241,-4.3749669202952646e-06,0.0,0.0001497164194006,0.0,0.0,7.764187335968018,0.0,0.0,0.0,0.2849366664886474,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864403024315834,-2038.092529296875,304.15289306640625,0.753579318523407,0.1428047269582748,0.1294480860233307,293.6071472167969,297.1499938964844,293.1499938964844,0.0064116730354726,-480.9949951171875,299.3645324707031,0.5209653973579407,0.050000000745058,0.0484986156225204,293.1714172363281,297.1499938964844,293.1499938964844,0.179632619023323,-2848.25830078125,304.1506042480469,0.9162535667419434,0.2574678063392639,0.1809355020523071,293.2059936523437,297.1499938964844,293.1499938964844,0.2490932643413543,-5007.80517578125,304.1253356933594,0.9990000128746032,0.3451684117317199,0.3187521398067474,293.2270812988281,297.1499938964844,293.1499938964844,0.0112314708530902,-3269.1669921875,302.8896179199219,0.5209653973579407,0.050000000745058,0.2300565540790558,291.1356506347656,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.541748046875,291.1341857910156,1.0,0.2332883477210998,0.8018828630447388,0.8018828630447388,1.0,1.0,-1.0893255472183228,0.4525270164012909,0.6367985606193542,0.2222573012113571,0.0,0.0,0.2733565270900726,36.72169494628906,52.0,-33.92134475708008,-6572.33056640625,141.4074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,305.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2265625,18000.0,0.0,0.0,0.1161409765481948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922586411237716,0.1922630220651626,-4.3763729991042055e-06,0.0,0.0001473368611186,0.0,0.0,7.884932041168213,0.0,0.0,0.0,0.2853586673736572,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864403024315834,-2038.092529296875,304.15289306640625,0.753579318523407,0.1428047269582748,0.1294480860233307,293.6071472167969,297.1499938964844,293.1499938964844,0.0064116730354726,-480.9949951171875,299.3645324707031,0.5209653973579407,0.050000000745058,0.0484986156225204,293.1714172363281,297.1499938964844,293.1499938964844,0.179632619023323,-2848.25830078125,304.1506042480469,0.9162535667419434,0.2574678063392639,0.1809355020523071,293.2059936523437,297.1499938964844,293.1499938964844,0.2490932643413543,-5007.80517578125,304.1253356933594,0.9990000128746032,0.3451684117317199,0.3187521398067474,293.2270812988281,297.1499938964844,293.1499938964844,0.0112314708530902,-3269.1669921875,302.8896179199219,0.5209653973579407,0.050000000745058,0.2300565540790558,291.1356506347656,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.541748046875,291.1341857910156,1.0,0.2332883477210998,0.8018828630447388,0.8018828630447388,1.0,1.0,-1.0893255472183228,0.4525270164012909,0.6367985606193542,0.2222573012113571,0.0,0.0,0.2733565270900726,36.72169494628906,52.0,-33.92134475708008,-6572.33056640625,141.4074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,305.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2265625,18000.0,0.0,0.0,0.1161409765481948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922586411237716,0.1922630220651626,-4.3763729991042055e-06,0.0,0.0001473368611186,0.0,0.0,7.884932041168213,0.0,0.0,0.0,0.2853586673736572,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0866003632545471,-2041.238037109375,304.1520690917969,0.7479020357131958,0.1431381702423095,0.1296091228723526,293.6100158691406,297.1499938964844,293.1499938964844,0.0063357586041092,-476.6284484863281,299.27557373046875,0.5161752700805664,0.050000000745058,0.0485530942678451,293.1755065917969,297.1499938964844,293.1499938964844,0.1789671331644058,-2839.7060546875,304.1517028808594,0.9066611528396606,0.256395936012268,0.1803106367588043,293.2253723144531,297.1499938964844,293.1499938964844,0.2552721202373504,-5107.541015625,304.11871337890625,0.9988067746162416,0.3406555950641632,0.3251004517078399,293.2279357910156,297.1499938964844,293.1499938964844,0.0112255066633224,-3269.683837890625,302.8734436035156,0.5161752700805664,0.050000000745058,0.2303149700164795,291.13055419921875,291.1499938964844,273.26519775390625,270.2121887207031,285.1319885253906,293.57342529296875,291.1297912597656,1.0,0.2363010048866272,0.8018394708633423,0.8018394708633423,1.0,1.0,-1.0968382358551023,0.4560249149799347,0.6408132910728455,0.2236263900995254,0.0,0.0,0.2751768231391907,38.19278717041016,52.0,-23.226974487304688,-6606.19189453125,146.1402130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5662536621094,305.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3671875,18000.0,0.0,0.0,0.11543470621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937314122915268,0.1937357932329177,-4.379374786367407e-06,0.0,0.0001464408851461,0.0,0.0,7.9546051025390625,0.0,0.0,0.0,0.2856294214725494,4.0,0.0,1.0
