time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869204774498939,-2047.2615966796875,304.151123046875,0.7396405935287476,0.1434379518032074,0.1300258934497833,293.61279296875,297.1499938964844,293.1499938964844,0.0062635503709316,-472.3344421386719,299.188720703125,0.5090433955192566,0.050000000745058,0.0486432127654552,293.17803955078125,297.1499938964844,293.1499938964844,0.1781835705041885,-2829.565185546875,304.1528015136719,0.8935970067977905,0.2555740177631378,0.1796865463256836,293.2409973144531,297.1499938964844,293.1499938964844,0.2517951130867004,-5048.697265625,304.1307067871094,0.9858053922653198,0.3366221487522125,0.3211425840854645,293.2287292480469,297.1499938964844,293.1499938964844,0.0112260822206735,-3270.80078125,302.8578796386719,0.5090433955192566,0.050000000745058,0.2307424545288086,291.1318359375,291.1499938964844,273.28485107421875,270.2307434082031,285.15313720703125,293.58514404296875,291.134033203125,1.0,0.2390289008617401,0.8016241192817688,0.8016241192817688,1.0,1.0,-1.092395544052124,0.453770101070404,0.6386255025863647,0.223251610994339,0.0,0.0,0.2763282358646393,40.43144607543945,55.0,-0.4982715845108032,-6609.18896484375,149.11459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541259765625,305.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8359375,18000.0,0.0,0.0,0.1148760020732879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949549317359924,0.1949593275785446,-4.382376573630609e-06,0.0,0.0001457321050111,0.0,0.0,8.013514518737793,0.0,0.0,0.0,0.2858636379241943,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868107602000236,-2044.887451171875,304.1509704589844,0.7256084680557251,0.1431086063385009,0.1301136612892151,293.61846923828125,297.1499938964844,293.1499938964844,0.0061088078655302,-462.6473083496094,299.021728515625,0.4981579780578613,0.050000000745058,0.0488056167960166,293.1778869628906,297.1499938964844,293.1499938964844,0.1771472245454788,-2816.021728515625,304.1535339355469,0.8738032579421997,0.2548834979534149,0.1791450828313827,293.2550354003906,297.1499938964844,293.1499938964844,0.2464426457881927,-4958.39404296875,304.1457214355469,0.9613706469535828,0.3314378559589386,0.3156188130378723,293.23046875,297.1499938964844,293.1499938964844,0.0112012820318341,-3266.688720703125,302.8281555175781,0.4981579780578613,0.050000000745058,0.2315128445625305,291.1558837890625,291.1499938964844,273.3240966796875,270.2676696777344,285.18560791015625,293.5927429199219,291.1573486328125,1.0,0.2441373616456985,0.801193356513977,0.801193356513977,1.0,1.0,-1.0863395929336548,0.4506339132785797,0.6357056498527527,0.2228630781173706,0.0,0.0,0.2738498747348785,44.48738479614258,58.0,19.20083236694336,-6559.5126953125,154.97096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,305.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1140463650226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940949708223343,0.1940993517637252,-4.384174189908663e-06,0.0,0.0001446796377422,0.0,0.0,7.978971004486084,0.0,0.0,0.0,0.2857623100280761,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868107602000236,-2044.887451171875,304.1509704589844,0.7256084680557251,0.1431086063385009,0.1301136612892151,293.61846923828125,297.1499938964844,293.1499938964844,0.0061088078655302,-462.6473083496094,299.021728515625,0.4981579780578613,0.050000000745058,0.0488056167960166,293.1778869628906,297.1499938964844,293.1499938964844,0.1771472245454788,-2816.021728515625,304.1535339355469,0.8738032579421997,0.2548834979534149,0.1791450828313827,293.2550354003906,297.1499938964844,293.1499938964844,0.2464426457881927,-4958.39404296875,304.1457214355469,0.9613706469535828,0.3314378559589386,0.3156188130378723,293.23046875,297.1499938964844,293.1499938964844,0.0112012820318341,-3266.688720703125,302.8281555175781,0.4981579780578613,0.050000000745058,0.2315128445625305,291.1558837890625,291.1499938964844,273.3240966796875,270.2676696777344,285.18560791015625,293.5927429199219,291.1573486328125,1.0,0.2441373616456985,0.801193356513977,0.801193356513977,1.0,1.0,-1.0863395929336548,0.4506339132785797,0.6357056498527527,0.2228630781173706,0.0,0.0,0.2738498747348785,44.48738479614258,58.0,19.20083236694336,-6559.5126953125,154.97096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,305.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1140463650226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940949708223343,0.1940993517637252,-4.384174189908663e-06,0.0,0.0001446796377422,0.0,0.0,7.978971004486084,0.0,0.0,0.0,0.2857623100280761,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864084213972091,-2037.269287109375,304.1513061523437,0.7132045030593872,0.1424332559108734,0.1296879649162292,293.6241149902344,297.1499938964844,293.1499938964844,0.005957253742963,-453.2575988769531,298.8465576171875,0.4897401034832001,0.050000000745058,0.048953603953123,293.17633056640625,297.1499938964844,293.1499938964844,0.1767998486757278,-2811.640869140625,304.1529235839844,0.8587877154350281,0.2544952929019928,0.1789610832929611,293.2586364746094,297.1499938964844,293.1499938964844,0.2432708889245987,-4905.615234375,304.1522827148437,0.9398977756500244,0.3280386626720428,0.3122547268867492,293.2322998046875,297.1499938964844,293.1499938964844,0.0111851282417774,-3265.72021484375,302.7959289550781,0.4897401034832001,0.050000000745058,0.2322148084640503,291.1626892089844,291.1499938964844,273.3632202148437,270.3043212890625,285.2172546386719,293.6033935546875,291.1632080078125,1.0,0.2489057630300521,0.8007625937461853,0.8007625937461853,1.0,1.0,-1.0825897455215454,0.4485955536365509,0.6339941620826721,0.2228329330682754,0.0,0.0,0.2716155350208282,48.20490646362305,61.0,11.170963287353516,-6499.05322265625,160.7834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,305.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37890625,18000.0,0.0,0.0,0.1134029626846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923089027404785,0.1923132836818695,-4.38081269749091e-06,0.0,0.0001438634062651,0.0,0.0,7.89486837387085,0.0,0.0,0.0,0.2854406535625458,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864084213972091,-2037.269287109375,304.1513061523437,0.7132045030593872,0.1424332559108734,0.1296879649162292,293.6241149902344,297.1499938964844,293.1499938964844,0.005957253742963,-453.2575988769531,298.8465576171875,0.4897401034832001,0.050000000745058,0.048953603953123,293.17633056640625,297.1499938964844,293.1499938964844,0.1767998486757278,-2811.640869140625,304.1529235839844,0.8587877154350281,0.2544952929019928,0.1789610832929611,293.2586364746094,297.1499938964844,293.1499938964844,0.2432708889245987,-4905.615234375,304.1522827148437,0.9398977756500244,0.3280386626720428,0.3122547268867492,293.2322998046875,297.1499938964844,293.1499938964844,0.0111851282417774,-3265.72021484375,302.7959289550781,0.4897401034832001,0.050000000745058,0.2322148084640503,291.1626892089844,291.1499938964844,273.3632202148437,270.3043212890625,285.2172546386719,293.6033935546875,291.1632080078125,1.0,0.2489057630300521,0.8007625937461853,0.8007625937461853,1.0,1.0,-1.0825897455215454,0.4485955536365509,0.6339941620826721,0.2228329330682754,0.0,0.0,0.2716155350208282,48.20490646362305,61.0,11.170963287353516,-6499.05322265625,160.7834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,305.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37890625,18000.0,0.0,0.0,0.1134029626846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923089027404785,0.1923132836818695,-4.38081269749091e-06,0.0,0.0001438634062651,0.0,0.0,7.89486837387085,0.0,0.0,0.0,0.2854406535625458,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859668776392936,-2028.980224609375,304.151611328125,0.7014392614364624,0.1417249739170074,0.1291864514350891,293.6295166015625,297.1499938964844,293.1499938964844,0.0058066202327609,-443.7892761230469,298.6686706542969,0.4824214577674866,0.050000000745058,0.0490941070020198,293.1749572753906,297.1499938964844,293.1499938964844,0.1765357255935669,-2808.340576171875,304.15240478515625,0.8463790416717529,0.2541066408157348,0.1787983924150467,293.25848388671875,297.1499938964844,293.1499938964844,0.2408407628536224,-4865.6953125,304.155517578125,0.9210574626922609,0.3253089189529419,0.3097075819969177,293.2340393066406,297.1499938964844,293.1499938964844,0.0111683467403054,-3264.929443359375,302.7629089355469,0.4824214577674866,0.050000000745058,0.2328813076019287,291.1658935546875,291.1499938964844,273.4022521972656,270.3406677246094,285.2456970214844,293.6112670898437,291.1659545898437,1.0,0.2534155249595642,0.800595760345459,0.800595760345459,1.0,1.0,-1.0797038078308103,0.4469888210296631,0.6327150464057922,0.2229700982570648,0.0,0.0,0.2692351043224334,51.74324417114258,49.0,4.929873466491699,-6444.1435546875,166.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758239746094,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1128869578242302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905801743268966,0.1905845403671264,-4.377192453830503e-06,0.0,0.0001432088029105,0.0,0.0,7.813063144683838,0.0,0.0,0.0,0.285115122795105,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859668776392936,-2028.980224609375,304.151611328125,0.7014392614364624,0.1417249739170074,0.1291864514350891,293.6295166015625,297.1499938964844,293.1499938964844,0.0058066202327609,-443.7892761230469,298.6686706542969,0.4824214577674866,0.050000000745058,0.0490941070020198,293.1749572753906,297.1499938964844,293.1499938964844,0.1765357255935669,-2808.340576171875,304.15240478515625,0.8463790416717529,0.2541066408157348,0.1787983924150467,293.25848388671875,297.1499938964844,293.1499938964844,0.2408407628536224,-4865.6953125,304.155517578125,0.9210574626922609,0.3253089189529419,0.3097075819969177,293.2340393066406,297.1499938964844,293.1499938964844,0.0111683467403054,-3264.929443359375,302.7629089355469,0.4824214577674866,0.050000000745058,0.2328813076019287,291.1658935546875,291.1499938964844,273.4022521972656,270.3406677246094,285.2456970214844,293.6112670898437,291.1659545898437,1.0,0.2534155249595642,0.800595760345459,0.800595760345459,1.0,1.0,-1.0797038078308103,0.4469888210296631,0.6327150464057922,0.2229700982570648,0.0,0.0,0.2692351043224334,51.74324417114258,49.0,4.929873466491699,-6444.1435546875,166.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758239746094,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1128869578242302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905801743268966,0.1905845403671264,-4.377192453830503e-06,0.0,0.0001432088029105,0.0,0.0,7.813063144683838,0.0,0.0,0.0,0.285115122795105,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856617093086242,-2023.2794189453125,304.1518249511719,0.6998866200447083,0.1413161754608154,0.1288224458694458,293.6325988769531,297.1499938964844,293.1499938964844,0.0057078618556261,-437.4686279296875,298.560791015625,0.4818339347839355,0.050000000745058,0.0491056106984615,293.1741638183594,297.1499938964844,293.1499938964844,0.1763396561145782,-2805.87451171875,304.1522216796875,0.8452202677726746,0.2538865804672241,0.17864491045475,293.2576599121094,297.1499938964844,293.1499938964844,0.2394905090332031,-4843.6796875,304.15673828125,0.9181959629058838,0.3238218128681183,0.3082799911499023,293.23504638671875,297.1499938964844,293.1499938964844,0.0111341401934623,-3260.00439453125,302.7428283691406,0.4818339347839355,0.050000000745058,0.2329358756542205,291.16607666015625,291.1499938964844,273.4256286621094,270.3623046875,285.2631225585937,293.6155090332031,291.1661682128906,1.0,0.2531596422195434,0.8004956245422363,0.8004956245422363,1.0,1.0,-1.0774492025375366,0.4457703530788421,0.6316788792610168,0.2229885905981063,0.0,0.0,0.2679353058338165,52.01742172241211,49.0,2.854126453399658,-6412.1318359375,166.32960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,305.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1126207783818245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896008253097534,0.1896052062511444,-4.374997388367774e-06,0.0,0.0001428711257176,0.0,0.0,7.766578197479248,0.0,0.0,0.0,0.284929096698761,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854361355304718,-2019.0594482421875,304.1519470214844,0.7010850310325623,0.1410382539033889,0.1285585165023803,293.63458251953125,297.1499938964844,293.1499938964844,0.0056383428163826,-432.9505920410156,298.4889831542969,0.4830071926116943,0.050000000745058,0.0490826703608036,293.1734619140625,297.1499938964844,293.1499938964844,0.176194354891777,-2804.03076171875,304.15216064453125,0.8469155430793762,0.2537735998630523,0.178537055850029,293.2569274902344,297.1499938964844,293.1499938964844,0.2385886460542678,-4828.9990234375,304.15740966796875,0.919557511806488,0.3228754699230194,0.3073448836803436,293.23565673828125,297.1499938964844,293.1499938964844,0.0111003927886486,-3254.567138671875,302.7295227050781,0.4830071926116943,0.050000000745058,0.2328270524740219,291.16668701171875,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.6155700683594,291.1669006347656,1.0,0.252063125371933,0.8004289269447327,0.8004289269447327,1.0,1.0,-1.0757226943969729,0.4448504745960235,0.6308721899986267,0.2229699194431305,0.0,0.0,0.2669827044010162,51.42264175415039,37.0,2.6917645931243896,-6391.21923828125,164.7475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,305.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.1124554201960563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889465749263763,0.1889509558677673,-4.373604042484658e-06,0.0,0.0001426613453077,0.0,0.0,7.735692501068115,0.0,0.0,0.0,0.2848050594329834,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851012393832206,-2012.7974853515625,304.1522216796875,0.7044980525970459,0.1406169235706329,0.128163143992424,293.6369323730469,297.1499938964844,293.1499938964844,0.0055493684485554,-427.1086120605469,298.39910888671875,0.4858281016349792,0.050000000745058,0.0490278750658035,293.1724548339844,297.1499938964844,293.1499938964844,0.1760258674621582,-2801.89794921875,304.152099609375,0.8513152003288269,0.2536735534667969,0.1784107834100723,293.2558288574219,297.1499938964844,293.1499938964844,0.2374763190746307,-4810.9287109375,304.1580810546875,0.9242332577705384,0.3217345476150512,0.3061934113502502,293.236328125,297.1499938964844,293.1499938964844,0.0110497921705245,-3246.132568359375,302.7130432128906,0.4858281016349792,0.050000000745058,0.2325671315193176,291.1673889160156,291.1499938964844,273.4606018066406,270.39453125,285.2847595214844,293.6126708984375,291.1674499511719,1.0,0.2497722953557968,0.8003455400466919,0.8003455400466919,1.0,1.0,-1.0733370780944824,0.4435906112194061,0.6297464370727539,0.2229165881872177,0.0,0.0,0.2657499313354492,50.01543426513672,37.0,1.9034367799758911,-6364.14208984375,161.50009155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,305.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.810546875,18000.0,0.0,0.0,0.112257070839405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880651712417602,0.18806953728199,-4.371801423985744e-06,0.0,0.0001424097281415,0.0,0.0,7.694264888763428,0.0,0.0,0.0,0.2846408486366272,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.084703043103218,-2005.359130859375,304.15252685546875,0.7098686099052429,0.1401555389165878,0.1276903599500656,293.63916015625,297.1499938964844,293.1499938964844,0.0054582473821938,-421.0611267089844,298.30908203125,0.4900086224079132,0.050000000745058,0.0489486530423164,293.1712951660156,297.1499938964844,293.1499938964844,0.1758766621351242,-2800.01513671875,304.1519775390625,0.8582025766372681,0.2536190152168274,0.1782980561256408,293.2546081542969,297.1499938964844,293.1499938964844,0.2363799959421157,-4793.14794921875,304.1585998535156,0.9320647120475768,0.3206359446048736,0.3050593435764313,293.2369079589844,297.1499938964844,293.1499938964844,0.010991527698934,-3236.1796875,302.6966247558594,0.4900086224079132,0.050000000745058,0.2321913391351699,291.1678161621094,291.1499938964844,273.4800109863281,270.4122619628906,285.2966613769531,293.6100769042969,291.1679382324219,1.0,0.2465936094522476,0.8002576231956482,0.8002576231956482,1.0,1.0,-1.0707272291183472,0.4422221779823303,0.6285049915313721,0.2228327095508575,0.0,0.0,0.2645198404788971,47.98726272583008,25.0,1.7453688383102417,-6337.1064453125,157.07269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,305.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.1120614930987358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871806681156158,0.1871850341558456,-4.369943781057373e-06,0.0,0.0001421616034349,0.0,0.0,7.652670383453369,0.0,0.0,0.0,0.2844756543636322,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838098973035812,-1988.6861572265625,304.1531677246094,0.7256383299827576,0.1392130255699157,0.1266421377658844,293.6431884765625,297.1499938964844,293.1499938964844,0.0052720340900123,-408.4875793457031,298.1295471191406,0.5027815699577332,0.050000000745058,0.0487327463924884,293.1685791015625,297.1499938964844,293.1499938964844,0.1756156384944915,-2796.70947265625,304.1517639160156,0.8801746368408203,0.2536289095878601,0.1781182289123535,293.2518310546875,297.1499938964844,293.1499938964844,0.2342031002044677,-4757.85791015625,304.15936279296875,0.956606149673462,0.3185473084449768,0.302842915058136,293.2377624511719,297.1499938964844,293.1499938964844,0.0108566498383879,-3212.37841796875,302.6644897460937,0.5027815699577332,0.050000000745058,0.2311671674251556,291.1698303222656,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,293.6050109863281,291.17010498046875,1.0,0.2380046099424362,0.8000818490982056,0.8000818490982056,1.0,1.0,-1.0651049613952637,0.4392910301685333,0.6258138418197632,0.2226115763187408,0.0,0.0,0.26175656914711,42.47165298461914,25.0,2.8254764080047607,-6281.56884765625,145.5272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.1116560846567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852817088365554,0.1852860748767852,-4.366100711195031e-06,0.0,0.0001416473096469,0.0,0.0,7.56382417678833,0.0,0.0,0.0,0.2841231524944305,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838098973035812,-1988.6861572265625,304.1531677246094,0.7256383299827576,0.1392130255699157,0.1266421377658844,293.6431884765625,297.1499938964844,293.1499938964844,0.0052720340900123,-408.4875793457031,298.1295471191406,0.5027815699577332,0.050000000745058,0.0487327463924884,293.1685791015625,297.1499938964844,293.1499938964844,0.1756156384944915,-2796.70947265625,304.1517639160156,0.8801746368408203,0.2536289095878601,0.1781182289123535,293.2518310546875,297.1499938964844,293.1499938964844,0.2342031002044677,-4757.85791015625,304.15936279296875,0.956606149673462,0.3185473084449768,0.302842915058136,293.2377624511719,297.1499938964844,293.1499938964844,0.0108566498383879,-3212.37841796875,302.6644897460937,0.5027815699577332,0.050000000745058,0.2311671674251556,291.1698303222656,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,293.6050109863281,291.17010498046875,1.0,0.2380046099424362,0.8000818490982056,0.8000818490982056,1.0,1.0,-1.0651049613952637,0.4392910301685333,0.6258138418197632,0.2226115763187408,0.0,0.0,0.26175656914711,42.47165298461914,25.0,2.8254764080047607,-6281.56884765625,145.5272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.1116560846567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852817088365554,0.1852860748767852,-4.366100711195031e-06,0.0,0.0001416473096469,0.0,0.0,7.56382417678833,0.0,0.0,0.0,0.2841231524944305,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.082959733903408,-1972.8721923828125,304.1535339355469,0.7390087842941284,0.1382794827222824,0.1256468445062637,293.646728515625,297.1499938964844,293.1499938964844,0.0050968513824045,-396.4689331054688,297.9498291015625,0.5148577690124512,0.050000000745058,0.0485690236091613,293.1658935546875,297.1499938964844,293.1499938964844,0.1754912436008453,-2795.171875,304.1513671875,0.9004850387573242,0.2537025511264801,0.1780467629432678,293.2489318847656,297.1499938964844,293.1499938964844,0.2321765422821045,-4725.0869140625,304.1596069335937,0.9759918451309204,0.3165592551231384,0.3007874190807342,293.23834228515625,297.1499938964844,293.1499938964844,0.0107423737645149,-3192.30517578125,302.6327514648437,0.5148577690124512,0.050000000745058,0.2303905338048935,291.1715393066406,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,293.6003112792969,291.17156982421875,1.0,0.2315935492515564,0.7999060750007629,0.7999060750007629,1.0,1.0,-1.0602282285690308,0.4367172718048095,0.6235109567642212,0.2224988639354705,0.0,0.0,0.2587425708770752,38.2857551574707,25.0,1.710169792175293,-6225.8662109375,136.6869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,305.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.392578125,18000.0,0.0,0.0,0.1111964285373687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831594556570053,0.1831638216972351,-4.361816991149681e-06,0.0,0.0001410641998518,0.0,0.0,7.464880466461182,0.0,0.0,0.0,0.2837325036525726,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.082959733903408,-1972.8721923828125,304.1535339355469,0.7390087842941284,0.1382794827222824,0.1256468445062637,293.646728515625,297.1499938964844,293.1499938964844,0.0050968513824045,-396.4689331054688,297.9498291015625,0.5148577690124512,0.050000000745058,0.0485690236091613,293.1658935546875,297.1499938964844,293.1499938964844,0.1754912436008453,-2795.171875,304.1513671875,0.9004850387573242,0.2537025511264801,0.1780467629432678,293.2489318847656,297.1499938964844,293.1499938964844,0.2321765422821045,-4725.0869140625,304.1596069335937,0.9759918451309204,0.3165592551231384,0.3007874190807342,293.23834228515625,297.1499938964844,293.1499938964844,0.0107423737645149,-3192.30517578125,302.6327514648437,0.5148577690124512,0.050000000745058,0.2303905338048935,291.1715393066406,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,293.6003112792969,291.17156982421875,1.0,0.2315935492515564,0.7999060750007629,0.7999060750007629,1.0,1.0,-1.0602282285690308,0.4367172718048095,0.6235109567642212,0.2224988639354705,0.0,0.0,0.2587425708770752,38.2857551574707,25.0,1.710169792175293,-6225.8662109375,136.6869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,305.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.392578125,18000.0,0.0,0.0,0.1111964285373687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831594556570053,0.1831638216972351,-4.361816991149681e-06,0.0,0.0001410641998518,0.0,0.0,7.464880466461182,0.0,0.0,0.0,0.2837325036525726,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.082159623503685,-1958.04638671875,304.1536865234375,0.7500783801078796,0.1373548954725265,0.1247018799185752,293.6498718261719,297.1499938964844,293.1499938964844,0.0049304822459816,-384.8985290527344,297.76922607421875,0.5255154371261597,0.050000000745058,0.0484507493674755,293.16375732421875,297.1499938964844,293.1499938964844,0.1754111647605896,-2794.20361328125,304.15106201171875,0.9185342788696288,0.2537354528903961,0.1779903769493103,293.2460632324219,297.1499938964844,293.1499938964844,0.2302785217761993,-4694.43896484375,304.1595764160156,0.9896453619003296,0.3146296739578247,0.2988390624523163,293.23883056640625,297.1499938964844,293.1499938964844,0.0106459623202681,-3175.639892578125,302.6008605957031,0.5255154371261597,0.050000000745058,0.2298294901847839,291.17169189453125,291.1499938964844,273.5960388183594,270.51629638671875,285.3685913085937,293.5962829589844,291.17169189453125,1.0,0.2266230881214141,0.7997700572013855,0.7997700572013855,1.0,1.0,-1.0558725595474243,0.434395432472229,0.6214771270751953,0.222468614578247,0.0,0.0,0.2558359503746032,35.25667953491211,25.0,0.5451145172119141,-6174.38671875,130.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,305.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.087890625,18000.0,0.0,0.0,0.1106584146618843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811040937900543,0.1811084449291229,-4.357473244454013e-06,0.0,0.0001403816713718,0.0,0.0,7.369067192077637,0.0,0.0,0.0,0.2833515107631683,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.082159623503685,-1958.04638671875,304.1536865234375,0.7500783801078796,0.1373548954725265,0.1247018799185752,293.6498718261719,297.1499938964844,293.1499938964844,0.0049304822459816,-384.8985290527344,297.76922607421875,0.5255154371261597,0.050000000745058,0.0484507493674755,293.16375732421875,297.1499938964844,293.1499938964844,0.1754111647605896,-2794.20361328125,304.15106201171875,0.9185342788696288,0.2537354528903961,0.1779903769493103,293.2460632324219,297.1499938964844,293.1499938964844,0.2302785217761993,-4694.43896484375,304.1595764160156,0.9896453619003296,0.3146296739578247,0.2988390624523163,293.23883056640625,297.1499938964844,293.1499938964844,0.0106459623202681,-3175.639892578125,302.6008605957031,0.5255154371261597,0.050000000745058,0.2298294901847839,291.17169189453125,291.1499938964844,273.5960388183594,270.51629638671875,285.3685913085937,293.5962829589844,291.17169189453125,1.0,0.2266230881214141,0.7997700572013855,0.7997700572013855,1.0,1.0,-1.0558725595474243,0.434395432472229,0.6214771270751953,0.222468614578247,0.0,0.0,0.2558359503746032,35.25667953491211,25.0,0.5451145172119141,-6174.38671875,130.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,305.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.087890625,18000.0,0.0,0.0,0.1106584146618843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811040937900543,0.1811084449291229,-4.357473244454013e-06,0.0,0.0001403816713718,0.0,0.0,7.369067192077637,0.0,0.0,0.0,0.2833515107631683,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813900157809257,-1943.815673828125,304.1537475585937,0.7592141628265381,0.1364389508962631,0.1237952932715416,293.6527404785156,297.1499938964844,293.1499938964844,0.0047705853357911,-373.6138610839844,297.5883483886719,0.5347127914428711,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.1753259748220443,-2793.15087890625,304.1508483886719,0.9344677329063416,0.2537272870540619,0.1779263764619827,293.2432861328125,297.1499938964844,293.1499938964844,0.2283014357089996,-4662.33837890625,304.1596984863281,0.9990006685256958,0.3127610385417938,0.2967882752418518,293.2392883300781,297.1499938964844,293.1499938964844,0.01056067366153,-3161.013671875,302.5688781738281,0.5347127914428711,0.050000000745058,0.2294148951768875,291.1717834472656,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,293.59259033203125,291.1717834472656,1.0,0.2227483242750167,0.7996340394020081,0.7996340394020081,1.0,1.0,-1.051652431488037,0.4321382343769073,0.6195141673088074,0.2224594950675964,0.0,0.0,0.2529254555702209,33.0108642578125,25.0,0.2590424418449402,-6125.15380859375,125.06167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1100384593009948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790851056575775,0.1790894567966461,-4.353268195700366e-06,0.0,0.0001395951840095,0.0,0.0,7.275372982025146,0.0,0.0,0.0,0.2829793393611908,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813900157809257,-1943.815673828125,304.1537475585937,0.7592141628265381,0.1364389508962631,0.1237952932715416,293.6527404785156,297.1499938964844,293.1499938964844,0.0047705853357911,-373.6138610839844,297.5883483886719,0.5347127914428711,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.1753259748220443,-2793.15087890625,304.1508483886719,0.9344677329063416,0.2537272870540619,0.1779263764619827,293.2432861328125,297.1499938964844,293.1499938964844,0.2283014357089996,-4662.33837890625,304.1596984863281,0.9990006685256958,0.3127610385417938,0.2967882752418518,293.2392883300781,297.1499938964844,293.1499938964844,0.01056067366153,-3161.013671875,302.5688781738281,0.5347127914428711,0.050000000745058,0.2294148951768875,291.1717834472656,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,293.59259033203125,291.1717834472656,1.0,0.2227483242750167,0.7996340394020081,0.7996340394020081,1.0,1.0,-1.051652431488037,0.4321382343769073,0.6195141673088074,0.2224594950675964,0.0,0.0,0.2529254555702209,33.0108642578125,25.0,0.2590424418449402,-6125.15380859375,125.06167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1100384593009948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790851056575775,0.1790894567966461,-4.353268195700366e-06,0.0,0.0001395951840095,0.0,0.0,7.275372982025146,0.0,0.0,0.0,0.2829793393611908,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0810049772262573,-1936.6881103515625,304.1537475585937,0.7620518207550049,0.1359563618898391,0.123351365327835,293.6540222167969,297.1499938964844,293.1499938964844,0.0046934382990002,-368.09869384765625,297.4983215332031,0.5378738641738892,0.050000000745058,0.0483358353376388,293.1610717773437,297.1499938964844,293.1499938964844,0.1752899289131164,-2792.69189453125,304.1507568359375,0.93982595205307,0.2537704110145569,0.1779131740331649,293.2407531738281,297.1499938964844,293.1499938964844,0.2252564430236816,-4611.9580078125,304.1635131835937,0.9990000128746032,0.3120762705802917,0.2935318946838379,293.239501953125,297.1499938964844,293.1499938964844,0.010522911325097,-3154.52392578125,302.5529479980469,0.5378738641738892,0.050000000745058,0.2292843908071518,291.17266845703125,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887756347656,291.1732177734375,1.0,0.2210713028907776,0.7995660305023193,0.7995660305023193,1.0,1.0,-1.0469695329666138,0.4297766983509063,0.6171927452087402,0.2220891118049621,0.0,0.0,0.2513378262519836,32.26972198486328,25.0,3.411128282546997,-6095.3486328125,122.60504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958374023437,305.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.087890625,18000.0,0.0,0.0,0.1096958741545677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780551970005035,0.1780595481395721,-4.3511954572750255e-06,0.0,0.0001391605910612,0.0,0.0,7.227818012237549,0.0,0.0,0.0,0.2827905118465423,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805540978908538,-1928.295166015625,304.1539001464844,0.7642197012901306,0.1353734284639358,0.1228546649217605,293.6552734375,297.1499938964844,293.1499938964844,0.004616520833224,-362.5219421386719,297.4097900390625,0.5405750870704651,0.050000000745058,0.0483132265508174,293.1596374511719,297.1499938964844,293.1499938964844,0.1752803325653076,-2792.5361328125,304.150634765625,0.9444379210472108,0.2539106011390686,0.1779619604349136,293.2359313964844,297.1499938964844,293.1499938964844,0.2217924743890762,-4554.2587890625,304.1673278808594,0.9990000128746032,0.3118740618228912,0.2898555994033813,293.2397155761719,297.1499938964844,293.1499938964844,0.0104843443259596,-3147.587158203125,302.5373229980469,0.5405750870704651,0.050000000745058,0.2291771322488784,291.17657470703125,291.1499938964844,273.6731262207031,270.5828552246094,285.4175109863281,293.58074951171875,291.1776733398437,1.0,0.2195292711257934,0.7995067238807678,0.7995067238807678,1.0,1.0,-1.0418932437896729,0.4272368848323822,0.614656388759613,0.221640259027481,0.0,0.0,0.2491829246282577,31.647817611694336,25.0,7.944283008575439,-6061.29638671875,120.27788543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,305.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1093223094940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176792100071907,0.1767964512109756,-4.348984475655016e-06,0.0,0.0001386866788379,0.0,0.0,7.170136451721191,0.0,0.0,0.0,0.2825638353824615,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794904083013534,-1908.5765380859373,304.15435791015625,0.7673754096031189,0.1340710073709488,0.1216457113623619,293.6576232910156,297.1499938964844,293.1499938964844,0.0044652237556874,-351.485107421875,297.2315979003906,0.5454020500183105,0.050000000745058,0.0482746846973896,293.15753173828125,297.1499938964844,293.1499938964844,0.1753861755132675,-2793.86962890625,304.1502685546875,0.9525927901268004,0.2541059851646423,0.1781277060508728,293.22222900390625,297.1499938964844,293.1499938964844,0.2157099097967147,-4453.5654296875,304.17156982421875,0.9990000128746032,0.312468409538269,0.2834767699241638,293.2401733398437,297.1499938964844,293.1499938964844,0.0104116210713982,-3134.76171875,302.5057678222656,0.5454020500183105,0.050000000745058,0.2289943099021911,291.1825561523437,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5587158203125,291.1827087402344,1.0,0.2168154120445251,0.7993881106376648,0.7993881106376648,1.0,1.0,-1.0327190160751345,0.4226314127445221,0.6100875735282898,0.2208730429410934,0.0,0.0,0.2443529367446899,30.58401870727539,28.0,5.602958679199219,-5984.67919921875,116.2344741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,305.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.658203125,18000.0,0.0,0.0,0.1084507629275322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735907346010208,0.1735950708389282,-4.34316916653188e-06,0.0,0.0001375810388708,0.0,0.0,7.024115562438965,0.0,0.0,0.0,0.2819977104663849,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794904083013534,-1908.5765380859373,304.15435791015625,0.7673754096031189,0.1340710073709488,0.1216457113623619,293.6576232910156,297.1499938964844,293.1499938964844,0.0044652237556874,-351.485107421875,297.2315979003906,0.5454020500183105,0.050000000745058,0.0482746846973896,293.15753173828125,297.1499938964844,293.1499938964844,0.1753861755132675,-2793.86962890625,304.1502685546875,0.9525927901268004,0.2541059851646423,0.1781277060508728,293.22222900390625,297.1499938964844,293.1499938964844,0.2157099097967147,-4453.5654296875,304.17156982421875,0.9990000128746032,0.312468409538269,0.2834767699241638,293.2401733398437,297.1499938964844,293.1499938964844,0.0104116210713982,-3134.76171875,302.5057678222656,0.5454020500183105,0.050000000745058,0.2289943099021911,291.1825561523437,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5587158203125,291.1827087402344,1.0,0.2168154120445251,0.7993881106376648,0.7993881106376648,1.0,1.0,-1.0327190160751345,0.4226314127445221,0.6100875735282898,0.2208730429410934,0.0,0.0,0.2443529367446899,30.58401870727539,28.0,5.602958679199219,-5984.67919921875,116.2344741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,305.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.658203125,18000.0,0.0,0.0,0.1084507629275322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735907346010208,0.1735950708389282,-4.34316916653188e-06,0.0,0.0001375810388708,0.0,0.0,7.024115562438965,0.0,0.0,0.0,0.2819977104663849,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787571668624877,-1895.1641845703125,304.15411376953125,0.7677633166313171,0.1332101821899414,0.1207693368196487,293.6599426269531,297.1499938964844,293.1499938964844,0.0043188440613448,-340.7831726074219,297.0485534667969,0.5473165512084961,0.050000000745058,0.0482600107789039,293.1596374511719,297.1499938964844,293.1499938964844,0.1750693172216415,-2789.78759765625,304.1507263183594,0.9550219178199768,0.2534935474395752,0.1778249889612198,293.20880126953125,297.1499938964844,293.1499938964844,0.2132628709077835,-4414.44091796875,304.16827392578125,0.9990000128746032,0.3133679032325744,0.281006395816803,293.2406616210937,297.1499938964844,293.1499938964844,0.0103528555482625,-3125.359375,302.472900390625,0.5473165512084961,0.050000000745058,0.2289247214794159,291.18048095703125,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5391540527344,291.1796264648437,1.0,0.215781956911087,0.7992694973945618,0.7992694973945618,1.0,1.0,-1.0282354354858398,0.4202710390090942,0.6079643964767456,0.2207759916782379,0.0,0.0,0.2403347045183181,30.17605209350586,31.0,-3.569268226623535,-5924.80126953125,114.47725677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.970703125,18000.0,0.0,0.0,0.1074080616235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707122772932052,0.1707166135311126,-4.33702916780021e-06,0.0,0.0001362582552246,0.0,0.0,6.892043113708496,0.0,0.0,0.0,0.2814750373363495,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787571668624877,-1895.1641845703125,304.15411376953125,0.7677633166313171,0.1332101821899414,0.1207693368196487,293.6599426269531,297.1499938964844,293.1499938964844,0.0043188440613448,-340.7831726074219,297.0485534667969,0.5473165512084961,0.050000000745058,0.0482600107789039,293.1596374511719,297.1499938964844,293.1499938964844,0.1750693172216415,-2789.78759765625,304.1507263183594,0.9550219178199768,0.2534935474395752,0.1778249889612198,293.20880126953125,297.1499938964844,293.1499938964844,0.2132628709077835,-4414.44091796875,304.16827392578125,0.9990000128746032,0.3133679032325744,0.281006395816803,293.2406616210937,297.1499938964844,293.1499938964844,0.0103528555482625,-3125.359375,302.472900390625,0.5473165512084961,0.050000000745058,0.2289247214794159,291.18048095703125,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.5391540527344,291.1796264648437,1.0,0.215781956911087,0.7992694973945618,0.7992694973945618,1.0,1.0,-1.0282354354858398,0.4202710390090942,0.6079643964767456,0.2207759916782379,0.0,0.0,0.2403347045183181,30.17605209350586,31.0,-3.569268226623535,-5924.80126953125,114.47725677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.970703125,18000.0,0.0,0.0,0.1074080616235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707122772932052,0.1707166135311126,-4.33702916780021e-06,0.0,0.0001362582552246,0.0,0.0,6.892043113708496,0.0,0.0,0.0,0.2814750373363495,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769892185926437,-1862.6558837890625,304.1557312011719,0.7614403367042542,0.1304154247045517,0.1186274960637092,293.6744689941406,297.1499938964844,293.1499938964844,0.0041464623063802,-328.0577087402344,296.82843017578125,0.5457866787910461,0.050000000745058,0.0482717342674732,293.17254638671875,297.1499938964844,293.1499938964844,0.1731445491313934,-2764.846923828125,304.1537170410156,0.9492369294166564,0.2506128847599029,0.1761128306388855,293.2142028808594,297.1499938964844,293.1499938964844,0.2149226367473602,-4444.36328125,304.1593322753906,0.9990000128746032,0.3107915818691253,0.2829783260822296,293.25347900390625,297.1499938964844,293.1499938964844,0.0102394744753837,-3107.634033203125,302.4052429199219,0.5457866787910461,0.050000000745058,0.2289803177118301,291.1744384765625,291.1499938964844,273.7894897460937,270.6781005859375,285.4742431640625,293.53717041015625,291.1739807128906,1.0,0.2160688191652298,0.7992063164710999,0.7992063164710999,1.0,1.0,-1.026056885719299,0.4189724326133728,0.6070844531059265,0.2211347073316574,0.0,0.0,0.2375291883945465,30.46431350708008,34.0,-5.982203483581543,-5883.5224609375,114.4773178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,305.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1062709093093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168727308511734,0.1687316447496414,-4.33231980423443e-06,0.0,0.0001348156511085,0.0,0.0,6.80061149597168,0.0,0.0,0.0,0.281104177236557,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769892185926437,-1862.6558837890625,304.1557312011719,0.7614403367042542,0.1304154247045517,0.1186274960637092,293.6744689941406,297.1499938964844,293.1499938964844,0.0041464623063802,-328.0577087402344,296.82843017578125,0.5457866787910461,0.050000000745058,0.0482717342674732,293.17254638671875,297.1499938964844,293.1499938964844,0.1731445491313934,-2764.846923828125,304.1537170410156,0.9492369294166564,0.2506128847599029,0.1761128306388855,293.2142028808594,297.1499938964844,293.1499938964844,0.2149226367473602,-4444.36328125,304.1593322753906,0.9990000128746032,0.3107915818691253,0.2829783260822296,293.25347900390625,297.1499938964844,293.1499938964844,0.0102394744753837,-3107.634033203125,302.4052429199219,0.5457866787910461,0.050000000745058,0.2289803177118301,291.1744384765625,291.1499938964844,273.7894897460937,270.6781005859375,285.4742431640625,293.53717041015625,291.1739807128906,1.0,0.2160688191652298,0.7992063164710999,0.7992063164710999,1.0,1.0,-1.026056885719299,0.4189724326133728,0.6070844531059265,0.2211347073316574,0.0,0.0,0.2375291883945465,30.46431350708008,34.0,-5.982203483581543,-5883.5224609375,114.4773178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,305.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1062709093093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168727308511734,0.1687316447496414,-4.33231980423443e-06,0.0,0.0001348156511085,0.0,0.0,6.80061149597168,0.0,0.0,0.0,0.281104177236557,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755319818854332,-1836.1058349609373,304.1562194824219,0.7539409399032593,0.1286014467477798,0.1168723106384277,293.68536376953125,297.1499938964844,293.1499938964844,0.0039859930984675,-316.076904296875,296.61297607421875,0.5424429774284363,0.050000000745058,0.0482980795204639,293.1778259277344,297.1499938964844,293.1499938964844,0.171674907207489,-2746.012939453125,304.1548767089844,0.941136598587036,0.2489561885595321,0.1748078763484954,293.22491455078125,297.1499938964844,293.1499938964844,0.2188815474510193,-4512.14013671875,304.1496276855469,0.9990000128746032,0.3070044815540313,0.287359356880188,293.2626342773437,297.1499938964844,293.1499938964844,0.0101516796275973,-3094.163330078125,302.3431091308594,0.5424429774284363,0.050000000745058,0.2291052937507629,291.1680603027344,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5381774902344,291.1669616699219,1.0,0.2174674570560455,0.7991431951522827,0.7991431951522827,1.0,1.0,-1.0278226137161257,0.419475793838501,0.6083468198776245,0.2222831398248672,0.0,0.0,0.2354864031076431,31.170948028564453,37.0,-10.069941520690918,-5855.9677734375,116.12146759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984680175781,305.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.20703125,18000.0,0.0,0.0,0.1051283627748489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671843528747558,0.167188674211502,-4.3287541302561294e-06,0.0,0.0001333662221441,0.0,0.0,6.729905128479004,0.0,0.0,0.0,0.2808208465576172,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755319818854332,-1836.1058349609373,304.1562194824219,0.7539409399032593,0.1286014467477798,0.1168723106384277,293.68536376953125,297.1499938964844,293.1499938964844,0.0039859930984675,-316.076904296875,296.61297607421875,0.5424429774284363,0.050000000745058,0.0482980795204639,293.1778259277344,297.1499938964844,293.1499938964844,0.171674907207489,-2746.012939453125,304.1548767089844,0.941136598587036,0.2489561885595321,0.1748078763484954,293.22491455078125,297.1499938964844,293.1499938964844,0.2188815474510193,-4512.14013671875,304.1496276855469,0.9990000128746032,0.3070044815540313,0.287359356880188,293.2626342773437,297.1499938964844,293.1499938964844,0.0101516796275973,-3094.163330078125,302.3431091308594,0.5424429774284363,0.050000000745058,0.2291052937507629,291.1680603027344,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5381774902344,291.1669616699219,1.0,0.2174674570560455,0.7991431951522827,0.7991431951522827,1.0,1.0,-1.0278226137161257,0.419475793838501,0.6083468198776245,0.2222831398248672,0.0,0.0,0.2354864031076431,31.170948028564453,37.0,-10.069941520690918,-5855.9677734375,116.12146759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984680175781,305.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.20703125,18000.0,0.0,0.0,0.1051283627748489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671843528747558,0.167188674211502,-4.3287541302561294e-06,0.0,0.0001333662221441,0.0,0.0,6.729905128479004,0.0,0.0,0.0,0.2808208465576172,4.0,0.0,1.0
