time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749493166804313,-1825.5714111328125,304.1561279296875,0.7497285604476929,0.1278212368488311,0.1161607950925827,293.68975830078125,297.1499938964844,293.1499938964844,0.0039079221896827,-310.2149353027344,296.5057983398437,0.5400056838989258,0.050000000745058,0.0483179725706577,293.1788635253906,297.1499938964844,293.1499938964844,0.1712099462747573,-2740.147705078125,304.1548156738281,0.93616783618927,0.2484025210142135,0.1743727028369903,293.232421875,297.1499938964844,293.1499938964844,0.2210789322853088,-4549.208984375,304.145751953125,0.9990000128746032,0.3045793771743774,0.2896985709667206,293.2662048339844,297.1499938964844,293.1499938964844,0.0101134506985545,-3088.540771484375,302.3133239746094,0.5400056838989258,0.050000000745058,0.2291996628046035,291.1634216308594,291.1499938964844,273.8523254394531,270.7250671386719,285.5092163085937,293.54266357421875,291.1623840332031,1.0,0.2185182124376297,0.7991116046905518,0.7991116046905518,1.0,1.0,-1.0293899774551392,0.4200219511985779,0.6093679666519165,0.2230444848537445,0.0,0.0,0.2350603640079498,31.704086303710938,37.0,-11.091436386108398,-5848.87646484375,117.4206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,305.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1045831069350242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667788028717041,0.1667831391096115,-4.327505394030595e-06,0.0,0.0001326745114056,0.0,0.0,6.710881233215332,0.0,0.0,0.0,0.2807406783103943,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744024887681007,-1815.6644287109373,304.156005859375,0.7434565424919128,0.1270902603864669,0.1155190616846084,293.69354248046875,297.1499938964844,293.1499938964844,0.0038326052017509,-304.4964904785156,296.4009704589844,0.5355435013771057,0.050000000745058,0.0483560822904109,293.1788024902344,297.1499938964844,293.1499938964844,0.1708676367998123,-2735.83740234375,304.1545715332031,0.927985668182373,0.2480489164590835,0.1740832477807998,293.2386169433594,297.1499938964844,293.1499938964844,0.219386950135231,-4520.38037109375,304.1496276855469,0.9924386143684388,0.3023160099983215,0.2877404987812042,293.2692565917969,297.1499938964844,293.1499938964844,0.0100802695378661,-3083.582763671875,302.28472900390625,0.5355435013771057,0.050000000745058,0.2293804436922073,291.161376953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5272827148437,293.54522705078125,291.16192626953125,1.0,0.2196514010429382,0.7990362644195557,0.7990362644195557,1.0,1.0,-1.0261868238449097,0.4182818830013275,0.607904851436615,0.2231205254793167,0.0,0.0,0.2345410734415054,32.64649200439453,40.0,-2.9851653575897217,-5834.34375,118.3168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,305.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1040675193071365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665141284465789,0.1665184497833252,-4.326716862124158e-06,0.0,0.0001320204319199,0.0,0.0,6.698513984680176,0.0,0.0,0.0,0.2806859016418457,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733035579323768,-1795.629150390625,304.1558532714844,0.7314935922622681,0.1257081925868988,0.1143312901258468,293.6997985839844,297.1499938964844,293.1499938964844,0.0036810184828937,-292.7714538574219,296.2011413574219,0.526865541934967,0.050000000745058,0.0484372787177562,293.1779479980469,297.1499938964844,293.1499938964844,0.1702796518802642,-2728.289794921875,304.1540222167969,0.9124355316162108,0.247493177652359,0.1737399697303772,293.243408203125,297.1499938964844,293.1499938964844,0.2162076085805893,-4466.6318359375,304.1549377441406,0.9776027798652648,0.2990869581699371,0.2844171822071075,293.27410888671875,297.1499938964844,293.1499938964844,0.0100088370963931,-3071.3447265625,302.2313232421875,0.526865541934967,0.050000000745058,0.2297655940055847,291.1709899902344,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.53875732421875,291.17169189453125,1.0,0.2222588062286377,0.7988856434822083,0.7988856434822083,1.0,1.0,-1.0209226608276367,0.4153186678886413,0.6056040525436401,0.223512664437294,0.0,0.0,0.2311025857925415,34.671119689941406,43.0,7.308551788330078,-5783.9794921875,120.60173034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,305.0121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.18359375,18000.0,0.0,0.0,0.1030962020158767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647483855485916,0.1647527068853378,-4.324442215875024e-06,0.0,0.0001307882193941,0.0,0.0,6.620628833770752,0.0,0.0,0.0,0.2803907096385956,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733035579323768,-1795.629150390625,304.1558532714844,0.7314935922622681,0.1257081925868988,0.1143312901258468,293.6997985839844,297.1499938964844,293.1499938964844,0.0036810184828937,-292.7714538574219,296.2011413574219,0.526865541934967,0.050000000745058,0.0484372787177562,293.1779479980469,297.1499938964844,293.1499938964844,0.1702796518802642,-2728.289794921875,304.1540222167969,0.9124355316162108,0.247493177652359,0.1737399697303772,293.243408203125,297.1499938964844,293.1499938964844,0.2162076085805893,-4466.6318359375,304.1549377441406,0.9776027798652648,0.2990869581699371,0.2844171822071075,293.27410888671875,297.1499938964844,293.1499938964844,0.0100088370963931,-3071.3447265625,302.2313232421875,0.526865541934967,0.050000000745058,0.2297655940055847,291.1709899902344,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.53875732421875,291.17169189453125,1.0,0.2222588062286377,0.7988856434822083,0.7988856434822083,1.0,1.0,-1.0209226608276367,0.4153186678886413,0.6056040525436401,0.223512664437294,0.0,0.0,0.2311025857925415,34.671119689941406,43.0,7.308551788330078,-5783.9794921875,120.60173034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,305.0121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.18359375,18000.0,0.0,0.0,0.1030962020158767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647483855485916,0.1647527068853378,-4.324442215875024e-06,0.0,0.0001307882193941,0.0,0.0,6.620628833770752,0.0,0.0,0.0,0.2803907096385956,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723353698849678,-1778.14501953125,304.155517578125,0.7199462652206421,0.1244175136089325,0.1132348701357841,293.7035522460937,297.1499938964844,293.1499938964844,0.0035367193631827,-281.6089172363281,296.0015563964844,0.518613874912262,0.050000000745058,0.0485250577330589,293.177734375,297.1499938964844,293.1499938964844,0.1697759926319122,-2721.908935546875,304.1535339355469,0.8983269929885864,0.2468280792236328,0.1733613908290863,293.2436218261719,297.1499938964844,293.1499938964844,0.214017629623413,-4430.09814453125,304.1568908691406,0.9618738293647766,0.2966694831848144,0.2820840775966644,293.2777099609375,297.1499938964844,293.1499938964844,0.0099482275545597,-3061.830810546875,302.1785888671875,0.518613874912262,0.050000000745058,0.2301819771528244,291.1730041503906,291.1499938964844,273.96484375,270.8028259277344,285.584228515625,293.5272521972656,291.1729736328125,1.0,0.2252532690763473,0.7987350225448608,0.7987350225448608,1.0,1.0,-1.01695716381073,0.4129251837730407,0.6040319800376892,0.2242257446050644,0.0,0.0,0.2278428524732589,36.8797721862793,46.0,2.809641122817993,-5728.98193359375,123.48802185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,304.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.1021405830979347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625831872224807,0.162587508559227,-4.320374046073994e-06,0.0,0.0001295759138884,0.0,0.0,6.523496627807617,0.0,0.0,0.0,0.2800153493881225,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723353698849678,-1778.14501953125,304.155517578125,0.7199462652206421,0.1244175136089325,0.1132348701357841,293.7035522460937,297.1499938964844,293.1499938964844,0.0035367193631827,-281.6089172363281,296.0015563964844,0.518613874912262,0.050000000745058,0.0485250577330589,293.177734375,297.1499938964844,293.1499938964844,0.1697759926319122,-2721.908935546875,304.1535339355469,0.8983269929885864,0.2468280792236328,0.1733613908290863,293.2436218261719,297.1499938964844,293.1499938964844,0.214017629623413,-4430.09814453125,304.1568908691406,0.9618738293647766,0.2966694831848144,0.2820840775966644,293.2777099609375,297.1499938964844,293.1499938964844,0.0099482275545597,-3061.830810546875,302.1785888671875,0.518613874912262,0.050000000745058,0.2301819771528244,291.1730041503906,291.1499938964844,273.96484375,270.8028259277344,285.584228515625,293.5272521972656,291.1729736328125,1.0,0.2252532690763473,0.7987350225448608,0.7987350225448608,1.0,1.0,-1.01695716381073,0.4129251837730407,0.6040319800376892,0.2242257446050644,0.0,0.0,0.2278428524732589,36.8797721862793,46.0,2.809641122817993,-5728.98193359375,123.48802185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,304.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.1021405830979347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625831872224807,0.162587508559227,-4.320374046073994e-06,0.0,0.0001295759138884,0.0,0.0,6.523496627807617,0.0,0.0,0.0,0.2800153493881225,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714646652340889,-1762.504638671875,304.1551208496094,0.708088219165802,0.1232341080904007,0.1122356876730918,293.7003479003906,297.1499938964844,293.1499938964844,0.003407206851989,-271.5476989746094,295.8182983398437,0.5108283758163452,0.050000000745058,0.0486198328435421,293.1776733398437,297.1499938964844,293.1499938964844,0.1692693084478378,-2715.487548828125,304.1531982421875,0.8849354386329651,0.2461369931697845,0.1729466915130615,293.2422790527344,297.1499938964844,293.1499938964844,0.2122072130441665,-4400.12548828125,304.1575927734375,0.9452296495437622,0.2945691645145416,0.2801445424556732,293.2803955078125,297.1499938964844,293.1499938964844,0.0098937703296542,-3053.62109375,302.1268615722656,0.5108283758163452,0.050000000745058,0.2306315600872039,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.5097961425781,291.17218017578125,1.0,0.2285425364971161,0.7986642718315125,0.7986642718315125,1.0,1.0,-1.0135858058929443,0.4107826948165893,0.6028030514717102,0.2251345813274383,0.0,0.0,0.2248860150575637,39.274410247802734,49.0,-0.3833418190479278,-5680.96630859375,126.81395721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925170898437,304.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.1012006178498268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606931984424591,0.1606975197792053,-4.316558715800056e-06,0.0,0.0001283834717469,0.0,0.0,6.438596725463867,0.0,0.0,0.0,0.2796802222728729,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714646652340889,-1762.504638671875,304.1551208496094,0.708088219165802,0.1232341080904007,0.1122356876730918,293.7003479003906,297.1499938964844,293.1499938964844,0.003407206851989,-271.5476989746094,295.8182983398437,0.5108283758163452,0.050000000745058,0.0486198328435421,293.1776733398437,297.1499938964844,293.1499938964844,0.1692693084478378,-2715.487548828125,304.1531982421875,0.8849354386329651,0.2461369931697845,0.1729466915130615,293.2422790527344,297.1499938964844,293.1499938964844,0.2122072130441665,-4400.12548828125,304.1575927734375,0.9452296495437622,0.2945691645145416,0.2801445424556732,293.2803955078125,297.1499938964844,293.1499938964844,0.0098937703296542,-3053.62109375,302.1268615722656,0.5108283758163452,0.050000000745058,0.2306315600872039,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.5097961425781,291.17218017578125,1.0,0.2285425364971161,0.7986642718315125,0.7986642718315125,1.0,1.0,-1.0135858058929443,0.4107826948165893,0.6028030514717102,0.2251345813274383,0.0,0.0,0.2248860150575637,39.274410247802734,49.0,-0.3833418190479278,-5680.96630859375,126.81395721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925170898437,304.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.1012006178498268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606931984424591,0.1606975197792053,-4.316558715800056e-06,0.0,0.0001283834717469,0.0,0.0,6.438596725463867,0.0,0.0,0.0,0.2796802222728729,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706943944096565,-1748.7322998046875,304.1546936035156,0.6960543394088745,0.1221630200743675,0.1113444417715072,293.6923522949219,297.1499938964844,293.1499938964844,0.0032893132884055,-262.3541564941406,295.6485290527344,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1688974797725677,-2710.82763671875,304.1527404785156,0.8722931146621704,0.2456366270780563,0.1726283431053161,293.2408752441406,297.1499938964844,293.1499938964844,0.2105143666267395,-4372.1728515625,304.1578674316406,0.9282622933387756,0.2925161719322204,0.2783140838146209,293.2822570800781,297.1499938964844,293.1499938964844,0.0098443450406193,-3046.4140625,302.076171875,0.5036048889160156,0.050000000745058,0.2311093211174011,291.17041015625,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.48944091796875,291.17010498046875,1.0,0.2320487797260284,0.7985935211181641,0.7985935211181641,1.0,1.0,-1.010631442070007,0.4088088274002075,0.6018226742744446,0.2261827886104583,0.0,0.0,0.2222930192947387,41.8259162902832,52.0,-2.3503613471984863,-5637.86962890625,130.48809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,304.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.1002957746386528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590242981910705,0.1590286046266555,-4.313146291679004e-06,0.0,0.0001272355730179,0.0,0.0,6.363781929016113,0.0,0.0,0.0,0.2793847322463989,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706943944096565,-1748.7322998046875,304.1546936035156,0.6960543394088745,0.1221630200743675,0.1113444417715072,293.6923522949219,297.1499938964844,293.1499938964844,0.0032893132884055,-262.3541564941406,295.6485290527344,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1688974797725677,-2710.82763671875,304.1527404785156,0.8722931146621704,0.2456366270780563,0.1726283431053161,293.2408752441406,297.1499938964844,293.1499938964844,0.2105143666267395,-4372.1728515625,304.1578674316406,0.9282622933387756,0.2925161719322204,0.2783140838146209,293.2822570800781,297.1499938964844,293.1499938964844,0.0098443450406193,-3046.4140625,302.076171875,0.5036048889160156,0.050000000745058,0.2311093211174011,291.17041015625,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.48944091796875,291.17010498046875,1.0,0.2320487797260284,0.7985935211181641,0.7985935211181641,1.0,1.0,-1.010631442070007,0.4088088274002075,0.6018226742744446,0.2261827886104583,0.0,0.0,0.2222930192947387,41.8259162902832,52.0,-2.3503613471984863,-5637.86962890625,130.48809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,304.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.1002957746386528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590242981910705,0.1590286046266555,-4.313146291679004e-06,0.0,0.0001272355730179,0.0,0.0,6.363781929016113,0.0,0.0,0.0,0.2793847322463989,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703412368893623,-1742.4329833984375,304.15447998046875,0.6902586221694946,0.1216649562120437,0.1109358593821525,293.68719482421875,297.1499938964844,293.1499938964844,0.0032333622220903,-257.9769897460937,295.5678405761719,0.5002037882804871,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.16878342628479,-2709.427978515625,304.1524658203125,0.866350531578064,0.2454559653997421,0.1725286096334457,293.2402648925781,297.1499938964844,293.1499938964844,0.2096661776304245,-4358.1591796875,304.1579895019531,0.9199575781822203,0.2914889454841614,0.2773964405059814,293.282958984375,297.1499938964844,293.1499938964844,0.0098208729177713,-3043.023681640625,302.0512084960937,0.5002037882804871,0.050000000745058,0.2313573211431503,291.1693420410156,291.1499938964844,274.0839233398437,270.8788146972656,285.6410827636719,293.47900390625,291.1690673828125,1.0,0.2338638603687286,0.7985581755638123,0.7985581755638123,1.0,1.0,-1.009280562400818,0.4078731536865234,0.6014074087142944,0.2267479002475738,0.0,0.0,0.2211138904094696,43.1522216796875,52.0,-2.6254329681396484,-5618.0576171875,132.43460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,304.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.0998621731996536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158277153968811,0.158281460404396,-4.311619250074728e-06,0.0,0.0001266855106223,0.0,0.0,6.330355644226074,0.0,0.0,0.0,0.2792524993419647,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700056850910186,-1736.4542236328125,304.154296875,0.6846374273300171,0.1211886405944824,0.1105487197637558,293.68145751953125,297.1499938964844,293.1499938964844,0.0031793219968676,-253.74002075195312,295.4895935058594,0.4969320893287658,0.050000000745058,0.0488262213766574,293.1750183105469,297.1499938964844,293.1499938964844,0.168693259358406,-2708.330810546875,304.15216064453125,0.8606468439102173,0.2452969551086425,0.1724496185779571,293.2396240234375,297.1499938964844,293.1499938964844,0.2088223844766616,-4344.21142578125,304.1580505371094,0.9120140671730042,0.2904719114303589,0.2764863967895508,293.2835388183594,297.1499938964844,293.1499938964844,0.0097980722784996,-3039.73095703125,302.0265197753906,0.4969320893287658,0.050000000745058,0.2316105812788009,291.1683654785156,291.1499938964844,274.10821533203125,270.8937072753906,285.6522216796875,293.4686279296875,291.16815185546875,1.0,0.2357100397348404,0.7985206842422485,0.7985206842422485,1.0,1.0,-1.0079970359802246,0.4069646894931793,0.6010323166847229,0.2273343801498413,0.0,0.0,0.2199859768152237,44.507606506347656,55.0,-2.587761163711548,-5598.9951171875,134.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789978027344,304.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.099443532526493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575703173875808,0.1575746238231659,-4.310192707634997e-06,0.0,0.0001261544239241,0.0,0.0,6.2987961769104,0.0,0.0,0.0,0.2791278958320617,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693815052509307,-1725.347412109375,304.1539001464844,0.6739751100540161,0.1202943548560142,0.109832152724266,293.6687927246094,297.1499938964844,293.1499938964844,0.0030758762732148,-245.60494995117188,295.3396911621094,0.4907082319259643,0.050000000745058,0.0489359050989151,293.1732482910156,297.1499938964844,293.1499938964844,0.1685542464256286,-2706.64697265625,304.15167236328125,0.8499307632446289,0.2450210303068161,0.1723289340734481,293.2382507324219,297.1499938964844,293.1499938964844,0.2071608752012252,-4316.7265625,304.1581420898437,0.8978334069252014,0.2884775698184967,0.2747038006782532,293.2843322753906,297.1499938964844,293.1499938964844,0.0097539899870753,-3033.341552734375,301.9778137207031,0.4907082319259643,0.050000000745058,0.2321308553218841,291.1669006347656,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,293.4483642578125,291.166748046875,1.0,0.2394730299711227,0.7984456419944763,0.7984456419944763,1.0,1.0,-1.0056089162826538,0.4052218794822693,0.6003870368003845,0.2285607755184173,0.0,0.0,0.2178385853767395,47.2944450378418,43.0,-2.0457205772399902,-5562.42041015625,138.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682861328125,304.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.0986559763550758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562429517507553,0.1562472581863403,-4.307564722694224e-06,0.0,0.0001251553185284,0.0,0.0,6.23969841003418,0.0,0.0,0.0,0.278895229101181,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693815052509307,-1725.347412109375,304.1539001464844,0.6739751100540161,0.1202943548560142,0.109832152724266,293.6687927246094,297.1499938964844,293.1499938964844,0.0030758762732148,-245.60494995117188,295.3396911621094,0.4907082319259643,0.050000000745058,0.0489359050989151,293.1732482910156,297.1499938964844,293.1499938964844,0.1685542464256286,-2706.64697265625,304.15167236328125,0.8499307632446289,0.2450210303068161,0.1723289340734481,293.2382507324219,297.1499938964844,293.1499938964844,0.2071608752012252,-4316.7265625,304.1581420898437,0.8978334069252014,0.2884775698184967,0.2747038006782532,293.2843322753906,297.1499938964844,293.1499938964844,0.0097539899870753,-3033.341552734375,301.9778137207031,0.4907082319259643,0.050000000745058,0.2321308553218841,291.1669006347656,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,293.4483642578125,291.166748046875,1.0,0.2394730299711227,0.7984456419944763,0.7984456419944763,1.0,1.0,-1.0056089162826538,0.4052218794822693,0.6003870368003845,0.2285607755184173,0.0,0.0,0.2178385853767395,47.2944450378418,43.0,-2.0457205772399902,-5562.42041015625,138.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682861328125,304.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.0986559763550758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562429517507553,0.1562472581863403,-4.307564722694224e-06,0.0,0.0001251553185284,0.0,0.0,6.23969841003418,0.0,0.0,0.0,0.278895229101181,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687020048499107,-1713.2342529296875,304.1537475585937,0.6745737791061401,0.1194990649819374,0.1090634688735008,293.6546630859375,297.1499938964844,293.1499938964844,0.0029700119048357,-237.237060546875,295.1991577148437,0.4922729730606079,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.168334349989891,-2703.853271484375,304.1514892578125,0.8522753715515137,0.2448321729898452,0.1721553355455398,293.2366638183594,297.1499938964844,293.1499938964844,0.2054052501916885,-4287.5634765625,304.1583557128906,0.8986833691596985,0.2865605354309082,0.2728462815284729,293.2846984863281,297.1499938964844,293.1499938964844,0.0096716452389955,-3018.28955078125,301.93035888671875,0.4922729730606079,0.050000000745058,0.2319955974817276,291.1669311523437,291.1499938964844,274.2059020996094,270.9518737792969,285.6991882324219,293.4286193847656,291.1671447753906,1.0,0.237573817372322,0.7983706593513489,0.7983706593513489,1.0,1.0,-1.002052903175354,0.4029242098331451,0.5991286635398865,0.2296055555343628,0.0,0.0,0.2156175523996353,46.5692253112793,31.0,0.6699793934822083,-5523.81591796875,136.4840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,304.8363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.0979344546794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549466401338577,0.1549509465694427,-4.305125003156718e-06,0.0,0.0001242400030605,0.0,0.0,6.182283878326416,0.0,0.0,0.0,0.2786702513694763,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687020048499107,-1713.2342529296875,304.1537475585937,0.6745737791061401,0.1194990649819374,0.1090634688735008,293.6546630859375,297.1499938964844,293.1499938964844,0.0029700119048357,-237.237060546875,295.1991577148437,0.4922729730606079,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.168334349989891,-2703.853271484375,304.1514892578125,0.8522753715515137,0.2448321729898452,0.1721553355455398,293.2366638183594,297.1499938964844,293.1499938964844,0.2054052501916885,-4287.5634765625,304.1583557128906,0.8986833691596985,0.2865605354309082,0.2728462815284729,293.2846984863281,297.1499938964844,293.1499938964844,0.0096716452389955,-3018.28955078125,301.93035888671875,0.4922729730606079,0.050000000745058,0.2319955974817276,291.1669311523437,291.1499938964844,274.2059020996094,270.9518737792969,285.6991882324219,293.4286193847656,291.1671447753906,1.0,0.237573817372322,0.7983706593513489,0.7983706593513489,1.0,1.0,-1.002052903175354,0.4029242098331451,0.5991286635398865,0.2296055555343628,0.0,0.0,0.2156175523996353,46.5692253112793,31.0,0.6699793934822083,-5523.81591796875,136.4840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,304.8363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.0979344546794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549466401338577,0.1549509465694427,-4.305125003156718e-06,0.0,0.0001242400030605,0.0,0.0,6.182283878326416,0.0,0.0,0.0,0.2786702513694763,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680145919322967,-1700.9757080078125,304.15362548828125,0.6850489974021912,0.1188381761312484,0.108304388821125,293.6390075683594,297.1499938964844,293.1499938964844,0.0028643705882132,-228.84542846679688,295.0694580078125,0.5006709098815918,0.050000000745058,0.0487654581665992,293.1688232421875,297.1499938964844,293.1499938964844,0.1680974662303924,-2700.7998046875,304.1513977050781,0.8662487864494324,0.2447901368141174,0.1719947904348373,293.2347717285156,297.1499938964844,293.1499938964844,0.2035953402519226,-4257.40234375,304.1585998535156,0.9127184152603148,0.2847518622875213,0.2709734141826629,293.2845153808594,297.1499938964844,293.1499938964844,0.0095593836158514,-2996.148193359375,301.8847351074219,0.5006709098815918,0.050000000745058,0.2313223481178283,291.1693725585937,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.4090576171875,291.1697082519531,1.0,0.2316488325595855,0.7983080744743347,0.7983080744743347,1.0,1.0,-0.997723400592804,0.4002675116062164,0.5974559187889099,0.2305100113153457,0.0,0.0,0.2128767222166061,42.96316146850586,25.0,2.9140641689300537,-5478.9013671875,129.28309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51953125,18000.0,0.0,0.0,0.0972604379057884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533903777599334,0.1533946841955185,-4.302449269744102e-06,0.0,0.0001233849470736,0.0,0.0,6.113859176635742,0.0,0.0,0.0,0.2784061729907989,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680145919322967,-1700.9757080078125,304.15362548828125,0.6850489974021912,0.1188381761312484,0.108304388821125,293.6390075683594,297.1499938964844,293.1499938964844,0.0028643705882132,-228.84542846679688,295.0694580078125,0.5006709098815918,0.050000000745058,0.0487654581665992,293.1688232421875,297.1499938964844,293.1499938964844,0.1680974662303924,-2700.7998046875,304.1513977050781,0.8662487864494324,0.2447901368141174,0.1719947904348373,293.2347717285156,297.1499938964844,293.1499938964844,0.2035953402519226,-4257.40234375,304.1585998535156,0.9127184152603148,0.2847518622875213,0.2709734141826629,293.2845153808594,297.1499938964844,293.1499938964844,0.0095593836158514,-2996.148193359375,301.8847351074219,0.5006709098815918,0.050000000745058,0.2313223481178283,291.1693725585937,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.4090576171875,291.1697082519531,1.0,0.2316488325595855,0.7983080744743347,0.7983080744743347,1.0,1.0,-0.997723400592804,0.4002675116062164,0.5974559187889099,0.2305100113153457,0.0,0.0,0.2128767222166061,42.96316146850586,25.0,2.9140641689300537,-5478.9013671875,129.28309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51953125,18000.0,0.0,0.0,0.0972604379057884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533903777599334,0.1533946841955185,-4.302449269744102e-06,0.0,0.0001233849470736,0.0,0.0,6.113859176635742,0.0,0.0,0.0,0.2784061729907989,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674042478203773,-1690.1292724609375,304.1534423828125,0.6997625827789307,0.1182922646403312,0.1076332479715347,293.62237548828125,297.1499938964844,293.1499938964844,0.0027639232575893,-220.85324096679688,294.9478454589844,0.5123628973960876,0.050000000745058,0.0486001074314117,293.16607666015625,297.1499938964844,293.1499938964844,0.1679546982049942,-2698.9775390625,304.1511535644531,0.8856398463249207,0.244871512055397,0.171910211443901,293.23260498046875,297.1499938964844,293.1499938964844,0.2018586695194244,-4228.46337890625,304.1585998535156,0.9338682293891908,0.2830434739589691,0.2691754996776581,293.2838439941406,297.1499938964844,293.1499938964844,0.0094445813447237,-2973.08349609375,301.8404541015625,0.5123628973960876,0.050000000745058,0.2305379956960678,291.171630859375,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3902893066406,291.1718139648437,1.0,0.2249285876750946,0.7982454299926758,0.7982454299926758,1.0,1.0,-0.9935187101364136,0.3976795971393585,0.5958390831947327,0.2314045131206512,0.0,0.0,0.2098300606012344,38.76484298706055,25.0,2.717787265777588,-5430.8818359375,121.17003631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,304.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.0966018959879875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516270488500595,0.1516313403844833,-4.299340616853442e-06,0.0,0.0001225495070684,0.0,0.0,6.036417484283447,0.0,0.0,0.0,0.2781071960926056,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674042478203773,-1690.1292724609375,304.1534423828125,0.6997625827789307,0.1182922646403312,0.1076332479715347,293.62237548828125,297.1499938964844,293.1499938964844,0.0027639232575893,-220.85324096679688,294.9478454589844,0.5123628973960876,0.050000000745058,0.0486001074314117,293.16607666015625,297.1499938964844,293.1499938964844,0.1679546982049942,-2698.9775390625,304.1511535644531,0.8856398463249207,0.244871512055397,0.171910211443901,293.23260498046875,297.1499938964844,293.1499938964844,0.2018586695194244,-4228.46337890625,304.1585998535156,0.9338682293891908,0.2830434739589691,0.2691754996776581,293.2838439941406,297.1499938964844,293.1499938964844,0.0094445813447237,-2973.08349609375,301.8404541015625,0.5123628973960876,0.050000000745058,0.2305379956960678,291.171630859375,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3902893066406,291.1718139648437,1.0,0.2249285876750946,0.7982454299926758,0.7982454299926758,1.0,1.0,-0.9935187101364136,0.3976795971393585,0.5958390831947327,0.2314045131206512,0.0,0.0,0.2098300606012344,38.76484298706055,25.0,2.717787265777588,-5430.8818359375,121.17003631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,304.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.0966018959879875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516270488500595,0.1516313403844833,-4.299340616853442e-06,0.0,0.0001225495070684,0.0,0.0,6.036417484283447,0.0,0.0,0.0,0.2781071960926056,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671416446566581,-1685.4813232421875,304.1532897949219,0.7064766883850098,0.1180499866604805,0.1073431223630905,293.6138916015625,297.1499938964844,293.1499938964844,0.0027166628278791,-217.0924530029297,294.88922119140625,0.5179760456085205,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679325103759765,-2698.71337890625,304.1510009765625,0.8947054743766785,0.244941160082817,0.1719030737876892,293.2314758300781,297.1499938964844,293.1499938964844,0.2010408788919448,-4214.84912109375,304.1585388183594,0.9434354305267334,0.2822190523147583,0.268322080373764,293.28338623046875,297.1499938964844,293.1499938964844,0.0093928100541234,-2962.718994140625,301.8186340332031,0.5179760456085205,0.050000000745058,0.2302166074514389,291.1722412109375,291.1499938964844,274.3271484375,271.0209045410156,285.7629089355469,293.3814392089844,291.1723327636719,1.0,0.2222095131874084,0.7982141375541687,0.7982141375541687,1.0,1.0,-0.9916704893112184,0.3965105712413788,0.5951599478721619,0.2318781167268753,0.0,0.0,0.2082826197147369,37.04610061645508,25.0,1.9860646724700928,-5407.193359375,117.8384780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,304.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.0962711051106453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507223397493362,0.1507266461849212,-4.297694431443233e-06,0.0,0.000122129873489,0.0,0.0,5.996695041656494,0.0,0.0,0.0,0.2779532074928283,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669029131531715,-1681.266845703125,304.15313720703125,0.7123677134513855,0.1178208962082862,0.1070770621299743,293.60546875,297.1499938964844,293.1499938964844,0.0026712270919233,-213.47784423828125,294.83172607421875,0.5231700539588928,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679370105266571,-2698.799560546875,304.1508178710937,0.9029251337051392,0.2450202852487564,0.1719126403331756,293.2303466796875,297.1499938964844,293.1499938964844,0.2002551853656768,-4201.77685546875,304.1584167480469,0.9517159461975098,0.2814096212387085,0.2674948871135711,293.2828674316406,297.1499938964844,293.1499938964844,0.0093448422849178,-2953.17138671875,301.79693603515625,0.5231700539588928,0.050000000745058,0.2299453616142273,291.1724548339844,291.1499938964844,274.3510131835937,271.0341491699219,285.775390625,293.3729858398437,291.17242431640625,1.0,0.2198067903518676,0.7981986403465271,0.7981986403465271,1.0,1.0,-0.9899756908416748,0.3954193592071533,0.5945563316345215,0.2323656380176544,0.0,0.0,0.2067651897668838,35.596431732177734,25.0,1.0106648206710815,-5384.1767578125,115.00684356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,304.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.0959375277161598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498287320137024,0.1498330235481262,-4.2960382415913045e-06,0.0,0.0001217066965182,0.0,0.0,5.95747184753418,0.0,0.0,0.0,0.2778007984161377,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.066475935280323,-1673.7523193359375,304.1528015136719,0.7220335602760315,0.1173944473266601,0.1065964549779892,293.5888671875,297.1499938964844,293.1499938964844,0.0025844895280897,-206.57760620117188,294.7196960449219,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1679978221654892,-2699.64453125,304.1504211425781,0.9186078906059264,0.2451984584331512,0.1719637066125869,293.22808837890625,297.1499938964844,293.1499938964844,0.1987553089857101,-4176.81982421875,304.1581115722656,0.9653385877609252,0.2798294723033905,0.265900582075119,293.28179931640625,297.1499938964844,293.1499938964844,0.0092567391693592,-2935.72509765625,301.7538757324219,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1719665527344,291.1499938964844,274.3980407714844,271.0599670410156,285.8000183105469,293.357421875,291.1718444824219,1.0,0.2158088684082031,0.7981676459312439,0.7981676459312439,1.0,1.0,-0.9869065880775452,0.3934076428413391,0.593498945236206,0.2333393841981887,0.0,0.0,0.2038637846708297,33.243988037109375,25.0,-0.4618614912033081,-5340.79248046875,110.36072540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,304.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.90625,18000.0,0.0,0.0,0.0952620878815651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481266170740127,0.1481309086084365,-4.292826815799344e-06,0.0,0.0001208498288178,0.0,0.0,5.882833480834961,0.0,0.0,0.0,0.2775097489356994,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.066475935280323,-1673.7523193359375,304.1528015136719,0.7220335602760315,0.1173944473266601,0.1065964549779892,293.5888671875,297.1499938964844,293.1499938964844,0.0025844895280897,-206.57760620117188,294.7196960449219,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1679978221654892,-2699.64453125,304.1504211425781,0.9186078906059264,0.2451984584331512,0.1719637066125869,293.22808837890625,297.1499938964844,293.1499938964844,0.1987553089857101,-4176.81982421875,304.1581115722656,0.9653385877609252,0.2798294723033905,0.265900582075119,293.28179931640625,297.1499938964844,293.1499938964844,0.0092567391693592,-2935.72509765625,301.7538757324219,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1719665527344,291.1499938964844,274.3980407714844,271.0599670410156,285.8000183105469,293.357421875,291.1718444824219,1.0,0.2158088684082031,0.7981676459312439,0.7981676459312439,1.0,1.0,-0.9869065880775452,0.3934076428413391,0.593498945236206,0.2333393841981887,0.0,0.0,0.2038637846708297,33.243988037109375,25.0,-0.4618614912033081,-5340.79248046875,110.36072540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,304.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.90625,18000.0,0.0,0.0,0.0952620878815651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481266170740127,0.1481309086084365,-4.292826815799344e-06,0.0,0.0001208498288178,0.0,0.0,5.882833480834961,0.0,0.0,0.0,0.2775097489356994,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660991966724395,-1667.138427734375,304.1524963378906,0.7297463417053223,0.1170019954442977,0.1061698421835899,293.5728759765625,297.1499938964844,293.1499938964844,0.0025022982154041,-200.03543090820312,294.6114196777344,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681034564971923,-2701.060302734375,304.1501159667969,0.9325644373893738,0.2453941255807876,0.1720453798770904,293.22589111328125,297.1499938964844,293.1499938964844,0.1973271965980529,-4153.03173828125,304.15777587890625,0.975567102432251,0.2782948911190033,0.2643732130527496,293.2806701660156,297.1499938964844,293.1499938964844,0.0091764824464917,-2919.87939453125,301.7111511230469,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1710510253906,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.34344482421875,291.1709289550781,1.0,0.2126767933368683,0.7981366515159607,0.7981366515159607,1.0,1.0,-0.9841737151145936,0.3915882408618927,0.5925855040550232,0.2342759221792221,0.0,0.0,0.2011143863201141,31.45979690551757,25.0,-1.1679880619049072,-5300.515625,106.7668685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.453125,18000.0,0.0,0.0,0.0945794507861137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465333253145218,0.1465376168489456,-4.2898223000520375e-06,0.0,0.0001199838370666,0.0,0.0,5.813146591186523,0.0,0.0,0.0,0.2772378623485565,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660991966724395,-1667.138427734375,304.1524963378906,0.7297463417053223,0.1170019954442977,0.1061698421835899,293.5728759765625,297.1499938964844,293.1499938964844,0.0025022982154041,-200.03543090820312,294.6114196777344,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681034564971923,-2701.060302734375,304.1501159667969,0.9325644373893738,0.2453941255807876,0.1720453798770904,293.22589111328125,297.1499938964844,293.1499938964844,0.1973271965980529,-4153.03173828125,304.15777587890625,0.975567102432251,0.2782948911190033,0.2643732130527496,293.2806701660156,297.1499938964844,293.1499938964844,0.0091764824464917,-2919.87939453125,301.7111511230469,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1710510253906,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.34344482421875,291.1709289550781,1.0,0.2126767933368683,0.7981366515159607,0.7981366515159607,1.0,1.0,-0.9841737151145936,0.3915882408618927,0.5925855040550232,0.2342759221792221,0.0,0.0,0.2011143863201141,31.45979690551757,25.0,-1.1679880619049072,-5300.515625,106.7668685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.453125,18000.0,0.0,0.0,0.0945794507861137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465333253145218,0.1465376168489456,-4.2898223000520375e-06,0.0,0.0001199838370666,0.0,0.0,5.813146591186523,0.0,0.0,0.0,0.2772378623485565,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657599195837974,-1661.1923828125,304.1522216796875,0.7360180616378784,0.1166358962655067,0.1057843416929245,293.5577087402344,297.1499938964844,293.1499938964844,0.0024236205499619,-193.76882934570312,294.5063781738281,0.547582745552063,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682369858026504,-2702.82568359375,304.1498718261719,0.9440751671791076,0.2455978691577911,0.1721466332674026,293.2237854003906,297.1499938964844,293.1499938964844,0.19595667719841,-4130.1689453125,304.157470703125,0.9831258058547974,0.2768009006977081,0.2629017829895019,293.27960205078125,297.1499938964844,293.1499938964844,0.0091019570827484,-2905.174560546875,301.6686706542969,0.547582745552063,0.050000000745058,0.2289152145385742,291.1700134277344,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309631347656,291.1698608398437,1.0,0.2102084904909134,0.7981045842170715,0.7981045842170715,1.0,1.0,-0.9816957116127014,0.3899314403533935,0.5917642116546631,0.235139787197113,0.0,0.0,0.1985168009996414,30.098005294799805,25.0,-1.4434235095977783,-5262.90576171875,103.95223999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,304.6531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.0938962697982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450417786836624,0.145046055316925,-4.28702287535998e-06,0.0,0.0001191171468235,0.0,0.0,5.748080730438232,0.0,0.0,0.0,0.2769842445850372,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657599195837974,-1661.1923828125,304.1522216796875,0.7360180616378784,0.1166358962655067,0.1057843416929245,293.5577087402344,297.1499938964844,293.1499938964844,0.0024236205499619,-193.76882934570312,294.5063781738281,0.547582745552063,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682369858026504,-2702.82568359375,304.1498718261719,0.9440751671791076,0.2455978691577911,0.1721466332674026,293.2237854003906,297.1499938964844,293.1499938964844,0.19595667719841,-4130.1689453125,304.157470703125,0.9831258058547974,0.2768009006977081,0.2629017829895019,293.27960205078125,297.1499938964844,293.1499938964844,0.0091019570827484,-2905.174560546875,301.6686706542969,0.547582745552063,0.050000000745058,0.2289152145385742,291.1700134277344,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309631347656,291.1698608398437,1.0,0.2102084904909134,0.7981045842170715,0.7981045842170715,1.0,1.0,-0.9816957116127014,0.3899314403533935,0.5917642116546631,0.235139787197113,0.0,0.0,0.1985168009996414,30.098005294799805,25.0,-1.4434235095977783,-5262.90576171875,103.95223999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,304.6531677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.0938962697982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450417786836624,0.145046055316925,-4.28702287535998e-06,0.0,0.0001191171468235,0.0,0.0,5.748080730438232,0.0,0.0,0.0,0.2769842445850372,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654486268758773,-1655.7430419921875,304.1520080566406,0.7411189079284668,0.1162900701165199,0.1054300814867019,293.5434875488281,297.1499938964844,293.1499938964844,0.0023475110065191,-187.70281982421875,294.40380859375,0.5532330870628357,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.16838438808918,-2704.75830078125,304.149658203125,0.9532849788665771,0.2457996904850006,0.1722575426101684,293.2217712402344,297.1499938964844,293.1499938964844,0.19463412463665,-4108.068359375,304.1571960449219,0.9886730313301086,0.2753440141677856,0.2614783644676208,293.2785949707031,297.1499938964844,293.1499938964844,0.0090316487476229,-2891.28271484375,301.6263427734375,0.5532330870628357,0.050000000745058,0.2287187874317169,291.1689453125,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.3199157714844,291.1687927246094,1.0,0.2082442343235016,0.7980725169181824,0.7980725169181824,1.0,1.0,-0.9794098734855652,0.3884150981903076,0.5909947752952576,0.2359026670455932,0.0,0.0,0.196063220500946,29.04950523376465,28.0,-1.5006041526794434,-5227.6376953125,101.71394348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,304.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.611328125,18000.0,0.0,0.0,0.0932205617427825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436466723680496,0.1436509490013122,-4.28441671829205e-06,0.0,0.0001182599444291,0.0,0.0,5.687372207641602,0.0,0.0,0.0,0.2767477631568908,4.0,0.0,1.0
