time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654486268758773,-1655.7430419921875,304.1520080566406,0.7411189079284668,0.1162900701165199,0.1054300814867019,293.5434875488281,297.1499938964844,293.1499938964844,0.0023475110065191,-187.70281982421875,294.40380859375,0.5532330870628357,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.16838438808918,-2704.75830078125,304.149658203125,0.9532849788665771,0.2457996904850006,0.1722575426101684,293.2217712402344,297.1499938964844,293.1499938964844,0.19463412463665,-4108.068359375,304.1571960449219,0.9886730313301086,0.2753440141677856,0.2614783644676208,293.2785949707031,297.1499938964844,293.1499938964844,0.0090316487476229,-2891.28271484375,301.6263427734375,0.5532330870628357,0.050000000745058,0.2287187874317169,291.1689453125,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.3199157714844,291.1687927246094,1.0,0.2082442343235016,0.7980725169181824,0.7980725169181824,1.0,1.0,-0.9794098734855652,0.3884150981903076,0.5909947752952576,0.2359026670455932,0.0,0.0,0.196063220500946,29.04950523376465,28.0,-1.5006041526794434,-5227.6376953125,101.71394348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,304.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.611328125,18000.0,0.0,0.0,0.0932205617427825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436466723680496,0.1436509490013122,-4.28441671829205e-06,0.0,0.0001182599444291,0.0,0.0,5.687372207641602,0.0,0.0,0.0,0.2767477631568908,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653087273240089,-1653.2982177734375,304.1518859863281,0.741931676864624,0.1161219477653503,0.1052706316113472,293.5368347167969,297.1499938964844,293.1499938964844,0.0023105840664356,-184.75860595703125,294.35321044921875,0.5543491244316101,0.050000000745058,0.0482087172567844,293.1538391113281,297.1499938964844,293.1499938964844,0.1684673726558685,-2705.84228515625,304.1495666503906,0.9551372528076172,0.24589504301548,0.1723200976848602,293.22076416015625,297.1499938964844,293.1499938964844,0.1939971894025802,-4097.41650390625,304.15704345703125,0.9893096089363098,0.2746278643608093,0.2607917785644531,293.27813720703125,297.1499938964844,293.1499938964844,0.0090000722557306,-2885.117431640625,301.605224609375,0.5543491244316101,0.050000000745058,0.2286814004182815,291.1683959960937,291.1499938964844,274.55291748046875,271.1428527832031,285.88037109375,293.3148803710937,291.1682434082031,1.0,0.2078849524259567,0.7980564832687378,0.7980564832687378,1.0,1.0,-0.9784152507781982,0.3877452909946441,0.5906699299812317,0.2362594008445739,0.0,0.0,0.1948914676904678,28.85057258605957,28.0,-1.5937906503677368,-5210.9599609375,101.1713638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,304.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4140625,18000.0,0.0,0.0,0.0928879678249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429836302995681,0.142987921833992,-4.283182533981744e-06,0.0,0.0001178380116471,0.0,0.0,5.658570766448975,0.0,0.0,0.0,0.2766356468200683,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651779547333717,-1651.0162353515625,304.1517944335937,0.7414773106575012,0.115954004228115,0.1051205098628997,293.5304870605469,297.1499938964844,293.1499938964844,0.0022742904257029,-181.8650665283203,294.30279541015625,0.5542314052581787,0.050000000745058,0.0482095442712307,293.15313720703125,297.1499938964844,293.1499938964844,0.168554425239563,-2706.97802734375,304.1495056152344,0.955083429813385,0.2459816336631775,0.1723841726779937,293.2198181152344,297.1499938964844,293.1499938964844,0.1933771222829818,-4087.04296875,304.1568908691406,0.9884797930717468,0.273918092250824,0.260120540857315,293.2777099609375,297.1499938964844,293.1499938964844,0.0089709004387259,-2879.495361328125,301.5840148925781,0.5542314052581787,0.050000000745058,0.2286853194236755,291.167724609375,291.1499938964844,274.57342529296875,271.1536865234375,285.89068603515625,293.31024169921875,291.16754150390625,1.0,0.2078591883182525,0.798041820526123,0.798041820526123,1.0,1.0,-0.9775120615959167,0.3871309459209442,0.5903810858726501,0.2365988194942474,0.0,0.0,0.1937754899263382,28.87238883972168,31.0,-1.8214247226715088,-5194.9912109375,101.0162124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,304.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.09256062656641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423490047454834,0.1423532962799072,-4.281994279153878e-06,0.0,0.0001174227436422,0.0,0.0,5.631021499633789,0.0,0.0,0.0,0.2765284180641174,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649337545037269,-1646.760986328125,304.151611328125,0.7377262115478516,0.1156156659126281,0.1048379689455032,293.518798828125,297.1499938964844,293.1499938964844,0.002202923875302,-176.17481994628906,294.20220947265625,0.5512150526046753,0.050000000745058,0.0482310876250267,293.1520690917969,297.1499938964844,293.1499938964844,0.1687257885932922,-2709.20947265625,304.1493835449219,0.9506257176399232,0.2461225390434265,0.172506183385849,293.218017578125,297.1499938964844,293.1499938964844,0.1921766698360443,-4066.94189453125,304.1565856933594,0.9833509922027588,0.2725156843662262,0.2588146924972534,293.2770080566406,297.1499938964844,293.1499938964844,0.0089178755879402,-2869.44482421875,301.5414733886719,0.5512150526046753,0.050000000745058,0.2287875264883041,291.1661682128906,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3018798828125,291.1659545898437,1.0,0.2086531072854995,0.7980125546455383,0.7980125546455383,1.0,1.0,-0.975900650024414,0.3860329091548919,0.5898677706718445,0.2372078001499176,0.0,0.0,0.1917249113321304,29.419553756713867,34.0,-2.1408517360687256,-5165.4111328125,101.58370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,304.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.0919273719191551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411857903003692,0.1411900669336319,-4.2797928472282365e-06,0.0,0.000116619397886,0.0,0.0,5.580564498901367,0.0,0.0,0.0,0.2763315737247467,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649337545037269,-1646.760986328125,304.151611328125,0.7377262115478516,0.1156156659126281,0.1048379689455032,293.518798828125,297.1499938964844,293.1499938964844,0.002202923875302,-176.17481994628906,294.20220947265625,0.5512150526046753,0.050000000745058,0.0482310876250267,293.1520690917969,297.1499938964844,293.1499938964844,0.1687257885932922,-2709.20947265625,304.1493835449219,0.9506257176399232,0.2461225390434265,0.172506183385849,293.218017578125,297.1499938964844,293.1499938964844,0.1921766698360443,-4066.94189453125,304.1565856933594,0.9833509922027588,0.2725156843662262,0.2588146924972534,293.2770080566406,297.1499938964844,293.1499938964844,0.0089178755879402,-2869.44482421875,301.5414733886719,0.5512150526046753,0.050000000745058,0.2287875264883041,291.1661682128906,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3018798828125,291.1659545898437,1.0,0.2086531072854995,0.7980125546455383,0.7980125546455383,1.0,1.0,-0.975900650024414,0.3860329091548919,0.5898677706718445,0.2372078001499176,0.0,0.0,0.1917249113321304,29.419553756713867,34.0,-2.1408517360687256,-5165.4111328125,101.58370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,304.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.0919273719191551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411857903003692,0.1411900669336319,-4.2797928472282365e-06,0.0,0.000116619397886,0.0,0.0,5.580564498901367,0.0,0.0,0.0,0.2763315737247467,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647042244672775,-1642.7640380859375,304.1514587402344,0.7311645746231079,0.1152710244059562,0.1045714393258094,293.508544921875,297.1499938964844,293.1499938964844,0.0021325228735804,-170.5594024658203,294.10174560546875,0.5454135537147522,0.050000000745058,0.0482746288180351,293.1513671875,297.1499938964844,293.1499938964844,0.1688778102397918,-2711.180908203125,304.1493225097656,0.9414969086647034,0.2462119907140731,0.1726104021072387,293.2163391113281,297.1499938964844,293.1499938964844,0.1910183727741241,-4047.515625,304.1563415527344,0.9741450548171996,0.2711342275142669,0.2575510740280151,293.27642822265625,297.1499938964844,293.1499938964844,0.0088703958317637,-2860.623291015625,301.4986877441406,0.5454135537147522,0.050000000745058,0.2289940565824508,291.16455078125,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947692871094,291.16436767578125,1.0,0.2103687673807144,0.7979832887649536,0.7979832887649536,1.0,1.0,-0.974489450454712,0.3850804269313812,0.5894090533256531,0.2377154380083084,0.0,0.0,0.18989197909832,30.52288627624512,37.0,-2.2127723693847656,-5138.6318359375,103.11366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,304.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.0913320034742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140154018998146,0.1401582956314087,-4.277839252608828e-06,0.0,0.0001158641098299,0.0,0.0,5.535881996154785,0.0,0.0,0.0,0.2761571705341339,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647042244672775,-1642.7640380859375,304.1514587402344,0.7311645746231079,0.1152710244059562,0.1045714393258094,293.508544921875,297.1499938964844,293.1499938964844,0.0021325228735804,-170.5594024658203,294.10174560546875,0.5454135537147522,0.050000000745058,0.0482746288180351,293.1513671875,297.1499938964844,293.1499938964844,0.1688778102397918,-2711.180908203125,304.1493225097656,0.9414969086647034,0.2462119907140731,0.1726104021072387,293.2163391113281,297.1499938964844,293.1499938964844,0.1910183727741241,-4047.515625,304.1563415527344,0.9741450548171996,0.2711342275142669,0.2575510740280151,293.27642822265625,297.1499938964844,293.1499938964844,0.0088703958317637,-2860.623291015625,301.4986877441406,0.5454135537147522,0.050000000745058,0.2289940565824508,291.16455078125,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947692871094,291.16436767578125,1.0,0.2103687673807144,0.7979832887649536,0.7979832887649536,1.0,1.0,-0.974489450454712,0.3850804269313812,0.5894090533256531,0.2377154380083084,0.0,0.0,0.18989197909832,30.52288627624512,37.0,-2.2127723693847656,-5138.6318359375,103.11366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,304.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.0913320034742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140154018998146,0.1401582956314087,-4.277839252608828e-06,0.0,0.0001158641098299,0.0,0.0,5.535881996154785,0.0,0.0,0.0,0.2761571705341339,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644827708601951,-1638.9080810546875,304.1513366699219,0.7228021025657654,0.1149176508188247,0.1043141260743141,293.49969482421875,297.1499938964844,293.1499938964844,0.0020624110475182,-164.96466064453125,294.0008850097656,0.5379102230072021,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1689968109130859,-2712.717041015625,304.1493530273437,0.9291051626205444,0.246240496635437,0.1726867109537124,293.2147521972656,297.1499938964844,293.1499938964844,0.1898951232433319,-4028.6455078125,304.1560974121094,0.9615134000778198,0.2697724103927612,0.2563236355781555,293.27606201171875,297.1499938964844,293.1499938964844,0.0088270381093025,-2852.7099609375,301.4555969238281,0.5379102230072021,0.050000000745058,0.2292833924293518,291.1630249023437,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.28875732421875,291.1628112792969,1.0,0.2127913534641266,0.7979469299316406,0.7979469299316406,1.0,1.0,-0.973219633102417,0.3842423260211944,0.5889772772789001,0.2381192743778228,0.0,0.0,0.188262403011322,32.06696319580078,40.0,-2.1484410762786865,-5114.3017578125,105.39909362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,304.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.0907841473817825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392413079738617,0.1392455846071243,-4.276113486412214e-06,0.0,0.0001151690958067,0.0,0.0,5.496416568756104,0.0,0.0,0.0,0.2760031819343567,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644827708601951,-1638.9080810546875,304.1513366699219,0.7228021025657654,0.1149176508188247,0.1043141260743141,293.49969482421875,297.1499938964844,293.1499938964844,0.0020624110475182,-164.96466064453125,294.0008850097656,0.5379102230072021,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1689968109130859,-2712.717041015625,304.1493530273437,0.9291051626205444,0.246240496635437,0.1726867109537124,293.2147521972656,297.1499938964844,293.1499938964844,0.1898951232433319,-4028.6455078125,304.1560974121094,0.9615134000778198,0.2697724103927612,0.2563236355781555,293.27606201171875,297.1499938964844,293.1499938964844,0.0088270381093025,-2852.7099609375,301.4555969238281,0.5379102230072021,0.050000000745058,0.2292833924293518,291.1630249023437,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.28875732421875,291.1628112792969,1.0,0.2127913534641266,0.7979469299316406,0.7979469299316406,1.0,1.0,-0.973219633102417,0.3842423260211944,0.5889772772789001,0.2381192743778228,0.0,0.0,0.188262403011322,32.06696319580078,40.0,-2.1484410762786865,-5114.3017578125,105.39909362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,304.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.0907841473817825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392413079738617,0.1392455846071243,-4.276113486412214e-06,0.0,0.0001151690958067,0.0,0.0,5.496416568756104,0.0,0.0,0.0,0.2760031819343567,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642647296190261,-1635.1109619140625,304.1512451171875,0.7131311297416687,0.1145542114973068,0.1040612906217575,293.49224853515625,297.1499938964844,293.1499938964844,0.0019921094644814,-159.35235595703125,293.8993225097656,0.5295992493629456,0.050000000745058,0.0484106168150901,293.151123046875,297.1499938964844,293.1499938964844,0.1690708547830581,-2713.664306640625,304.1494445800781,0.9150355458259584,0.2461990267038345,0.1727261841297149,293.2132873535156,297.1499938964844,293.1499938964844,0.1888018101453781,-4010.246337890625,304.1558837890625,0.9462522864341736,0.2684294879436493,0.2551281452178955,293.27587890625,297.1499938964844,293.1499938964844,0.0087867425754666,-2845.463623046875,301.4121398925781,0.5295992493629456,0.050000000745058,0.2296391278505325,291.1615600585937,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.28369140625,291.1614074707031,1.0,0.2157508134841919,0.7979105710983276,0.7979105710983276,1.0,1.0,-0.9720456600189208,0.3834926784038543,0.5885530114173889,0.2384261488914489,0.0,0.0,0.1868176162242889,33.96387481689453,43.0,-1.994486689567566,-5092.16552734375,108.28277587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,304.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.0902908816933631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384367793798446,0.1384410560131073,-4.274594630260253e-06,0.0,0.000114543341624,0.0,0.0,5.4616780281066895,0.0,0.0,0.0,0.2758676409721374,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642647296190261,-1635.1109619140625,304.1512451171875,0.7131311297416687,0.1145542114973068,0.1040612906217575,293.49224853515625,297.1499938964844,293.1499938964844,0.0019921094644814,-159.35235595703125,293.8993225097656,0.5295992493629456,0.050000000745058,0.0484106168150901,293.151123046875,297.1499938964844,293.1499938964844,0.1690708547830581,-2713.664306640625,304.1494445800781,0.9150355458259584,0.2461990267038345,0.1727261841297149,293.2132873535156,297.1499938964844,293.1499938964844,0.1888018101453781,-4010.246337890625,304.1558837890625,0.9462522864341736,0.2684294879436493,0.2551281452178955,293.27587890625,297.1499938964844,293.1499938964844,0.0087867425754666,-2845.463623046875,301.4121398925781,0.5295992493629456,0.050000000745058,0.2296391278505325,291.1615600585937,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.28369140625,291.1614074707031,1.0,0.2157508134841919,0.7979105710983276,0.7979105710983276,1.0,1.0,-0.9720456600189208,0.3834926784038543,0.5885530114173889,0.2384261488914489,0.0,0.0,0.1868176162242889,33.96387481689453,43.0,-1.994486689567566,-5092.16552734375,108.28277587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,304.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.0902908816933631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384367793798446,0.1384410560131073,-4.274594630260253e-06,0.0,0.000114543341624,0.0,0.0,5.4616780281066895,0.0,0.0,0.0,0.2758676409721374,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064155988395214,-1633.216796875,304.1512145996094,0.7077754735946655,0.1143685132265091,0.1039355173707008,293.489013671875,297.1499938964844,293.1499938964844,0.0019567750860005,-156.53067016601562,293.8482360839844,0.525356113910675,0.050000000745058,0.048452503979206,293.1513061523437,297.1499938964844,293.1499938964844,0.1690874844789505,-2713.8720703125,304.1495056152344,0.9079557061195374,0.2461490631103515,0.1727293878793716,293.21258544921875,297.1499938964844,293.1499938964844,0.1882653087377548,-4001.205810546875,304.1557922363281,0.9379652738571168,0.2677650451660156,0.2545414268970489,293.2758483886719,297.1499938964844,293.1499938964844,0.0087674874812364,-2842.031982421875,301.3902893066406,0.525356113910675,0.050000000745058,0.2298378199338913,291.1609191894531,291.1499938964844,274.7321472167969,271.2375793457031,285.9674072265625,293.2814636230469,291.1607360839844,1.0,0.2173890024423599,0.7978923320770264,0.7978923320770264,1.0,1.0,-0.9714831709861756,0.3831434845924377,0.5883396863937378,0.2385469228029251,0.0,0.0,0.1861585229635238,35.02301406860352,43.0,-1.898620128631592,-5081.84375,109.91027069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,304.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.0900663509964943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380712836980819,0.1380755603313446,-4.273906142771011e-06,0.0,0.0001142585024354,0.0,0.0,5.445911884307861,0.0,0.0,0.0,0.2758061289787292,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640470013022422,-1631.3182373046875,304.1512145996094,0.7022138237953186,0.114180251955986,0.1038097366690635,293.486083984375,297.1499938964844,293.1499938964844,0.0019212787738069,-153.6954803466797,293.7969055175781,0.5211449265480042,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1690889000892639,-2713.88232421875,304.14959716796875,0.9012000560760498,0.2460784167051315,0.1727203428745269,293.2119140625,297.1499938964844,293.1499938964844,0.1877349615097046,-3992.26171875,304.1557006835937,0.9294735789299012,0.2671052813529968,0.2539615631103515,293.2758483886719,297.1499938964844,293.1499938964844,0.0087487027049064,-2838.69921875,301.36834716796875,0.5211449265480042,0.050000000745058,0.2300483733415603,291.1602783203125,291.1499938964844,274.7463684082031,271.24530029296875,285.9741516113281,293.27947998046875,291.1601257324219,1.0,0.2191115766763687,0.7978749871253967,0.7978749871253967,1.0,1.0,-0.9709314107894896,0.3828075230121612,0.5881238579750061,0.2386483699083328,0.0,0.0,0.1855374127626419,36.14506530761719,46.0,-1.7942384481430054,-5071.97900390625,111.64212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,304.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.0898568332195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377279162406921,0.1377321928739547,-4.273260401532752e-06,0.0,0.0001139927044278,0.0,0.0,5.431109428405762,0.0,0.0,0.0,0.2757484018802643,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638281032443046,-1627.50439453125,304.1511535644531,0.6910707950592041,0.1137974858283996,0.1035580113530159,293.4810791015625,297.1499938964844,293.1499938964844,0.0018497006967663,-147.97679138183594,293.6934814453125,0.5130018591880798,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690426766872406,-2713.26611328125,304.1498107910156,0.8880114555358887,0.2458724081516266,0.1726628094911575,293.21063232421875,297.1499938964844,293.1499938964844,0.1866916418075561,-3974.644775390625,304.1555480957031,0.9127307534217834,0.265799731016159,0.2528213262557983,293.2759704589844,297.1499938964844,293.1499938964844,0.0087122470140457,-2832.261962890625,301.3241882324219,0.5130018591880798,0.050000000745058,0.2304998040199279,291.1591491699219,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2761535644531,291.1590270996094,1.0,0.2227560579776764,0.7978402376174927,0.7978402376174927,1.0,1.0,-0.9698477387428284,0.3821655511856079,0.5876821875572205,0.2388012558221817,0.0,0.0,0.1843961775302887,38.55000686645508,49.0,-1.560284972190857,-5053.47412109375,115.36968994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.0894820392131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137099876999855,0.1371041536331176,-4.272083515388658e-06,0.0,0.0001135172351496,0.0,0.0,5.404059410095215,0.0,0.0,0.0,0.275642991065979,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638281032443046,-1627.50439453125,304.1511535644531,0.6910707950592041,0.1137974858283996,0.1035580113530159,293.4810791015625,297.1499938964844,293.1499938964844,0.0018497006967663,-147.97679138183594,293.6934814453125,0.5130018591880798,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690426766872406,-2713.26611328125,304.1498107910156,0.8880114555358887,0.2458724081516266,0.1726628094911575,293.21063232421875,297.1499938964844,293.1499938964844,0.1866916418075561,-3974.644775390625,304.1555480957031,0.9127307534217834,0.265799731016159,0.2528213262557983,293.2759704589844,297.1499938964844,293.1499938964844,0.0087122470140457,-2832.261962890625,301.3241882324219,0.5130018591880798,0.050000000745058,0.2304998040199279,291.1591491699219,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2761535644531,291.1590270996094,1.0,0.2227560579776764,0.7978402376174927,0.7978402376174927,1.0,1.0,-0.9698477387428284,0.3821655511856079,0.5876821875572205,0.2388012558221817,0.0,0.0,0.1843961775302887,38.55000686645508,49.0,-1.560284972190857,-5053.47412109375,115.36968994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.0894820392131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137099876999855,0.1371041536331176,-4.272083515388658e-06,0.0,0.0001135172351496,0.0,0.0,5.404059410095215,0.0,0.0,0.0,0.275642991065979,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636198669672012,-1623.8756103515625,304.151123046875,0.6802423596382141,0.1134337186813354,0.1033216342329979,293.47711181640625,297.1499938964844,293.1499938964844,0.0017771938582882,-142.18057250976562,293.5892333984375,0.5053957104682922,0.050000000745058,0.0486943237483501,293.15350341796875,297.1499938964844,293.1499938964844,0.1689271926879882,-2711.74951171875,304.1500549316406,0.8751871585845947,0.2455868870019912,0.1725531667470932,293.2093505859375,297.1499938964844,293.1499938964844,0.185669720172882,-3957.3564453125,304.1553955078125,0.8977792263031006,0.2645201683044433,0.2517102062702179,293.2762145996094,297.1499938964844,293.1499938964844,0.0086767449975013,-2825.980224609375,301.2796936035156,0.5053957104682922,0.050000000745058,0.2309849113225937,291.1584167480469,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.27618408203125,291.15838623046875,1.0,0.2266004383563995,0.7978055477142334,0.7978055477142334,1.0,1.0,-0.968803882598877,0.3815631568431854,0.5872407555580139,0.2389066517353058,0.0,0.0,0.1833279281854629,41.13389587402344,52.0,-0.934908390045166,-5035.96923828125,119.39282989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,304.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.0891643911600112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365268379449844,0.1365310996770858,-4.271033503755461e-06,0.0,0.0001131142635131,0.0,0.0,5.379430294036865,0.0,0.0,0.0,0.2755472064018249,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636198669672012,-1623.8756103515625,304.151123046875,0.6802423596382141,0.1134337186813354,0.1033216342329979,293.47711181640625,297.1499938964844,293.1499938964844,0.0017771938582882,-142.18057250976562,293.5892333984375,0.5053957104682922,0.050000000745058,0.0486943237483501,293.15350341796875,297.1499938964844,293.1499938964844,0.1689271926879882,-2711.74951171875,304.1500549316406,0.8751871585845947,0.2455868870019912,0.1725531667470932,293.2093505859375,297.1499938964844,293.1499938964844,0.185669720172882,-3957.3564453125,304.1553955078125,0.8977792263031006,0.2645201683044433,0.2517102062702179,293.2762145996094,297.1499938964844,293.1499938964844,0.0086767449975013,-2825.980224609375,301.2796936035156,0.5053957104682922,0.050000000745058,0.2309849113225937,291.1584167480469,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.27618408203125,291.15838623046875,1.0,0.2266004383563995,0.7978055477142334,0.7978055477142334,1.0,1.0,-0.968803882598877,0.3815631568431854,0.5872407555580139,0.2389066517353058,0.0,0.0,0.1833279281854629,41.13389587402344,52.0,-0.934908390045166,-5035.96923828125,119.39282989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,304.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.0891643911600112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365268379449844,0.1365310996770858,-4.271033503755461e-06,0.0,0.0001131142635131,0.0,0.0,5.379430294036865,0.0,0.0,0.0,0.2755472064018249,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634305328130722,-1620.5789794921875,304.15106201171875,0.670003354549408,0.1130825281143188,0.1031079664826393,293.4740905761719,297.1499938964844,293.1499938964844,0.001703669084236,-136.30140686035156,293.4839172363281,0.4983786642551422,0.050000000745058,0.0488022565841674,293.1549377441406,297.1499938964844,293.1499938964844,0.168741226196289,-2709.322998046875,304.1503601074219,0.8630077242851257,0.2452096492052078,0.1723876297473907,293.2081298828125,297.1499938964844,293.1499938964844,0.1846753656864166,-3940.511474609375,304.1552429199219,0.8839831948280334,0.2632671594619751,0.2506308853626251,293.2765808105469,297.1499938964844,293.1499938964844,0.0086419843137264,-2819.825439453125,301.2348327636719,0.4983786642551422,0.050000000745058,0.2314969003200531,291.1579284667969,291.1499938964844,274.8143005371094,271.2843322753906,286.0105285644531,293.27655029296875,291.1578369140625,1.0,0.2305776178836822,0.7977697849273682,0.7977697849273682,1.0,1.0,-0.9677973985671996,0.3809965550899505,0.5868008732795715,0.2389706969261169,0.0,0.0,0.182301864027977,43.86067581176758,55.0,-0.8281806707382202,-5019.3115234375,123.65115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,304.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0888982638716697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359745413064956,0.1359788179397583,-4.27004260927788e-06,0.0,0.0001127766590798,0.0,0.0,5.355739116668701,0.0,0.0,0.0,0.2754555642604828,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634305328130722,-1620.5789794921875,304.15106201171875,0.670003354549408,0.1130825281143188,0.1031079664826393,293.4740905761719,297.1499938964844,293.1499938964844,0.001703669084236,-136.30140686035156,293.4839172363281,0.4983786642551422,0.050000000745058,0.0488022565841674,293.1549377441406,297.1499938964844,293.1499938964844,0.168741226196289,-2709.322998046875,304.1503601074219,0.8630077242851257,0.2452096492052078,0.1723876297473907,293.2081298828125,297.1499938964844,293.1499938964844,0.1846753656864166,-3940.511474609375,304.1552429199219,0.8839831948280334,0.2632671594619751,0.2506308853626251,293.2765808105469,297.1499938964844,293.1499938964844,0.0086419843137264,-2819.825439453125,301.2348327636719,0.4983786642551422,0.050000000745058,0.2314969003200531,291.1579284667969,291.1499938964844,274.8143005371094,271.2843322753906,286.0105285644531,293.27655029296875,291.1578369140625,1.0,0.2305776178836822,0.7977697849273682,0.7977697849273682,1.0,1.0,-0.9677973985671996,0.3809965550899505,0.5868008732795715,0.2389706969261169,0.0,0.0,0.182301864027977,43.86067581176758,55.0,-0.8281806707382202,-5019.3115234375,123.65115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,304.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0888982638716697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359745413064956,0.1359788179397583,-4.27004260927788e-06,0.0,0.0001127766590798,0.0,0.0,5.355739116668701,0.0,0.0,0.0,0.2754555642604828,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632440671324729,-1617.335693359375,304.1510314941406,0.6604527831077576,0.1127255633473396,0.102895937860012,293.471923828125,297.1499938964844,293.1499938964844,0.0016289186896756,-130.32473754882812,293.3770751953125,0.4918672144412994,0.050000000745058,0.0489147529006004,293.1567077636719,297.1499938964844,293.1499938964844,0.1684743762016296,-2705.85498046875,304.1506652832031,0.8515893816947937,0.2447243481874466,0.1721525639295578,293.2069396972656,297.1499938964844,293.1499938964844,0.1837096810340881,-3924.13671875,304.1551208496094,0.871030867099762,0.2620360553264618,0.249577522277832,293.27703857421875,297.1499938964844,293.1499938964844,0.0086078597232699,-2813.80810546875,301.1895446777344,0.4918672144412994,0.050000000745058,0.2320305258035659,291.1572265625,291.1499938964844,274.8295593261719,271.2944030761719,286.01983642578125,293.2770080566406,291.1571350097656,1.0,0.2346303015947342,0.7977340221405029,0.7977340221405029,1.0,1.0,-0.9667720794677734,0.3804412484169006,0.5863308310508728,0.2389795482158661,0.0,0.0,0.1813857108354568,46.70154571533203,58.0,-0.9608632922172546,-5004.15625,128.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,304.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.088675744831562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354757100343704,0.135479986667633,-4.2691226553870365e-06,0.0,0.0001124943737522,0.0,0.0,5.334326267242432,0.0,0.0,0.0,0.2753723859786987,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632440671324729,-1617.335693359375,304.1510314941406,0.6604527831077576,0.1127255633473396,0.102895937860012,293.471923828125,297.1499938964844,293.1499938964844,0.0016289186896756,-130.32473754882812,293.3770751953125,0.4918672144412994,0.050000000745058,0.0489147529006004,293.1567077636719,297.1499938964844,293.1499938964844,0.1684743762016296,-2705.85498046875,304.1506652832031,0.8515893816947937,0.2447243481874466,0.1721525639295578,293.2069396972656,297.1499938964844,293.1499938964844,0.1837096810340881,-3924.13671875,304.1551208496094,0.871030867099762,0.2620360553264618,0.249577522277832,293.27703857421875,297.1499938964844,293.1499938964844,0.0086078597232699,-2813.80810546875,301.1895446777344,0.4918672144412994,0.050000000745058,0.2320305258035659,291.1572265625,291.1499938964844,274.8295593261719,271.2944030761719,286.01983642578125,293.2770080566406,291.1571350097656,1.0,0.2346303015947342,0.7977340221405029,0.7977340221405029,1.0,1.0,-0.9667720794677734,0.3804412484169006,0.5863308310508728,0.2389795482158661,0.0,0.0,0.1813857108354568,46.70154571533203,58.0,-0.9608632922172546,-5004.15625,128.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,304.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.088675744831562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354757100343704,0.135479986667633,-4.2691226553870365e-06,0.0,0.0001124943737522,0.0,0.0,5.334326267242432,0.0,0.0,0.0,0.2753723859786987,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631496459245681,-1615.6939697265625,304.1510009765625,0.6559526920318604,0.1125436499714851,0.1027883738279342,293.47119140625,297.1499938964844,293.1499938964844,0.0015910103684291,-127.29370880126952,293.3230285644531,0.4887473881244659,0.050000000745058,0.0489724352955818,293.1577453613281,297.1499938964844,293.1499938964844,0.168304905295372,-2703.656005859375,304.1508483886719,0.8461688160896301,0.2444361448287964,0.1720048934221267,293.20635986328125,297.1499938964844,293.1499938964844,0.183236226439476,-3916.1015625,304.1550598144531,0.8649062514305115,0.261428564786911,0.2490600049495697,293.2772827148437,297.1499938964844,293.1499938964844,0.008590929210186,-2810.82080078125,301.1667175292969,0.4887473881244659,0.050000000745058,0.2323041558265686,291.1568603515625,291.1499938964844,274.835693359375,271.2988586425781,286.0238037109375,293.2772521972656,291.15673828125,1.0,0.2366717755794525,0.7977161407470703,0.7977161407470703,1.0,1.0,-0.9662423133850098,0.3801635205745697,0.5860788226127625,0.2389605492353439,0.0,0.0,0.1809698939323425,48.15764617919922,58.0,-1.0076526403427124,-4997.21240234375,130.3507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,304.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.0885796323418617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352496594190597,0.1352539211511612,-4.268702468834817e-06,0.0,0.0001123724432545,0.0,0.0,5.3246235847473145,0.0,0.0,0.0,0.2753346264362335,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630541145801544,-1614.033203125,304.1510009765625,0.651640772819519,0.1123595684766769,0.1026795580983161,293.4706420898437,297.1499938964844,293.1499938964844,0.0015527239302173,-124.23231506347656,293.2685852050781,0.4856823682785034,0.050000000745058,0.0490309074521064,293.1588439941406,297.1499938964844,293.1499938964844,0.1681112200021743,-2701.14453125,304.15106201171875,0.8409363031387329,0.2441180944442749,0.1718371510505676,293.205810546875,297.1499938964844,293.1499938964844,0.1827683001756668,-3908.1552734375,304.15496826171875,0.8590258359909058,0.2608261704444885,0.2485480457544326,293.277587890625,297.1499938964844,293.1499938964844,0.008574035950005,-2807.834228515625,301.143798828125,0.4856823682785034,0.050000000745058,0.2325815260410308,291.1564636230469,291.1499938964844,274.8407592773437,271.3029479980469,286.0272827148437,293.2775573730469,291.1563720703125,1.0,0.2387162894010543,0.7976993322372437,0.7976993322372437,1.0,1.0,-0.9656990766525269,0.3798848390579223,0.5858142375946045,0.2389257550239563,0.0,0.0,0.1805803030729293,49.63331985473633,46.0,-1.0393579006195068,-4990.6669921875,132.64427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,304.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0884921699762344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350378096103668,0.1350420862436294,-4.268307293386897e-06,0.0,0.0001122614921769,0.0,0.0,5.315532684326172,0.0,0.0,0.0,0.2752992212772369,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627495273947715,-1608.704833984375,304.15118408203125,0.6525129675865173,0.1120183691382408,0.1023400500416755,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709939714521,-117.6924819946289,293.159423828125,0.486894428730011,0.050000000745058,0.049007624387741,293.1611022949219,297.1499938964844,293.1499938964844,0.1675364822149276,-2693.66455078125,304.15167236328125,0.8421342372894287,0.243435800075531,0.1713547706604004,293.20458984375,297.1499938964844,293.1499938964844,0.181718960404396,-3890.23974609375,304.15509033203125,0.8597958087921143,0.2596579492092132,0.2474091202020645,293.2781066894531,297.1499938964844,293.1499938964844,0.0085075385868549,-2793.65771484375,301.0981750488281,0.486894428730011,0.050000000745058,0.2324710637331009,291.1565246582031,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.278076171875,291.1567077636719,1.0,0.2370863109827041,0.7976656556129456,0.7976656556129456,1.0,1.0,-0.9631856679916382,0.3787242174148559,0.5844614505767822,0.2384462505578994,0.0,0.0,0.1797369569540023,49.01387786865234,34.0,0.7299860119819641,-4975.90185546875,131.0189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,304.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0883370265364646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346212476491928,0.1346255093812942,-4.267579242878128e-06,0.0,0.0001120646702474,0.0,0.0,5.297723770141602,0.0,0.0,0.0,0.2752300500869751,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627495273947715,-1608.704833984375,304.15118408203125,0.6525129675865173,0.1120183691382408,0.1023400500416755,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709939714521,-117.6924819946289,293.159423828125,0.486894428730011,0.050000000745058,0.049007624387741,293.1611022949219,297.1499938964844,293.1499938964844,0.1675364822149276,-2693.66455078125,304.15167236328125,0.8421342372894287,0.243435800075531,0.1713547706604004,293.20458984375,297.1499938964844,293.1499938964844,0.181718960404396,-3890.23974609375,304.15509033203125,0.8597958087921143,0.2596579492092132,0.2474091202020645,293.2781066894531,297.1499938964844,293.1499938964844,0.0085075385868549,-2793.65771484375,301.0981750488281,0.486894428730011,0.050000000745058,0.2324710637331009,291.1565246582031,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.278076171875,291.1567077636719,1.0,0.2370863109827041,0.7976656556129456,0.7976656556129456,1.0,1.0,-0.9631856679916382,0.3787242174148559,0.5844614505767822,0.2384462505578994,0.0,0.0,0.1797369569540023,49.01387786865234,34.0,0.7299860119819641,-4975.90185546875,131.0189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,304.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0883370265364646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346212476491928,0.1346255093812942,-4.267579242878128e-06,0.0,0.0001120646702474,0.0,0.0,5.297723770141602,0.0,0.0,0.0,0.2752300500869751,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623846910893917,-1602.30908203125,304.1513977050781,0.6618285775184631,0.1117443293333053,0.1019477471709251,293.4697570800781,297.1499938964844,293.1499938964844,0.001385201816447,-110.8196792602539,293.0509338378906,0.4943862557411194,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.1667959243059158,-2684.0166015625,304.15234375,0.8535750508308411,0.2427171617746353,0.1707593351602554,293.2031555175781,297.1499938964844,293.1499938964844,0.1805970668792724,-3871.010986328125,304.1552429199219,0.8715518712997437,0.2585646510124206,0.2462220788002014,293.2784423828125,297.1499938964844,293.1499938964844,0.0084151402115821,-2772.70458984375,301.05340576171875,0.4943862557411194,0.050000000745058,0.231817826628685,291.1585693359375,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784423828125,291.15887451171875,1.0,0.2313950955867767,0.7976320385932922,0.7976320385932922,1.0,1.0,-0.9596263766288756,0.3771359026432037,0.5824905037879944,0.237631008028984,0.0,0.0,0.1784622222185135,45.48171615600586,25.0,2.5412538051605225,-4956.73779296875,124.39585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,304.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.0881933867931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340164393186569,0.1340207010507583,-4.2666956687753554e-06,0.0,0.000111882443889,0.0,0.0,5.272097110748291,0.0,0.0,0.0,0.2751334309577942,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623846910893917,-1602.30908203125,304.1513977050781,0.6618285775184631,0.1117443293333053,0.1019477471709251,293.4697570800781,297.1499938964844,293.1499938964844,0.001385201816447,-110.8196792602539,293.0509338378906,0.4943862557411194,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.1667959243059158,-2684.0166015625,304.15234375,0.8535750508308411,0.2427171617746353,0.1707593351602554,293.2031555175781,297.1499938964844,293.1499938964844,0.1805970668792724,-3871.010986328125,304.1552429199219,0.8715518712997437,0.2585646510124206,0.2462220788002014,293.2784423828125,297.1499938964844,293.1499938964844,0.0084151402115821,-2772.70458984375,301.05340576171875,0.4943862557411194,0.050000000745058,0.231817826628685,291.1585693359375,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784423828125,291.15887451171875,1.0,0.2313950955867767,0.7976320385932922,0.7976320385932922,1.0,1.0,-0.9596263766288756,0.3771359026432037,0.5824905037879944,0.237631008028984,0.0,0.0,0.1784622222185135,45.48171615600586,25.0,2.5412538051605225,-4956.73779296875,124.39585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,304.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.0881933867931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340164393186569,0.1340207010507583,-4.2666956687753554e-06,0.0,0.000111882443889,0.0,0.0,5.272097110748291,0.0,0.0,0.0,0.2751334309577942,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620237104594707,-1595.9981689453125,304.1515197753906,0.6772938966751099,0.1115242764353752,0.1015610545873642,293.4701538085937,297.1499938964844,293.1499938964844,0.0012970833340659,-103.76200103759766,292.9408569335937,0.5062684416770935,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659577637910843,-2673.116943359375,304.1529541015625,0.8723943829536438,0.2419193983078003,0.1700844168663025,293.2015686035156,297.1499938964844,293.1499938964844,0.1794921904802322,-3852.070556640625,304.15533447265625,0.8910655379295349,0.2575422525405884,0.245054006576538,293.278564453125,297.1499938964844,293.1499938964844,0.0083132842555642,-2749.119140625,301.0091857910156,0.5062684416770935,0.050000000745058,0.230926051735878,291.1606750488281,291.1499938964844,274.8500061035156,271.31951904296875,286.0419006347656,293.278564453125,291.1609191894531,1.0,0.2237179428339004,0.7976205348968506,0.7976205348968506,1.0,1.0,-0.9556542634963988,0.3754071891307831,0.5802471041679382,0.236619159579277,0.0,0.0,0.1768909394741058,40.66886520385742,25.0,2.701956272125244,-4934.59228515625,115.64396667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,304.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0880341827869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332360804080963,0.1332403421401977,-4.265485586074647e-06,0.0,0.0001116804851335,0.0,0.0,5.238977909088135,0.0,0.0,0.0,0.2750081121921539,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620237104594707,-1595.9981689453125,304.1515197753906,0.6772938966751099,0.1115242764353752,0.1015610545873642,293.4701538085937,297.1499938964844,293.1499938964844,0.0012970833340659,-103.76200103759766,292.9408569335937,0.5062684416770935,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659577637910843,-2673.116943359375,304.1529541015625,0.8723943829536438,0.2419193983078003,0.1700844168663025,293.2015686035156,297.1499938964844,293.1499938964844,0.1794921904802322,-3852.070556640625,304.15533447265625,0.8910655379295349,0.2575422525405884,0.245054006576538,293.278564453125,297.1499938964844,293.1499938964844,0.0083132842555642,-2749.119140625,301.0091857910156,0.5062684416770935,0.050000000745058,0.230926051735878,291.1606750488281,291.1499938964844,274.8500061035156,271.31951904296875,286.0419006347656,293.278564453125,291.1609191894531,1.0,0.2237179428339004,0.7976205348968506,0.7976205348968506,1.0,1.0,-0.9556542634963988,0.3754071891307831,0.5802471041679382,0.236619159579277,0.0,0.0,0.1768909394741058,40.66886520385742,25.0,2.701956272125244,-4934.59228515625,115.64396667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,304.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0880341827869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332360804080963,0.1332403421401977,-4.265485586074647e-06,0.0,0.0001116804851335,0.0,0.0,5.238977909088135,0.0,0.0,0.0,0.2750081121921539,4.0,0.0,1.0
