time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617254190146923,-1590.809326171875,304.1515197753906,0.6911463141441345,0.1113139316439628,0.1012394726276397,293.47174072265625,297.1499938964844,293.1499938964844,0.0012080488959327,-96.63552856445312,292.82672119140625,0.5173336267471313,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650314331054687,-2661.09326171875,304.15350341796875,0.8890576362609863,0.2409202754497528,0.1693261712789535,293.199951171875,297.1499938964844,293.1499938964844,0.1784862428903579,-3834.8623046875,304.1552429199219,0.9084607362747192,0.2565635740756988,0.2439816892147064,293.278564453125,297.1499938964844,293.1499938964844,0.0082237487658858,-2728.452392578125,300.9649353027344,0.5173336267471313,0.050000000745058,0.2302522808313369,291.1618957519531,291.1499938964844,274.8500061035156,271.3239440917969,286.0440673828125,293.278564453125,291.16192626953125,1.0,0.2179093062877655,0.7976090312004089,0.7976090312004089,1.0,1.0,-0.952091634273529,0.3739005029201507,0.5781911611557007,0.2356020808219909,0.0,0.0,0.1752060055732727,37.022743225097656,25.0,1.3890258073806765,-4912.45068359375,108.9402084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.0878392532467842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323722451925277,0.1323765069246292,-4.26405631515081e-06,0.0,0.0001114331971621,0.0,0.0,5.202249050140381,0.0,0.0,0.0,0.2748680114746094,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617254190146923,-1590.809326171875,304.1515197753906,0.6911463141441345,0.1113139316439628,0.1012394726276397,293.47174072265625,297.1499938964844,293.1499938964844,0.0012080488959327,-96.63552856445312,292.82672119140625,0.5173336267471313,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650314331054687,-2661.09326171875,304.15350341796875,0.8890576362609863,0.2409202754497528,0.1693261712789535,293.199951171875,297.1499938964844,293.1499938964844,0.1784862428903579,-3834.8623046875,304.1552429199219,0.9084607362747192,0.2565635740756988,0.2439816892147064,293.278564453125,297.1499938964844,293.1499938964844,0.0082237487658858,-2728.452392578125,300.9649353027344,0.5173336267471313,0.050000000745058,0.2302522808313369,291.1618957519531,291.1499938964844,274.8500061035156,271.3239440917969,286.0440673828125,293.278564453125,291.16192626953125,1.0,0.2179093062877655,0.7976090312004089,0.7976090312004089,1.0,1.0,-0.952091634273529,0.3739005029201507,0.5781911611557007,0.2356020808219909,0.0,0.0,0.1752060055732727,37.022743225097656,25.0,1.3890258073806765,-4912.45068359375,108.9402084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.0878392532467842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323722451925277,0.1323765069246292,-4.26405631515081e-06,0.0,0.0001114331971621,0.0,0.0,5.202249050140381,0.0,0.0,0.0,0.2748680114746094,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615864843130111,-1588.402587890625,304.1514892578125,0.6970755457878113,0.1111973226070404,0.1010861694812774,293.4730834960937,297.1499938964844,293.1499938964844,0.0011628430802375,-93.01942443847656,292.7674255371094,0.5223011374473572,0.050000000745058,0.0484845153987407,293.17041015625,297.1499938964844,293.1499938964844,0.1645093113183975,-2654.319091796875,304.1538391113281,0.8960871696472168,0.2403180599212646,0.1688905507326126,293.1991882324219,297.1499938964844,293.1499938964844,0.1780138313770294,-3826.7919921875,304.1551513671875,0.9164718985557556,0.2560803592205047,0.24346923828125,293.2785949707031,297.1499938964844,293.1499938964844,0.008183104917407,-2719.13330078125,300.9426574707031,0.5223011374473572,0.050000000745058,0.2299896627664566,291.16192626953125,291.1499938964844,274.8500061035156,271.3261413574219,286.0447998046875,293.2785949707031,291.1618957519531,1.0,0.2155076116323471,0.7976033091545105,0.7976033091545105,1.0,1.0,-0.9503880143165588,0.3731955289840698,0.577192485332489,0.2350769490003585,0.0,0.0,0.1744085848331451,35.59635162353516,25.0,0.5932745337486267,-4902.0419921875,106.26437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19970703125,304.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0877255499362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319528222084045,0.1319570839405059,-4.263318260200322e-06,0.0,0.0001112889513024,0.0,0.0,5.1843791007995605,0.0,0.0,0.0,0.2747992277145386,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614475235342979,-1585.998046875,304.1514587402344,0.702437162399292,0.1110710799694061,0.1009319052100181,293.47479248046875,297.1499938964844,293.1499938964844,0.0011169790523126,-89.35111999511719,292.7066955566406,0.5269386768341064,0.050000000745058,0.0484366863965988,293.1725158691406,297.1499938964844,293.1499938964844,0.1639385372400283,-2646.90966796875,304.1541748046875,0.9023634791374208,0.2396459579467773,0.1684123426675796,293.1984558105469,297.1499938964844,293.1499938964844,0.1775528341531753,-3818.91552734375,304.155029296875,0.9239690899848938,0.2555989027023315,0.2429666221141815,293.27862548828125,297.1499938964844,293.1499938964844,0.0081443293020129,-2710.2568359375,300.92022705078125,0.5269386768341064,0.050000000745058,0.2297627925872802,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.0453491210937,293.27862548828125,291.1617126464844,1.0,0.2133783996105194,0.7976086139678955,0.7976086139678955,1.0,1.0,-0.9486958980560304,0.3725060820579529,0.5761898159980774,0.2345315217971801,0.0,0.0,0.173637181520462,34.360443115234375,25.0,0.0462013892829418,-4892.14306640625,103.90760040283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,304.3160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.0876013860106468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315510720014572,0.1315553337335586,-4.262601123627974e-06,0.0,0.000111131434096,0.0,0.0,5.167259693145752,0.0,0.0,0.0,0.2747330665588379,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611607618629932,-1581.039306640625,304.1514587402344,0.711426854133606,0.1107857823371887,0.1006128787994384,293.4794311523437,297.1499938964844,293.1499938964844,0.0010228801984339,-81.8250503540039,292.5810241699219,0.5351338982582092,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626366972923278,-2629.991943359375,304.1549377441406,0.9132197499275208,0.2380862981081009,0.1673199534416198,293.1971435546875,297.1499938964844,293.1499938964844,0.1766533702611923,-3803.53466796875,304.1548767089844,0.9368135333061218,0.2546373903751373,0.2419829666614532,293.27880859375,297.1499938964844,293.1499938964844,0.00807118229568,-2693.521240234375,300.87506103515625,0.5351338982582092,0.050000000745058,0.2293984293937683,291.161376953125,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2787780761719,291.16131591796875,1.0,0.2098143845796585,0.7976192831993103,0.7976192831993103,1.0,1.0,-0.9452916383743286,0.3711470067501068,0.5741446018218994,0.2333653420209884,0.0,0.0,0.1721469163894653,32.36393737792969,25.0,-0.4489505887031555,-4873.3115234375,99.9784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,304.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.0873235389590263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307826787233352,0.1307869404554367,-4.261238245817367e-06,0.0,0.0001107789576053,0.0,0.0,5.134555816650391,0.0,0.0,0.0,0.2746066749095917,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611607618629932,-1581.039306640625,304.1514587402344,0.711426854133606,0.1107857823371887,0.1006128787994384,293.4794311523437,297.1499938964844,293.1499938964844,0.0010228801984339,-81.8250503540039,292.5810241699219,0.5351338982582092,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626366972923278,-2629.991943359375,304.1549377441406,0.9132197499275208,0.2380862981081009,0.1673199534416198,293.1971435546875,297.1499938964844,293.1499938964844,0.1766533702611923,-3803.53466796875,304.1548767089844,0.9368135333061218,0.2546373903751373,0.2419829666614532,293.27880859375,297.1499938964844,293.1499938964844,0.00807118229568,-2693.521240234375,300.87506103515625,0.5351338982582092,0.050000000745058,0.2293984293937683,291.161376953125,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2787780761719,291.16131591796875,1.0,0.2098143845796585,0.7976192831993103,0.7976192831993103,1.0,1.0,-0.9452916383743286,0.3711470067501068,0.5741446018218994,0.2333653420209884,0.0,0.0,0.1721469163894653,32.36393737792969,25.0,-0.4489505887031555,-4873.3115234375,99.9784164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,304.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.0873235389590263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307826787233352,0.1307869404554367,-4.261238245817367e-06,0.0,0.0001107789576053,0.0,0.0,5.134555816650391,0.0,0.0,0.0,0.2746066749095917,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608532205224037,-1575.7230224609375,304.1514892578125,0.7180629372596741,0.1104540601372718,0.100271388888359,293.485595703125,297.1499938964844,293.1499938964844,0.000925202446524,-74.01226043701172,292.4496154785156,0.5419167280197144,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611157953739166,-2610.19580078125,304.15582275390625,0.9216938614845276,0.2362438887357711,0.1660442799329757,293.1960144042969,297.1499938964844,293.1499938964844,0.1757713258266449,-3788.42626953125,304.1547241210937,0.9467490315437316,0.2536731958389282,0.2410174012184143,293.2791442871094,297.1499938964844,293.1499938964844,0.0080023100599646,-2677.740234375,300.8293762207031,0.5419167280197144,0.050000000745058,0.2291263490915298,291.1610412597656,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.2791442871094,291.1609802246094,1.0,0.2069777846336364,0.7976299524307251,0.7976299524307251,1.0,1.0,-0.9417962431907654,0.3697854578495025,0.5720108151435852,0.232084572315216,0.0,0.0,0.1707004308700561,30.857032775878903,25.0,-0.4450230896472931,-4855.1923828125,96.84207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.0870114490389823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300452351570129,0.1300494968891143,-4.2599467633408494e-06,0.0,0.0001103830363717,0.0,0.0,5.103221893310547,0.0,0.0,0.0,0.2744857966899872,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608532205224037,-1575.7230224609375,304.1514892578125,0.7180629372596741,0.1104540601372718,0.100271388888359,293.485595703125,297.1499938964844,293.1499938964844,0.000925202446524,-74.01226043701172,292.4496154785156,0.5419167280197144,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611157953739166,-2610.19580078125,304.15582275390625,0.9216938614845276,0.2362438887357711,0.1660442799329757,293.1960144042969,297.1499938964844,293.1499938964844,0.1757713258266449,-3788.42626953125,304.1547241210937,0.9467490315437316,0.2536731958389282,0.2410174012184143,293.2791442871094,297.1499938964844,293.1499938964844,0.0080023100599646,-2677.740234375,300.8293762207031,0.5419167280197144,0.050000000745058,0.2291263490915298,291.1610412597656,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.2791442871094,291.1609802246094,1.0,0.2069777846336364,0.7976299524307251,0.7976299524307251,1.0,1.0,-0.9417962431907654,0.3697854578495025,0.5720108151435852,0.232084572315216,0.0,0.0,0.1707004308700561,30.857032775878903,25.0,-0.4450230896472931,-4855.1923828125,96.84207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.0870114490389823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300452351570129,0.1300494968891143,-4.2599467633408494e-06,0.0,0.0001103830363717,0.0,0.0,5.103221893310547,0.0,0.0,0.0,0.2744857966899872,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605176724493503,-1569.9248046875,304.15155029296875,0.7229061722755432,0.1100737154483795,0.0999005064368248,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235853747464,-65.8836441040039,292.3123474121094,0.5473750829696655,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.159374251961708,-2587.487060546875,304.15679931640625,0.9275291562080384,0.2341249734163284,0.1645852625370025,293.195068359375,297.1499938964844,293.1499938964844,0.1748967468738556,-3773.4169921875,304.15460205078125,0.9541114568710328,0.2527025640010834,0.2400612086057663,293.2796936035156,297.1499938964844,293.1499938964844,0.0079363929107785,-2662.583251953125,300.7831420898437,0.5473750829696655,0.050000000745058,0.2289236038923263,291.160888671875,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796325683594,291.1608581542969,1.0,0.2046929597854614,0.7976434230804443,0.7976434230804443,1.0,1.0,-0.9381576180458068,0.3683986067771911,0.5697590112686157,0.2306778877973556,0.0,0.0,0.1692606210708618,29.716556549072266,25.0,-0.2085992395877838,-4837.20751953125,94.28376770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22137451171875,304.2834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.0866711363196373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293202638626098,0.1293245255947113,-4.258696208125912e-06,0.0,0.0001099513174267,0.0,0.0,5.072472095489502,0.0,0.0,0.0,0.2743674218654632,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605176724493503,-1569.9248046875,304.15155029296875,0.7229061722755432,0.1100737154483795,0.0999005064368248,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235853747464,-65.8836441040039,292.3123474121094,0.5473750829696655,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.159374251961708,-2587.487060546875,304.15679931640625,0.9275291562080384,0.2341249734163284,0.1645852625370025,293.195068359375,297.1499938964844,293.1499938964844,0.1748967468738556,-3773.4169921875,304.15460205078125,0.9541114568710328,0.2527025640010834,0.2400612086057663,293.2796936035156,297.1499938964844,293.1499938964844,0.0079363929107785,-2662.583251953125,300.7831420898437,0.5473750829696655,0.050000000745058,0.2289236038923263,291.160888671875,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796325683594,291.1608581542969,1.0,0.2046929597854614,0.7976434230804443,0.7976434230804443,1.0,1.0,-0.9381576180458068,0.3683986067771911,0.5697590112686157,0.2306778877973556,0.0,0.0,0.1692606210708618,29.716556549072266,25.0,-0.2085992395877838,-4837.20751953125,94.28376770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22137451171875,304.2834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.0866711363196373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293202638626098,0.1293245255947113,-4.258696208125912e-06,0.0,0.0001099513174267,0.0,0.0,5.072472095489502,0.0,0.0,0.0,0.2743674218654632,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601499006152153,-1563.5743408203125,304.1516418457031,0.726362407207489,0.1096437647938728,0.0994957759976387,293.501953125,297.1499938964844,293.1499938964844,0.0007178349187597,-57.42388534545898,292.1691589355469,0.551663875579834,0.050000000745058,0.0482280626893043,293.1962280273437,297.1499938964844,293.1499938964844,0.1574183106422424,-2561.93212890625,304.15777587890625,0.9309436082839966,0.231740653514862,0.1629474759101867,293.1942749023437,297.1499938964844,293.1499938964844,0.17402383685112,-3758.407958984375,304.1545104980469,0.9593742489814758,0.2517228722572326,0.2391080856323242,293.2803649902344,297.1499938964844,293.1499938964844,0.0078725488856434,-2647.834228515625,300.7362976074219,0.551663875579834,0.050000000745058,0.2287731766700744,291.16094970703125,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.28033447265625,291.16094970703125,1.0,0.2028242498636245,0.7976568937301636,0.7976568937301636,1.0,1.0,-0.93434339761734,0.366972267627716,0.567371129989624,0.2291376143693924,0.0,0.0,0.1677995920181274,28.8512020111084,25.0,0.0575024634599685,-4818.91845703125,92.1465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,304.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.0863084271550178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285919100046157,0.1285961717367172,-4.257456566847395e-06,0.0,0.0001094911785912,0.0,0.0,5.041629791259766,0.0,0.0,0.0,0.2742489576339721,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601499006152153,-1563.5743408203125,304.1516418457031,0.726362407207489,0.1096437647938728,0.0994957759976387,293.501953125,297.1499938964844,293.1499938964844,0.0007178349187597,-57.42388534545898,292.1691589355469,0.551663875579834,0.050000000745058,0.0482280626893043,293.1962280273437,297.1499938964844,293.1499938964844,0.1574183106422424,-2561.93212890625,304.15777587890625,0.9309436082839966,0.231740653514862,0.1629474759101867,293.1942749023437,297.1499938964844,293.1499938964844,0.17402383685112,-3758.407958984375,304.1545104980469,0.9593742489814758,0.2517228722572326,0.2391080856323242,293.2803649902344,297.1499938964844,293.1499938964844,0.0078725488856434,-2647.834228515625,300.7362976074219,0.551663875579834,0.050000000745058,0.2287731766700744,291.16094970703125,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.28033447265625,291.16094970703125,1.0,0.2028242498636245,0.7976568937301636,0.7976568937301636,1.0,1.0,-0.93434339761734,0.366972267627716,0.567371129989624,0.2291376143693924,0.0,0.0,0.1677995920181274,28.8512020111084,25.0,0.0575024634599685,-4818.91845703125,92.1465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,304.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.0863084271550178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285919100046157,0.1285961717367172,-4.257456566847395e-06,0.0,0.0001094911785912,0.0,0.0,5.041629791259766,0.0,0.0,0.0,0.2742489576339721,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599533915519714,-1560.1839599609375,304.1517028808594,0.7276477217674255,0.1094118654727935,0.0992801561951637,293.5067749023437,297.1499938964844,293.1499938964844,0.0006633911980316,-53.06841278076172,292.0953063964844,0.5534172654151917,0.050000000745058,0.0482155308127403,293.1997985839844,297.1499938964844,293.1499938964844,0.1563623994588852,-2548.11328125,304.1582946777344,0.9318326115608216,0.2304528355598449,0.1620632112026214,293.19390869140625,297.1499938964844,293.1499938964844,0.173586905002594,-3750.885009765625,304.1545104980469,0.9613476991653442,0.2512296140193939,0.2386313527822494,293.2807922363281,297.1499938964844,293.1499938964844,0.0078412229195237,-2640.568359375,300.712646484375,0.5534172654151917,0.050000000745058,0.228713721036911,291.1610412597656,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.2811584472656,291.1610412597656,1.0,0.2020147740840912,0.7976636290550232,0.7976636290550232,1.0,1.0,-0.9323646426200868,0.3662418723106384,0.5661227703094482,0.2283158898353576,0.0,0.0,0.1670550107955932,28.501117706298828,25.0,0.2168019860982895,-4809.50341796875,91.20076751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2307434082031,304.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.0861201509833335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282233297824859,0.1282275766134262,-4.256833562976681e-06,0.0,0.0001092523380066,0.0,0.0,5.026039123535156,0.0,0.0,0.0,0.27418914437294,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597546063363552,-1556.755615234375,304.1517639160156,0.7286907434463501,0.109185867011547,0.0990637093782424,293.51190185546875,297.1499938964844,293.1499938964844,0.0006078451988287,-48.62444305419922,292.02001953125,0.554938018321991,0.050000000745058,0.0482048541307449,293.20343017578125,297.1499938964844,293.1499938964844,0.1552546322345733,-2533.59716796875,304.1587829589844,0.9322299361228944,0.2291066199541092,0.1611371040344238,293.1935729980469,297.1499938964844,293.1499938964844,0.1731494218111038,-3743.34375,304.15447998046875,0.9629504084587096,0.2507399320602417,0.2381569594144821,293.2812194824219,297.1499938964844,293.1499938964844,0.007810141891241,-2633.32275390625,300.6888732910156,0.554938018321991,0.050000000745058,0.2286630719900131,291.1612854003906,291.1499938964844,274.8500061035156,271.35040283203125,286.0450744628906,293.2843322753906,291.1614074707031,1.0,0.2012763619422912,0.7976764440536499,0.7976764440536499,1.0,1.0,-0.9303503036499025,0.3655058443546295,0.5648444294929504,0.2274631410837173,0.0,0.0,0.1662763953208923,28.197139739990234,25.0,0.7234072089195251,-4799.62890625,90.32464599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.085927702486515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278458684682846,0.1278501152992248,-4.256205102137756e-06,0.0,0.0001090082005248,0.0,0.0,5.010092258453369,0.0,0.0,0.0,0.2741280198097229,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.05936960875988,-1550.1204833984375,304.1518249511719,0.7302345037460327,0.1087446510791778,0.0986493676900863,293.5228576660156,297.1499938964844,293.1499938964844,0.0005138503620401,-39.40705490112305,291.86529541015625,0.5574091672897339,0.050000000745058,0.0481878742575645,293.2108459472656,297.1499938964844,293.1499938964844,0.1529016345739364,-2502.697998046875,304.1597900390625,0.931794047355652,0.2262496799230575,0.159173235297203,293.1929016113281,297.1499938964844,293.1499938964844,0.1722805798053741,-3728.345458984375,304.1544189453125,0.9652864933013916,0.2497711330652237,0.2372234314680099,293.2821960449219,297.1499938964844,293.1499938964844,0.007748435717076,-2618.826904296875,300.6410522460937,0.5574091672897339,0.050000000745058,0.2285825312137603,291.16241455078125,291.1499938964844,274.8500061035156,271.35479736328125,286.0467224121094,293.2915344238281,291.1625366210937,1.0,0.1999699473381042,0.7977020144462585,0.7977020144462585,1.0,1.0,-0.9262582063674928,0.3640387058258056,0.562219500541687,0.2256636768579483,0.0,0.0,0.1645464599132537,27.697599411010746,25.0,1.351428747177124,-4778.37744140625,88.74113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,304.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.0855306386947631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270175725221634,0.1270218342542648,-4.254872692399658e-06,0.0,0.0001085044787032,0.0,0.0,4.975181579589844,0.0,0.0,0.0,0.2739949524402618,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.05936960875988,-1550.1204833984375,304.1518249511719,0.7302345037460327,0.1087446510791778,0.0986493676900863,293.5228576660156,297.1499938964844,293.1499938964844,0.0005138503620401,-39.40705490112305,291.86529541015625,0.5574091672897339,0.050000000745058,0.0481878742575645,293.2108459472656,297.1499938964844,293.1499938964844,0.1529016345739364,-2502.697998046875,304.1597900390625,0.931794047355652,0.2262496799230575,0.159173235297203,293.1929016113281,297.1499938964844,293.1499938964844,0.1722805798053741,-3728.345458984375,304.1544189453125,0.9652864933013916,0.2497711330652237,0.2372234314680099,293.2821960449219,297.1499938964844,293.1499938964844,0.007748435717076,-2618.826904296875,300.6410522460937,0.5574091672897339,0.050000000745058,0.2285825312137603,291.16241455078125,291.1499938964844,274.8500061035156,271.35479736328125,286.0467224121094,293.2915344238281,291.1625366210937,1.0,0.1999699473381042,0.7977020144462585,0.7977020144462585,1.0,1.0,-0.9262582063674928,0.3640387058258056,0.562219500541687,0.2256636768579483,0.0,0.0,0.1645464599132537,27.697599411010746,25.0,1.351428747177124,-4778.37744140625,88.74113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,304.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.0855306386947631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270175725221634,0.1270218342542648,-4.254872692399658e-06,0.0,0.0001085044787032,0.0,0.0,4.975181579589844,0.0,0.0,0.0,0.2739949524402618,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589845664799213,-1543.4998779296875,304.15185546875,0.7310963273048401,0.1082899644970893,0.0982338488101959,293.5347900390625,297.1499938964844,293.1499938964844,0.000465120159788,-29.853910446166992,291.7038269042969,0.5592130422592163,0.050000000745058,0.0481757596135139,293.2183837890625,297.1499938964844,293.1499938964844,0.1503811329603195,-2469.510498046875,304.16070556640625,0.9298705458641052,0.2231762260198593,0.157060906291008,293.1923217773437,297.1499938964844,293.1499938964844,0.1714276224374771,-3713.61181640625,304.1543884277344,0.9666327834129332,0.248807206749916,0.2363016605377197,293.28326416015625,297.1499938964844,293.1499938964844,0.0076877470128238,-2604.511962890625,300.592529296875,0.5592130422592163,0.050000000745058,0.2285250574350357,291.1632995605469,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2997131347656,291.1633605957031,1.0,0.1988449990749359,0.7977275848388672,0.7977275848388672,1.0,1.0,-0.9220342040061952,0.3625746965408325,0.5594595074653625,0.2236835360527038,0.0,0.0,0.1627116352319717,27.316699981689453,25.0,1.1303359270095823,-4755.77490234375,87.33078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.0851160734891891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261249482631683,0.1261292099952697,-4.253411134413909e-06,0.0,0.0001079785579349,0.0,0.0,4.9375739097595215,0.0,0.0,0.0,0.2738515436649322,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589845664799213,-1543.4998779296875,304.15185546875,0.7310963273048401,0.1082899644970893,0.0982338488101959,293.5347900390625,297.1499938964844,293.1499938964844,0.000465120159788,-29.853910446166992,291.7038269042969,0.5592130422592163,0.050000000745058,0.0481757596135139,293.2183837890625,297.1499938964844,293.1499938964844,0.1503811329603195,-2469.510498046875,304.16070556640625,0.9298705458641052,0.2231762260198593,0.157060906291008,293.1923217773437,297.1499938964844,293.1499938964844,0.1714276224374771,-3713.61181640625,304.1543884277344,0.9666327834129332,0.248807206749916,0.2363016605377197,293.28326416015625,297.1499938964844,293.1499938964844,0.0076877470128238,-2604.511962890625,300.592529296875,0.5592130422592163,0.050000000745058,0.2285250574350357,291.1632995605469,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2997131347656,291.1633605957031,1.0,0.1988449990749359,0.7977275848388672,0.7977275848388672,1.0,1.0,-0.9220342040061952,0.3625746965408325,0.5594595074653625,0.2236835360527038,0.0,0.0,0.1627116352319717,27.316699981689453,25.0,1.1303359270095823,-4755.77490234375,87.33078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.0851160734891891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261249482631683,0.1261292099952697,-4.253411134413909e-06,0.0,0.0001079785579349,0.0,0.0,4.9375739097595215,0.0,0.0,0.0,0.2738515436649322,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585863031446933,-1536.6676025390625,304.1518859863281,0.7313425540924072,0.107811339199543,0.0978019908070564,293.5478210449219,297.1499938964844,293.1499938964844,0.0004145897983107,-19.955453872680664,291.5348815917969,0.5604475736618042,0.050000000745058,0.0481676086783409,293.2260131835937,297.1499938964844,293.1499938964844,0.1477011144161224,-2434.1162109375,304.1615905761719,0.9266253709793092,0.2198967188596725,0.1548045426607132,293.1917724609375,297.1499938964844,293.1499938964844,0.1705856472253799,-3699.058349609375,304.1543273925781,0.967151403427124,0.2478430867195129,0.2353846430778503,293.2843933105469,297.1499938964844,293.1499938964844,0.0076277856715023,-2590.314453125,300.5433349609375,0.5604475736618042,0.050000000745058,0.2284864038228988,291.1637878417969,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090515136719,291.163818359375,1.0,0.1978602111339569,0.7977637648582458,0.7977637648582458,1.0,1.0,-0.9176506996154784,0.3611228168010711,0.5565279126167297,0.2214665412902832,0.0,0.0,0.1608348488807678,27.03019905090332,25.0,0.7051167488098145,-4732.69677734375,86.04871368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,304.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.0846840739250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252125650644302,0.1252168267965316,-4.251889095030492e-06,0.0,0.0001074305182555,0.0,0.0,4.899147987365723,0.0,0.0,0.0,0.2737044990062713,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585863031446933,-1536.6676025390625,304.1518859863281,0.7313425540924072,0.107811339199543,0.0978019908070564,293.5478210449219,297.1499938964844,293.1499938964844,0.0004145897983107,-19.955453872680664,291.5348815917969,0.5604475736618042,0.050000000745058,0.0481676086783409,293.2260131835937,297.1499938964844,293.1499938964844,0.1477011144161224,-2434.1162109375,304.1615905761719,0.9266253709793092,0.2198967188596725,0.1548045426607132,293.1917724609375,297.1499938964844,293.1499938964844,0.1705856472253799,-3699.058349609375,304.1543273925781,0.967151403427124,0.2478430867195129,0.2353846430778503,293.2843933105469,297.1499938964844,293.1499938964844,0.0076277856715023,-2590.314453125,300.5433349609375,0.5604475736618042,0.050000000745058,0.2284864038228988,291.1637878417969,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090515136719,291.163818359375,1.0,0.1978602111339569,0.7977637648582458,0.7977637648582458,1.0,1.0,-0.9176506996154784,0.3611228168010711,0.5565279126167297,0.2214665412902832,0.0,0.0,0.1608348488807678,27.03019905090332,25.0,0.7051167488098145,-4732.69677734375,86.04871368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,304.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.0846840739250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252125650644302,0.1252168267965316,-4.251889095030492e-06,0.0,0.0001074305182555,0.0,0.0,4.899147987365723,0.0,0.0,0.0,0.2737044990062713,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581707693636417,-1529.5545654296875,304.1519470214844,0.7310802936553955,0.1073060259222984,0.0973497331142425,293.56201171875,297.1499938964844,293.1499938964844,0.0003501171886455,-9.571455001831056,291.35791015625,0.5612277388572693,0.050000000745058,0.0481625273823738,293.23358154296875,297.1499938964844,293.1499938964844,0.1448808163404464,-2396.74169921875,304.1624450683594,0.9222872257232666,0.2164341509342193,0.1524193286895752,293.1913146972656,297.1499938964844,293.1499938964844,0.1697505861520767,-3684.612548828125,304.1542663574219,0.967013418674469,0.2468759566545486,0.2344684600830078,293.2856140136719,297.1499938964844,293.1499938964844,0.0075683984905481,-2576.188720703125,300.49346923828125,0.5612277388572693,0.050000000745058,0.2284622937440872,291.1639709472656,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,293.3196105957031,291.1639709472656,1.0,0.1969780325889587,0.7978000044822693,0.7978000044822693,1.0,1.0,-0.9131101965904236,0.3596977889537811,0.5534123778343201,0.2189769297838211,0.0,0.0,0.1589562445878982,26.81480407714844,25.0,0.246007889509201,-4709.53955078125,84.85798645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,304.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.0842378959059715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124300293624401,0.1243045404553413,-4.250352958479198e-06,0.0,0.0001068644924089,0.0,0.0,4.860759258270264,0.0,0.0,0.0,0.2735573947429657,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581707693636417,-1529.5545654296875,304.1519470214844,0.7310802936553955,0.1073060259222984,0.0973497331142425,293.56201171875,297.1499938964844,293.1499938964844,0.0003501171886455,-9.571455001831056,291.35791015625,0.5612277388572693,0.050000000745058,0.0481625273823738,293.23358154296875,297.1499938964844,293.1499938964844,0.1448808163404464,-2396.74169921875,304.1624450683594,0.9222872257232666,0.2164341509342193,0.1524193286895752,293.1913146972656,297.1499938964844,293.1499938964844,0.1697505861520767,-3684.612548828125,304.1542663574219,0.967013418674469,0.2468759566545486,0.2344684600830078,293.2856140136719,297.1499938964844,293.1499938964844,0.0075683984905481,-2576.188720703125,300.49346923828125,0.5612277388572693,0.050000000745058,0.2284622937440872,291.1639709472656,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,293.3196105957031,291.1639709472656,1.0,0.1969780325889587,0.7978000044822693,0.7978000044822693,1.0,1.0,-0.9131101965904236,0.3596977889537811,0.5534123778343201,0.2189769297838211,0.0,0.0,0.1589562445878982,26.81480407714844,25.0,0.246007889509201,-4709.53955078125,84.85798645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,304.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.0842378959059715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124300293624401,0.1243045404553413,-4.250352958479198e-06,0.0,0.0001068644924089,0.0,0.0,4.860759258270264,0.0,0.0,0.0,0.2735573947429657,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579553544521331,-1525.873046875,304.1519775390625,0.7307810187339783,0.1070423051714897,0.0971148014068603,293.5696105957031,297.1499938964844,293.1499938964844,0.0003067986981477,-4.218618869781494,291.26617431640625,0.5614722967147827,0.050000000745058,0.0481609515845775,293.2373352050781,297.1499938964844,293.1499938964844,0.1434219777584076,-2377.35595703125,304.1628112792969,0.919765293598175,0.2146390378475189,0.1511814445257187,293.1911315917969,297.1499938964844,293.1499938964844,0.1693346053361892,-3677.411376953125,304.1542663574219,0.9667328000068665,0.2463904619216919,0.2340097427368164,293.2862548828125,297.1499938964844,293.1499938964844,0.00753885647282,-2569.13525390625,300.46826171875,0.5614722967147827,0.050000000745058,0.2284548133611679,291.1639404296875,291.1499938964844,274.8500061035156,271.3702087402344,286.0466003417969,293.32537841796875,291.1639099121094,1.0,0.1965676844120025,0.797818124294281,0.797818124294281,1.0,1.0,-0.910780906677246,0.3589973747730255,0.551783561706543,0.2176249772310257,0.0,0.0,0.1580276638269424,26.72899627685547,25.0,0.0461042858660221,-4698.0390625,84.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,304.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.0840107128024101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238502636551857,0.1238545104861259,-4.249590801919112e-06,0.0,0.0001065762990037,0.0,0.0,4.841834545135498,0.0,0.0,0.0,0.2734847962856293,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577343478798866,-1522.099853515625,304.15203857421875,0.7303836345672607,0.1067710220813751,0.0968736261129379,293.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5616345405578613,0.050000000745058,0.0481599122285842,293.24102783203125,297.1499938964844,293.1499938964844,0.1419339478015899,-2357.543212890625,304.1632080078125,0.917048454284668,0.2128055542707443,0.1499161124229431,293.1909484863281,297.1499938964844,293.1499938964844,0.1689189225435257,-3670.2119140625,304.1542358398437,0.9663310647010804,0.2459034025669098,0.2335501462221145,293.2868957519531,297.1499938964844,293.1499938964844,0.0075093847699463,-2562.07861328125,300.4429016113281,0.5616345405578613,0.050000000745058,0.2284498959779739,291.16387939453125,291.1499938964844,274.8500061035156,271.3724365234375,286.04547119140625,293.3314819335937,291.1638488769531,1.0,0.1961737722158432,0.7978416681289673,0.7978416681289673,1.0,1.0,-0.908413827419281,0.3583060503005981,0.5501077771186829,0.2162027359008789,0.0,0.0,0.1571095138788223,26.65522766113281,25.0,-0.1231095567345619,-4686.625,83.73433685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,304.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.0837817415595054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123406283557415,0.1234105303883552,-4.248837285558693e-06,0.0,0.0001062858209479,0.0,0.0,4.823173522949219,0.0,0.0,0.0,0.2734131813049316,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572720095515251,-1514.217529296875,304.1521301269531,0.729324221611023,0.1061996743083,0.0963692665100097,293.5951538085937,297.1499938964844,293.1499938964844,0.0001849537802627,-0.0,291.1640014648437,0.5617492198944092,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388799250125885,-2316.751953125,304.16387939453125,0.9111607074737548,0.2090349048376083,0.1473113894462585,293.1907043457031,297.1499938964844,293.1499938964844,0.1680853813886642,-3655.76123046875,304.1542053222656,0.965210497379303,0.2449213564395904,0.23262619972229,293.28826904296875,297.1499938964844,293.1499938964844,0.007450524251908,-2547.913818359375,300.3916320800781,0.5617492198944092,0.050000000745058,0.2284465730190277,291.1636657714844,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.34521484375,291.1636047363281,1.0,0.1954255402088165,0.7978886961936951,0.7978886961936951,1.0,1.0,-0.903568148612976,0.356946736574173,0.5466214418411255,0.2131565511226654,0.0,0.0,0.1553041934967041,26.53778648376465,25.0,-0.2740012109279632,-4664.00048828125,82.65736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,304.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.0833212360739708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225382313132286,0.1225424781441688,-4.247363904141821e-06,0.0,0.0001057016197592,0.0,0.0,4.786721229553223,0.0,0.0,0.0,0.273273229598999,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572720095515251,-1514.217529296875,304.1521301269531,0.729324221611023,0.1061996743083,0.0963692665100097,293.5951538085937,297.1499938964844,293.1499938964844,0.0001849537802627,-0.0,291.1640014648437,0.5617492198944092,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388799250125885,-2316.751953125,304.16387939453125,0.9111607074737548,0.2090349048376083,0.1473113894462585,293.1907043457031,297.1499938964844,293.1499938964844,0.1680853813886642,-3655.76123046875,304.1542053222656,0.965210497379303,0.2449213564395904,0.23262619972229,293.28826904296875,297.1499938964844,293.1499938964844,0.007450524251908,-2547.913818359375,300.3916320800781,0.5617492198944092,0.050000000745058,0.2284465730190277,291.1636657714844,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.34521484375,291.1636047363281,1.0,0.1954255402088165,0.7978886961936951,0.7978886961936951,1.0,1.0,-0.903568148612976,0.356946736574173,0.5466214418411255,0.2131565511226654,0.0,0.0,0.1553041934967041,26.53778648376465,25.0,-0.2740012109279632,-4664.00048828125,82.65736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,304.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.0833212360739708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225382313132286,0.1225424781441688,-4.247363904141821e-06,0.0,0.0001057016197592,0.0,0.0,4.786721229553223,0.0,0.0,0.0,0.273273229598999,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567728802561759,-1505.7215576171875,304.1522521972656,0.7279357314109802,0.1055826991796493,0.0958263799548149,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5616297125816345,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357338577508926,-2274.542236328125,304.1644897460937,0.9048973321914672,0.2051427066326141,0.1446187943220138,293.1905212402344,297.1499938964844,293.1499938964844,0.1672411859035492,-3641.1025390625,304.1542053222656,0.9637187123298644,0.2439239770174026,0.2316903322935104,293.28973388671875,297.1499938964844,293.1499938964844,0.0073915501125156,-2533.60546875,300.33966064453125,0.5616297125816345,0.050000000745058,0.2284504920244217,291.1635131835937,291.1499938964844,274.8500061035156,271.3812255859375,286.0392150878906,293.36090087890625,291.1634826660156,1.0,0.1947178244590759,0.7979357242584229,0.7979357242584229,1.0,1.0,-0.8985669612884521,0.3556045591831207,0.5429624319076538,0.2098685353994369,0.0,0.0,0.1535132676362991,26.453487396240234,25.0,-0.1811292171478271,-4641.423828125,81.61186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.0828614830970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216871589422226,0.1216914057731628,-4.245931449986529e-06,0.0,0.0001051183789968,0.0,0.0,4.751037120819092,0.0,0.0,0.0,0.2731363773345947,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567728802561759,-1505.7215576171875,304.1522521972656,0.7279357314109802,0.1055826991796493,0.0958263799548149,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5616297125816345,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357338577508926,-2274.542236328125,304.1644897460937,0.9048973321914672,0.2051427066326141,0.1446187943220138,293.1905212402344,297.1499938964844,293.1499938964844,0.1672411859035492,-3641.1025390625,304.1542053222656,0.9637187123298644,0.2439239770174026,0.2316903322935104,293.28973388671875,297.1499938964844,293.1499938964844,0.0073915501125156,-2533.60546875,300.33966064453125,0.5616297125816345,0.050000000745058,0.2284504920244217,291.1635131835937,291.1499938964844,274.8500061035156,271.3812255859375,286.0392150878906,293.36090087890625,291.1634826660156,1.0,0.1947178244590759,0.7979357242584229,0.7979357242584229,1.0,1.0,-0.8985669612884521,0.3556045591831207,0.5429624319076538,0.2098685353994369,0.0,0.0,0.1535132676362991,26.453487396240234,25.0,-0.1811292171478271,-4641.423828125,81.61186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.0828614830970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216871589422226,0.1216914057731628,-4.245931449986529e-06,0.0,0.0001051183789968,0.0,0.0,4.751037120819092,0.0,0.0,0.0,0.2731363773345947,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562374740839004,-1496.62548828125,304.15240478515625,0.7262766361236572,0.1049244105815887,0.0952460244297981,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5613340139389038,0.050000000745058,0.0481620207428932,293.26171875,297.1499938964844,293.1499938964844,0.1325148344039917,-2231.14794921875,304.1650390625,0.8984789252281189,0.2011496126651764,0.1418533772230148,293.1904602050781,297.1499938964844,293.1499938964844,0.1663845479488372,-3626.20458984375,304.1542358398437,0.9619292616844176,0.242912083864212,0.230740949511528,293.2912902832031,297.1499938964844,293.1499938964844,0.0073323491960763,-2519.1201171875,300.2869567871094,0.5613340139389038,0.050000000745058,0.228459894657135,291.1634826660156,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780822753906,291.1634826660156,1.0,0.1940386742353439,0.7979884743690491,0.7979884743690491,1.0,1.0,-0.8934251070022583,0.3542685806751251,0.5391565561294556,0.2063894271850586,0.0,0.0,0.1517171412706375,26.39414596557617,25.0,-0.0441301204264164,-4618.69775390625,80.58799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,304.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.082406185567379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208411827683448,0.1208454221487045,-4.244520368956728e-06,0.0,0.0001045407916535,0.0,0.0,4.715621471405029,0.0,0.0,0.0,0.2730007171630859,4.0,0.0,1.0
