time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562374740839004,-1496.62548828125,304.15240478515625,0.7262766361236572,0.1049244105815887,0.0952460244297981,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5613340139389038,0.050000000745058,0.0481620207428932,293.26171875,297.1499938964844,293.1499938964844,0.1325148344039917,-2231.14794921875,304.1650390625,0.8984789252281189,0.2011496126651764,0.1418533772230148,293.1904602050781,297.1499938964844,293.1499938964844,0.1663845479488372,-3626.20458984375,304.1542358398437,0.9619292616844176,0.242912083864212,0.230740949511528,293.2912902832031,297.1499938964844,293.1499938964844,0.0073323491960763,-2519.1201171875,300.2869567871094,0.5613340139389038,0.050000000745058,0.228459894657135,291.1634826660156,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780822753906,291.1634826660156,1.0,0.1940386742353439,0.7979884743690491,0.7979884743690491,1.0,1.0,-0.8934251070022583,0.3542685806751251,0.5391565561294556,0.2063894271850586,0.0,0.0,0.1517171412706375,26.39414596557617,25.0,-0.0441301204264164,-4618.69775390625,80.58799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,304.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.082406185567379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208411827683448,0.1208454221487045,-4.244520368956728e-06,0.0,0.0001045407916535,0.0,0.0,4.715621471405029,0.0,0.0,0.0,0.2730007171630859,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.055671077221632,-1487.0235595703125,304.15252685546875,0.7244070768356323,0.1042321473360061,0.0946342349052429,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5609117746353149,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1292033493518829,-2186.2734375,304.16552734375,0.8916434049606323,0.1970021426677703,0.1389953196048736,293.1902160644531,297.1499938964844,293.1499938964844,0.1655419468879699,-3611.540771484375,304.1542358398437,0.9599527716636658,0.2419351637363433,0.2298089414834976,293.2929382324219,297.1499938964844,293.1499938964844,0.0072728884406387,-2504.4462890625,300.2335205078125,0.5609117746353149,0.050000000745058,0.2284732609987259,291.16357421875,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.39654541015625,291.16357421875,1.0,0.1933791488409042,0.7980412244796753,0.7980412244796753,1.0,1.0,-0.8881609439849854,0.3529248237609863,0.535236120223999,0.2027788162231445,0.0,0.0,0.1499042212963104,26.35322952270508,25.0,0.1260885745286941,-4595.720703125,79.57913970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,304.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.081957533955574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199949830770492,0.1199992299079895,-4.243118382873945e-06,0.0,0.0001039716225932,0.0,0.0,4.680246829986572,0.0,0.0,0.0,0.272865355014801,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.055671077221632,-1487.0235595703125,304.15252685546875,0.7244070768356323,0.1042321473360061,0.0946342349052429,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5609117746353149,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1292033493518829,-2186.2734375,304.16552734375,0.8916434049606323,0.1970021426677703,0.1389953196048736,293.1902160644531,297.1499938964844,293.1499938964844,0.1655419468879699,-3611.540771484375,304.1542358398437,0.9599527716636658,0.2419351637363433,0.2298089414834976,293.2929382324219,297.1499938964844,293.1499938964844,0.0072728884406387,-2504.4462890625,300.2335205078125,0.5609117746353149,0.050000000745058,0.2284732609987259,291.16357421875,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.39654541015625,291.16357421875,1.0,0.1933791488409042,0.7980412244796753,0.7980412244796753,1.0,1.0,-0.8881609439849854,0.3529248237609863,0.535236120223999,0.2027788162231445,0.0,0.0,0.1499042212963104,26.35322952270508,25.0,0.1260885745286941,-4595.720703125,79.57913970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,304.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.081957533955574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199949830770492,0.1199992299079895,-4.243118382873945e-06,0.0,0.0001039716225932,0.0,0.0,4.680246829986572,0.0,0.0,0.0,0.272865355014801,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553778149187564,-1482.060302734375,304.1526184082031,0.7234088778495789,0.1038754507899284,0.0943184643983841,293.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5606659650802612,0.050000000745058,0.0481664799153804,293.2714233398437,297.1499938964844,293.1499938964844,0.1275027841329574,-2163.132080078125,304.1658020019531,0.8880583047866821,0.1948716938495636,0.1375221461057663,293.1900329589844,297.1499938964844,293.1499938964844,0.1651366353034973,-3604.485595703125,304.1542053222656,0.9589306116104126,0.2414640635251999,0.2293620556592941,293.29376220703125,297.1499938964844,293.1499938964844,0.0072430502623319,-2497.032958984375,300.20654296875,0.5606659650802612,0.050000000745058,0.228481039404869,291.1636657714844,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061889648437,291.1636657714844,1.0,0.1930547207593917,0.798067569732666,0.798067569732666,1.0,1.0,-0.8854885697364807,0.3522454500198364,0.5332431197166443,0.200943574309349,0.0,0.0,0.1489836573600769,26.338098526000977,25.0,0.2318456918001175,-4584.091796875,79.07897186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,304.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.0817359909415245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195688843727111,0.1195731312036514,-4.242416707711527e-06,0.0,0.0001036905741784,0.0,0.0,4.662454128265381,0.0,0.0,0.0,0.2727973163127899,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550788231194019,-1477.0059814453125,304.1526794433594,0.7223768830299377,0.1035130396485328,0.0939971506595611,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5604040026664734,0.050000000745058,0.0481682308018207,293.2745666503906,297.1499938964844,293.1499938964844,0.1257840245962143,-2139.67822265625,304.1660461425781,0.884395956993103,0.1927190423011779,0.1360296607017517,293.1898193359375,297.1499938964844,293.1499938964844,0.1647367179393768,-3597.52099609375,304.1541748046875,0.9578869342803956,0.2409970760345459,0.2289215624332428,293.29461669921875,297.1499938964844,293.1499938964844,0.0072131440974771,-2489.569580078125,300.17938232421875,0.5604040026664734,0.050000000745058,0.2284893542528152,291.1637878417969,291.1499938964844,274.8500061035156,271.3944396972656,286.02655029296875,293.4159545898437,291.163818359375,1.0,0.1927329897880554,0.7980986833572388,0.7980986833572388,1.0,1.0,-0.8827948570251465,0.3515599370002746,0.5312349200248718,0.1990999281406402,0.0,0.0,0.1480505913496017,26.32566261291504,25.0,0.3208906650543213,-4572.35205078125,78.58135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,304.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.0815162733197212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191388443112373,0.1191430836915969,-4.241712304065004e-06,0.0,0.0001034118395182,0.0,0.0,4.644510746002197,0.0,0.0,0.0,0.2727287709712982,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544674284756183,-1466.6903076171875,304.1528015136719,0.7202309370040894,0.1027750149369239,0.0933416485786438,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598461627960205,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223172321915626,-2092.170654296875,304.1664733886719,0.8769152760505676,0.1883666664361953,0.1330077648162841,293.189453125,297.1499938964844,293.1499938964844,0.1639422327280044,-3583.6708984375,304.1540832519531,0.955735981464386,0.2400649040937423,0.2280459105968475,293.2963562011719,297.1499938964844,293.1499938964844,0.0071531767025589,-2474.510009765625,300.12457275390625,0.5598461627960205,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.435546875,291.16412353515625,1.0,0.1920957416296005,0.7981608510017395,0.7981608510017395,1.0,1.0,-0.8773555755615234,0.3501695096492767,0.5271860957145691,0.1954032033681869,0.0,0.0,0.1461507827043533,26.30695343017578,25.0,0.4020854532718658,-4548.595703125,77.59308624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,304.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.0810816958546638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182671412825584,0.118271380662918,-4.240288035362028e-06,0.0,0.0001028605329338,0.0,0.0,4.608174800872803,0.0,0.0,0.0,0.2725900113582611,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544674284756183,-1466.6903076171875,304.1528015136719,0.7202309370040894,0.1027750149369239,0.0933416485786438,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598461627960205,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223172321915626,-2092.170654296875,304.1664733886719,0.8769152760505676,0.1883666664361953,0.1330077648162841,293.189453125,297.1499938964844,293.1499938964844,0.1639422327280044,-3583.6708984375,304.1540832519531,0.955735981464386,0.2400649040937423,0.2280459105968475,293.2963562011719,297.1499938964844,293.1499938964844,0.0071531767025589,-2474.510009765625,300.12457275390625,0.5598461627960205,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.435546875,291.16412353515625,1.0,0.1920957416296005,0.7981608510017395,0.7981608510017395,1.0,1.0,-0.8773555755615234,0.3501695096492767,0.5271860957145691,0.1954032033681869,0.0,0.0,0.1461507827043533,26.30695343017578,25.0,0.4020854532718658,-4548.595703125,77.59308624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,304.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.0810816958546638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182671412825584,0.118271380662918,-4.240288035362028e-06,0.0,0.0001028605329338,0.0,0.0,4.608174800872803,0.0,0.0,0.0,0.2725900113582611,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538435280323028,-1456.19140625,304.1529235839844,0.7179919481277466,0.1020257771015167,0.0926744788885116,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5592533946037292,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188155859708786,-2043.9022216796875,304.16680908203125,0.8692620396614075,0.183941513299942,0.1299381554126739,293.1891174316406,297.1499938964844,293.1499938964844,0.1631484627723693,-3569.814208984375,304.154052734375,0.9535027742385864,0.2391303330659866,0.2271691113710403,293.298095703125,297.1499938964844,293.1499938964844,0.0070930742658674,-2459.29443359375,300.06915283203125,0.5592533946037292,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549865722656,291.1643981933594,1.0,0.1914642006158828,0.7982230186462402,0.7982230186462402,1.0,1.0,-0.8718454837799072,0.348747968673706,0.5230975151062012,0.1917049586772918,0.0,0.0,0.144213780760765,26.29505920410156,25.0,0.3987454175949096,-4524.572265625,76.61177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.0497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.0806524008512497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173836886882782,0.1173879280686378,-4.238846031512367e-06,0.0,0.0001023159202304,0.0,0.0,4.571393489837647,0.0,0.0,0.0,0.2724495530128479,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538435280323028,-1456.19140625,304.1529235839844,0.7179919481277466,0.1020257771015167,0.0926744788885116,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5592533946037292,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188155859708786,-2043.9022216796875,304.16680908203125,0.8692620396614075,0.183941513299942,0.1299381554126739,293.1891174316406,297.1499938964844,293.1499938964844,0.1631484627723693,-3569.814208984375,304.154052734375,0.9535027742385864,0.2391303330659866,0.2271691113710403,293.298095703125,297.1499938964844,293.1499938964844,0.0070930742658674,-2459.29443359375,300.06915283203125,0.5592533946037292,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549865722656,291.1643981933594,1.0,0.1914642006158828,0.7982230186462402,0.7982230186462402,1.0,1.0,-0.8718454837799072,0.348747968673706,0.5230975151062012,0.1917049586772918,0.0,0.0,0.144213780760765,26.29505920410156,25.0,0.3987454175949096,-4524.572265625,76.61177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.0497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.0806524008512497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173836886882782,0.1173879280686378,-4.238846031512367e-06,0.0,0.0001023159202304,0.0,0.0,4.571393489837647,0.0,0.0,0.0,0.2724495530128479,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532135628163814,-1445.6175537109375,304.1529846191406,0.7156791090965271,0.1012734249234199,0.0920027941465377,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5586370825767517,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152652874588966,-1994.6549072265625,304.1671142578125,0.861441969871521,0.1794241368770599,0.1268067806959152,293.1888427734375,297.1499938964844,293.1499938964844,0.1623556911945343,-3555.95703125,304.1540222167969,0.9512062668800354,0.2381969690322876,0.2262922376394271,293.2998352050781,297.1499938964844,293.1499938964844,0.0070328935980796,-2443.932373046875,300.01318359375,0.5586370825767517,0.050000000745058,0.2285458743572235,291.1646728515625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.47412109375,291.1647033691406,1.0,0.190835639834404,0.7982932329177856,0.7982932329177856,1.0,1.0,-0.8662570118904114,0.3472782969474792,0.5189787149429321,0.1880408972501754,0.0,0.0,0.1422375440597534,26.28880882263184,25.0,0.4317972362041473,-4500.29736328125,75.63447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,304.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.0802267268300056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164897978305816,0.1164940297603607,-4.237390385242179e-06,0.0,0.0001017759132082,0.0,0.0,4.534224033355713,0.0,0.0,0.0,0.2723076641559601,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532135628163814,-1445.6175537109375,304.1529846191406,0.7156791090965271,0.1012734249234199,0.0920027941465377,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5586370825767517,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152652874588966,-1994.6549072265625,304.1671142578125,0.861441969871521,0.1794241368770599,0.1268067806959152,293.1888427734375,297.1499938964844,293.1499938964844,0.1623556911945343,-3555.95703125,304.1540222167969,0.9512062668800354,0.2381969690322876,0.2262922376394271,293.2998352050781,297.1499938964844,293.1499938964844,0.0070328935980796,-2443.932373046875,300.01318359375,0.5586370825767517,0.050000000745058,0.2285458743572235,291.1646728515625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.47412109375,291.1647033691406,1.0,0.190835639834404,0.7982932329177856,0.7982932329177856,1.0,1.0,-0.8662570118904114,0.3472782969474792,0.5189787149429321,0.1880408972501754,0.0,0.0,0.1422375440597534,26.28880882263184,25.0,0.4317972362041473,-4500.29736328125,75.63447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,304.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.0802267268300056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164897978305816,0.1164940297603607,-4.237390385242179e-06,0.0,0.0001017759132082,0.0,0.0,4.534224033355713,0.0,0.0,0.0,0.2723076641559601,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525838509202003,-1435.0740966796875,304.1530456542969,0.7133188247680664,0.1005259677767753,0.091333694756031,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116672530770301,-1944.4156494140625,304.1674194335937,0.853497326374054,0.1748228669166565,0.1236132755875587,293.1885681152344,297.1499938964844,293.1499938964844,0.1615675091743469,-3542.16357421875,304.15399169921875,0.9488839507102966,0.2372703850269317,0.2254205495119094,293.301513671875,297.1499938964844,293.1499938964844,0.0069726943038403,-2428.432861328125,299.9567565917969,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650390625,291.1499938964844,274.8500061035156,271.4120483398437,286.0071716308594,293.4924621582031,291.1650695800781,1.0,0.1902082562446594,0.798363447189331,0.798363447189331,1.0,1.0,-0.8606037497520447,0.3457458019256592,0.5148579478263855,0.1844643205404281,0.0,0.0,0.1402086317539215,26.28625869750977,25.0,0.5205026865005493,-4475.7021484375,74.66084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,304.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.0798027142882347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155807003378868,0.1155849322676658,-4.23591836806736e-06,0.0,0.0001012380089377,0.0,0.0,4.496475696563721,0.0,0.0,0.0,0.2721636295318603,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525838509202003,-1435.0740966796875,304.1530456542969,0.7133188247680664,0.1005259677767753,0.091333694756031,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116672530770301,-1944.4156494140625,304.1674194335937,0.853497326374054,0.1748228669166565,0.1236132755875587,293.1885681152344,297.1499938964844,293.1499938964844,0.1615675091743469,-3542.16357421875,304.15399169921875,0.9488839507102966,0.2372703850269317,0.2254205495119094,293.301513671875,297.1499938964844,293.1499938964844,0.0069726943038403,-2428.432861328125,299.9567565917969,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650390625,291.1499938964844,274.8500061035156,271.4120483398437,286.0071716308594,293.4924621582031,291.1650695800781,1.0,0.1902082562446594,0.798363447189331,0.798363447189331,1.0,1.0,-0.8606037497520447,0.3457458019256592,0.5148579478263855,0.1844643205404281,0.0,0.0,0.1402086317539215,26.28625869750977,25.0,0.5205026865005493,-4475.7021484375,74.66084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,304.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.0798027142882347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155807003378868,0.1155849322676658,-4.23591836806736e-06,0.0,0.0001012380089377,0.0,0.0,4.496475696563721,0.0,0.0,0.0,0.2721636295318603,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522710420191288,-1429.84619140625,304.1530456542969,0.7121303677558899,0.1001563668251037,0.0910021811723709,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5577100515365601,0.050000000745058,0.0481864772737026,293.2986755371094,297.1499938964844,293.1499938964844,0.1098569706082344,-1919.0103759765625,304.16754150390625,0.8495031595230103,0.1725013703107834,0.1219987869262695,293.1884155273437,297.1499938964844,293.1499938964844,0.1611760109663009,-3535.306396484375,304.15399169921875,0.9477262496948242,0.2368103265762329,0.2249876707792282,293.3023376464844,297.1499938964844,293.1499938964844,0.0069426158443093,-2420.63818359375,299.92840576171875,0.5577100515365601,0.050000000745058,0.2285759001970291,291.1652526855469,291.1499938964844,274.8500061035156,271.41424560546875,286.0047302246094,293.5010986328125,291.165283203125,1.0,0.1898947656154632,0.7983985543251038,0.7983985543251038,1.0,1.0,-0.85776287317276,0.3449537456035614,0.512809157371521,0.1827277988195419,0.0,0.0,0.139171227812767,26.28560256958008,25.0,0.5604029297828674,-4463.2744140625,74.17603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,303.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.0795906484127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151188462972641,0.1151230856776237,-4.235173946653958e-06,0.0,0.000100968980405,0.0,0.0,4.47731876373291,0.0,0.0,0.0,0.2720905840396881,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519607625901699,-1424.666748046875,304.153076171875,0.7109429240226746,0.0997908785939216,0.0906738191843032,293.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5574125051498413,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080467849969863,-1893.5194091796875,304.1676330566406,0.8455147743225098,0.1701771020889282,0.1203790754079818,293.1882629394531,297.1499938964844,293.1499938964844,0.1607863008975982,-3528.476806640625,304.1539611816406,0.9465784430503844,0.2363520562648773,0.2245566099882125,293.3031311035156,297.1499938964844,293.1499938964844,0.0069125602021813,-2412.817138671875,299.89996337890625,0.5574125051498413,0.050000000745058,0.2285855859518051,291.1654663085937,291.1499938964844,274.8500061035156,271.4164428710937,286.0022888183594,293.5092468261719,291.1654968261719,1.0,0.1895814836025238,0.7984426617622375,0.7984426617622375,1.0,1.0,-0.8549213409423828,0.3441448807716369,0.5107764601707458,0.1810386627912521,0.0,0.0,0.1381191313266754,26.28483772277832,25.0,0.5755740404129028,-4450.779296875,73.69331359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25714111328125,303.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.0793781206011772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114652045071125,0.1146562844514846,-4.234422249282943e-06,0.0,0.0001006993697956,0.0,0.0,4.457969665527344,0.0,0.0,0.0,0.2720168232917785,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513517968356609,-1414.5201416015625,304.1530456542969,0.7085917592048645,0.0990761071443557,0.0900302603840828,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5568544268608093,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.104456603527069,-1842.702392578125,304.1677551269531,0.8376193046569824,0.1655589044094085,0.1171503886580467,293.18798828125,297.1499938964844,293.1499938964844,0.1600110083818435,-3514.880126953125,304.1539306640625,0.944330096244812,0.235437124967575,0.2236971706151962,293.3046264648437,297.1499938964844,293.1499938964844,0.0068526128306984,-2397.126953125,299.8428955078125,0.5568544268608093,0.050000000745058,0.2286038696765899,291.16583251953125,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.52349853515625,291.16583251953125,1.0,0.1889563053846359,0.7985309362411499,0.7985309362411499,1.0,1.0,-0.8492686152458191,0.3424794673919678,0.5067891478538513,0.17783123254776,0.0,0.0,0.1359833329916,26.28147315979004,25.0,0.4751308560371399,-4425.7265625,72.73734283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,303.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0789506137371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137076988816261,0.1137119308114051,-4.232901119394228e-06,0.0,0.0001001570344669,0.0,0.0,4.418859958648682,0.0,0.0,0.0,0.2718677222728729,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513517968356609,-1414.5201416015625,304.1530456542969,0.7085917592048645,0.0990761071443557,0.0900302603840828,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5568544268608093,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.104456603527069,-1842.702392578125,304.1677551269531,0.8376193046569824,0.1655589044094085,0.1171503886580467,293.18798828125,297.1499938964844,293.1499938964844,0.1600110083818435,-3514.880126953125,304.1539306640625,0.944330096244812,0.235437124967575,0.2236971706151962,293.3046264648437,297.1499938964844,293.1499938964844,0.0068526128306984,-2397.126953125,299.8428955078125,0.5568544268608093,0.050000000745058,0.2286038696765899,291.16583251953125,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.52349853515625,291.16583251953125,1.0,0.1889563053846359,0.7985309362411499,0.7985309362411499,1.0,1.0,-0.8492686152458191,0.3424794673919678,0.5067891478538513,0.17783123254776,0.0,0.0,0.1359833329916,26.28147315979004,25.0,0.4751308560371399,-4425.7265625,72.73734283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,303.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0789506137371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137076988816261,0.1137119308114051,-4.232901119394228e-06,0.0,0.0001001570344669,0.0,0.0,4.418859958648682,0.0,0.0,0.0,0.2718677222728729,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507633276283741,-1404.7398681640625,304.15301513671875,0.7063254117965698,0.0983881205320358,0.0894088298082351,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563623905181885,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009551584720611,-1792.80224609375,304.16766357421875,0.8299113512039185,0.1610462069511413,0.113979771733284,293.18780517578125,297.1499938964844,293.1499938964844,0.1592365503311157,-3501.28466796875,304.1539306640625,0.9421629905700684,0.2345162481069564,0.2228341847658157,293.3059997558594,297.1499938964844,293.1499938964844,0.0067929676733911,-2381.404541015625,299.7855834960937,0.5563623905181885,0.050000000745058,0.2286200672388076,291.166015625,291.1499938964844,274.8500061035156,271.4252319335937,285.9919738769531,293.5341796875,291.1659851074219,1.0,0.1883348077535629,0.7986192107200623,0.7986192107200623,1.0,1.0,-0.843704879283905,0.3407560586929321,0.5029488205909729,0.1748996973037719,0.0,0.0,0.1338357776403427,26.27377891540528,25.0,0.2002058029174804,-4400.90283203125,71.79918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,303.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.0785190984606742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127612963318824,0.1127655282616615,-4.231369530316442e-06,0.0,9.960961324395612e-05,0.0,0.0,4.379705429077148,0.0,0.0,0.0,0.2717183232307434,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507633276283741,-1404.7398681640625,304.15301513671875,0.7063254117965698,0.0983881205320358,0.0894088298082351,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563623905181885,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009551584720611,-1792.80224609375,304.16766357421875,0.8299113512039185,0.1610462069511413,0.113979771733284,293.18780517578125,297.1499938964844,293.1499938964844,0.1592365503311157,-3501.28466796875,304.1539306640625,0.9421629905700684,0.2345162481069564,0.2228341847658157,293.3059997558594,297.1499938964844,293.1499938964844,0.0067929676733911,-2381.404541015625,299.7855834960937,0.5563623905181885,0.050000000745058,0.2286200672388076,291.166015625,291.1499938964844,274.8500061035156,271.4252319335937,285.9919738769531,293.5341796875,291.1659851074219,1.0,0.1883348077535629,0.7986192107200623,0.7986192107200623,1.0,1.0,-0.843704879283905,0.3407560586929321,0.5029488205909729,0.1748996973037719,0.0,0.0,0.1338357776403427,26.27377891540528,25.0,0.2002058029174804,-4400.90283203125,71.79918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,303.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.0785190984606742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127612963318824,0.1127655282616615,-4.231369530316442e-06,0.0,9.960961324395612e-05,0.0,0.0,4.379705429077148,0.0,0.0,0.0,0.2717183232307434,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502030067145824,-1395.451904296875,304.1529541015625,0.7042226791381836,0.0977371633052825,0.088816612958908,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559557676315308,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.097606137394905,-1744.7635498046875,304.1673583984375,0.8224692940711975,0.1567253917455673,0.1109264269471168,293.18768310546875,297.1499938964844,293.1499938964844,0.1584560871124267,-3487.571533203125,304.1539001464844,0.9400952458381652,0.2335792183876037,0.2219575345516204,293.3072204589844,297.1499938964844,293.1499938964844,0.0067337546497583,-2365.6982421875,299.7281188964844,0.5559557676315308,0.050000000745058,0.2286335527896881,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9856872558594,293.5394897460937,291.165771484375,1.0,0.1877201348543167,0.7987193465232849,0.7987193465232849,1.0,1.0,-0.8382967114448547,0.3389875590801239,0.4993091225624084,0.1723002046346664,0.0,0.0,0.1317278742790222,26.259557723999023,25.0,-0.341341882944107,-4376.87451171875,70.88626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,303.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.0780842080712318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118327900767326,0.1118370220065116,-4.229853402648587e-06,0.0,9.905791375786066e-05,0.0,0.0,4.341324329376221,0.0,0.0,0.0,0.2715716660022735,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502030067145824,-1395.451904296875,304.1529541015625,0.7042226791381836,0.0977371633052825,0.088816612958908,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559557676315308,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.097606137394905,-1744.7635498046875,304.1673583984375,0.8224692940711975,0.1567253917455673,0.1109264269471168,293.18768310546875,297.1499938964844,293.1499938964844,0.1584560871124267,-3487.571533203125,304.1539001464844,0.9400952458381652,0.2335792183876037,0.2219575345516204,293.3072204589844,297.1499938964844,293.1499938964844,0.0067337546497583,-2365.6982421875,299.7281188964844,0.5559557676315308,0.050000000745058,0.2286335527896881,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9856872558594,293.5394897460937,291.165771484375,1.0,0.1877201348543167,0.7987193465232849,0.7987193465232849,1.0,1.0,-0.8382967114448547,0.3389875590801239,0.4993091225624084,0.1723002046346664,0.0,0.0,0.1317278742790222,26.259557723999023,25.0,-0.341341882944107,-4376.87451171875,70.88626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,303.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.0780842080712318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118327900767326,0.1118370220065116,-4.229853402648587e-06,0.0,9.905791375786066e-05,0.0,0.0,4.341324329376221,0.0,0.0,0.0,0.2715716660022735,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496955104172229,-1387.069580078125,304.1528015136719,0.7023806571960449,0.0971535444259643,0.0882771462202072,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556598901748657,0.050000000745058,0.048200711607933,293.309326171875,297.1499938964844,293.1499938964844,0.0944724306464195,-1699.619140625,304.1667785644531,0.8153614401817322,0.1526847034692764,0.1080526411533355,293.18768310546875,297.1499938964844,293.1499938964844,0.1576724797487259,-3473.800048828125,304.1539001464844,0.9381646513938904,0.2326251864433288,0.2210636883974075,293.3082275390625,297.1499938964844,293.1499938964844,0.0066754375584423,-2350.171630859375,299.67059326171875,0.5556598901748657,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.53668212890625,291.16473388671875,1.0,0.1871170103549957,0.7988194227218628,0.7988194227218628,1.0,1.0,-0.8331414461135864,0.3372012376785278,0.495940238237381,0.1700861454010009,0.0,0.0,0.1297861337661743,26.235708236694336,25.0,-1.4278720617294312,-4354.7001953125,70.00944519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,303.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.0776497274637222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109658256173133,0.1109700575470924,-4.228400030115154e-06,0.0,9.85067235887982e-05,0.0,0.0,4.305490016937256,0.0,0.0,0.0,0.2714342772960663,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496955104172229,-1387.069580078125,304.1528015136719,0.7023806571960449,0.0971535444259643,0.0882771462202072,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556598901748657,0.050000000745058,0.048200711607933,293.309326171875,297.1499938964844,293.1499938964844,0.0944724306464195,-1699.619140625,304.1667785644531,0.8153614401817322,0.1526847034692764,0.1080526411533355,293.18768310546875,297.1499938964844,293.1499938964844,0.1576724797487259,-3473.800048828125,304.1539001464844,0.9381646513938904,0.2326251864433288,0.2210636883974075,293.3082275390625,297.1499938964844,293.1499938964844,0.0066754375584423,-2350.171630859375,299.67059326171875,0.5556598901748657,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.53668212890625,291.16473388671875,1.0,0.1871170103549957,0.7988194227218628,0.7988194227218628,1.0,1.0,-0.8331414461135864,0.3372012376785278,0.495940238237381,0.1700861454010009,0.0,0.0,0.1297861337661743,26.235708236694336,25.0,-1.4278720617294312,-4354.7001953125,70.00944519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,303.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.0776497274637222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109658256173133,0.1109700575470924,-4.228400030115154e-06,0.0,9.85067235887982e-05,0.0,0.0,4.305490016937256,0.0,0.0,0.0,0.2714342772960663,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494662262499332,-1383.29345703125,304.1527099609375,0.7015774846076965,0.0968885421752929,0.0880319476127624,293.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555585622787476,0.050000000745058,0.0482014305889606,293.3086853027344,297.1499938964844,293.1499938964844,0.0930032655596733,-1678.4215087890625,304.1664123535156,0.8119493126869202,0.1507951766252517,0.1067014932632446,293.187744140625,297.1499938964844,293.1499938964844,0.1572789996862411,-3466.884033203125,304.1539306640625,0.9372588992118835,0.2321399450302124,0.220609650015831,293.3086242675781,297.1499938964844,293.1499938964844,0.006646622903645,-2342.480224609375,299.641845703125,0.5555585622787476,0.050000000745058,0.2286468297243118,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.9723815917969,293.5328063964844,291.1639099121094,1.0,0.1868215352296829,0.7988694906234741,0.7988694906234741,1.0,1.0,-0.8306854367256165,0.3363089561462402,0.4943764805793762,0.1691385507583618,0.0,0.0,0.1289182156324386,26.219615936279297,25.0,-1.910504698753357,-4344.59912109375,69.58782196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,303.8703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.0774350687861442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105751991271972,0.1105794236063957,-4.227725185046438e-06,0.0,9.823440632317217e-05,0.0,0.0,4.289337635040283,0.0,0.0,0.0,0.2713720202445984,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492507256567478,-1379.749267578125,304.1526184082031,0.7008468508720398,0.0966385528445243,0.0878009870648384,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554879307746887,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.091606393456459,-1658.2607421875,304.1659545898437,0.8086386322975159,0.149005189538002,0.1054161414504051,293.18780517578125,297.1499938964844,293.1499938964844,0.1568810641765594,-3459.88525390625,304.1539306640625,0.9363890290260316,0.2316466867923736,0.2201487869024276,293.3089599609375,297.1499938964844,293.1499938964844,0.0066180229187011,-2334.823486328125,299.6131591796875,0.5554879307746887,0.050000000745058,0.228649228811264,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.52764892578125,291.1630249023437,1.0,0.1865309625864029,0.7989286184310913,0.7989286184310913,1.0,1.0,-0.8283158540725708,0.3354180455207824,0.4928978085517883,0.1683041006326675,0.0,0.0,0.1281185895204544,26.20092010498047,25.0,-2.2312769889831543,-4335.16064453125,69.17829895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25750732421875,303.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.0772239416837692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102159023284912,0.1102201268076896,-4.227097633702215e-06,0.0,9.796656377147885e-05,0.0,0.0,4.274481296539307,0.0,0.0,0.0,0.2713145911693573,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488534867763519,-1373.2257080078125,304.15240478515625,0.6995837688446045,0.0961765944957733,0.0873750001192092,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554371476173401,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890545025467872,-1621.445068359375,304.1648864746094,0.8024194836616516,0.145761176943779,0.1030699089169502,293.1881103515625,297.1499938964844,293.1499938964844,0.1560612767934799,-3445.44677734375,304.15399169921875,0.934741735458374,0.2306271642446518,0.2191983312368393,293.3094787597656,297.1499938964844,293.1499938964844,0.0065613468177616,-2319.561279296875,299.5560607910156,0.5554371476173401,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.513671875,291.1612548828125,1.0,0.1859668344259262,0.7990469932556152,0.7990469932556152,1.0,1.0,-0.8238503932952881,0.3336383998394012,0.4902119934558868,0.166990041732788,0.0,0.0,0.1267018616199493,26.156280517578125,25.0,-2.4093940258026123,-4318.0146484375,68.39805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,303.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.0768181011080741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095825061202049,0.1095867305994033,-4.225986685923999e-06,0.0,9.745172428665684e-05,0.0,0.0,4.248303890228272,0.0,0.0,0.0,0.2712132632732391,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488534867763519,-1373.2257080078125,304.15240478515625,0.6995837688446045,0.0961765944957733,0.0873750001192092,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554371476173401,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890545025467872,-1621.445068359375,304.1648864746094,0.8024194836616516,0.145761176943779,0.1030699089169502,293.1881103515625,297.1499938964844,293.1499938964844,0.1560612767934799,-3445.44677734375,304.15399169921875,0.934741735458374,0.2306271642446518,0.2191983312368393,293.3094787597656,297.1499938964844,293.1499938964844,0.0065613468177616,-2319.561279296875,299.5560607910156,0.5554371476173401,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.513671875,291.1612548828125,1.0,0.1859668344259262,0.7990469932556152,0.7990469932556152,1.0,1.0,-0.8238503932952881,0.3336383998394012,0.4902119934558868,0.166990041732788,0.0,0.0,0.1267018616199493,26.156280517578125,25.0,-2.4093940258026123,-4318.0146484375,68.39805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,303.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.0768181011080741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095825061202049,0.1095867305994033,-4.225986685923999e-06,0.0,9.745172428665684e-05,0.0,0.0,4.248303890228272,0.0,0.0,0.0,0.2712132632732391,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484916977584362,-1367.2899169921875,304.1522216796875,0.6985564231872559,0.0957570075988769,0.0869883000850677,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5555024147033691,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867908298969268,-1588.8275146484375,304.1636962890625,0.7969199419021606,0.1428465396165847,0.1009937077760696,293.1880798339844,297.1499938964844,293.1499938964844,0.1552444398403167,-3431.047607421875,304.1540222167969,0.933287501335144,0.2296634018421173,0.2182559967041015,293.309814453125,297.1499938964844,293.1499938964844,0.0065052271820604,-2304.307373046875,299.4993591308594,0.5555024147033691,0.050000000745058,0.2286489754915237,291.1600036621094,291.1499938964844,274.8500061035156,271.4472351074219,285.9509582519531,293.4967346191406,291.1598205566406,1.0,0.185428500175476,0.7991653084754944,0.7991653084754944,1.0,1.0,-0.8197604417800903,0.3318556845188141,0.4879047274589538,0.1661746352910995,0.0,0.0,0.1254736930131912,26.10321807861328,25.0,-1.9612128734588623,-4302.5322265625,67.67189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,303.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.0764419212937355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090411469340324,0.1090453714132309,-4.225045358907664e-06,0.0,9.697450150270016e-05,0.0,0.0,4.225955486297607,0.0,0.0,0.0,0.27112677693367,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484916977584362,-1367.2899169921875,304.1522216796875,0.6985564231872559,0.0957570075988769,0.0869883000850677,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5555024147033691,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867908298969268,-1588.8275146484375,304.1636962890625,0.7969199419021606,0.1428465396165847,0.1009937077760696,293.1880798339844,297.1499938964844,293.1499938964844,0.1552444398403167,-3431.047607421875,304.1540222167969,0.933287501335144,0.2296634018421173,0.2182559967041015,293.309814453125,297.1499938964844,293.1499938964844,0.0065052271820604,-2304.307373046875,299.4993591308594,0.5555024147033691,0.050000000745058,0.2286489754915237,291.1600036621094,291.1499938964844,274.8500061035156,271.4472351074219,285.9509582519531,293.4967346191406,291.1598205566406,1.0,0.185428500175476,0.7991653084754944,0.7991653084754944,1.0,1.0,-0.8197604417800903,0.3318556845188141,0.4879047274589538,0.1661746352910995,0.0,0.0,0.1254736930131912,26.10321807861328,25.0,-1.9612128734588623,-4302.5322265625,67.67189025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,303.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.0764419212937355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090411469340324,0.1090453714132309,-4.225045358907664e-06,0.0,9.697450150270016e-05,0.0,0.0,4.225955486297607,0.0,0.0,0.0,0.27112677693367,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481582358479499,-1361.8165283203125,304.15203857421875,0.697725236415863,0.095375470817089,0.0866358876228332,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5556599497795105,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846643075346946,-1558.2188720703125,304.1626892089844,0.7918124198913574,0.1401166319847107,0.0990496501326561,293.18731689453125,297.1499938964844,293.1499938964844,0.1545450687408447,-3418.737548828125,304.1538391113281,0.9322234988212584,0.2288538515567779,0.2174624055624008,293.3099365234375,297.1499938964844,293.1499938964844,0.0064495019614696,-2288.982421875,299.4433288574219,0.5556599497795105,0.050000000745058,0.2286438643932342,291.1592102050781,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790954589844,291.1591186523437,1.0,0.1849193572998047,0.7992928624153137,0.7992928624153137,1.0,1.0,-0.816044270992279,0.3301105797290802,0.4859337210655212,0.1657538563013076,0.0,0.0,0.1243052780628204,26.04385566711425,25.0,-1.0761101245880127,-4287.7890625,67.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,303.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0761020928621292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085433363914489,0.1085475608706474,-4.224217718729051e-06,0.0,9.654338646214455e-05,0.0,0.0,4.205456256866455,0.0,0.0,0.0,0.2710479497909546,4.0,0.0,1.0
