time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481582358479499,-1361.8165283203125,304.15203857421875,0.697725236415863,0.095375470817089,0.0866358876228332,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5556599497795105,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846643075346946,-1558.2188720703125,304.1626892089844,0.7918124198913574,0.1401166319847107,0.0990496501326561,293.18731689453125,297.1499938964844,293.1499938964844,0.1545450687408447,-3418.737548828125,304.1538391113281,0.9322234988212584,0.2288538515567779,0.2174624055624008,293.3099365234375,297.1499938964844,293.1499938964844,0.0064495019614696,-2288.982421875,299.4433288574219,0.5556599497795105,0.050000000745058,0.2286438643932342,291.1592102050781,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790954589844,291.1591186523437,1.0,0.1849193572998047,0.7992928624153137,0.7992928624153137,1.0,1.0,-0.816044270992279,0.3301105797290802,0.4859337210655212,0.1657538563013076,0.0,0.0,0.1243052780628204,26.04385566711425,25.0,-1.0761101245880127,-4287.7890625,67.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460327148437,303.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0761020928621292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085433363914489,0.1085475608706474,-4.224217718729051e-06,0.0,9.654338646214455e-05,0.0,0.0,4.205456256866455,0.0,0.0,0.0,0.2710479497909546,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478535182774066,-1356.8148193359375,304.15185546875,0.6970306634902954,0.0950306206941604,0.0863165184855461,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5558584928512573,0.050000000745058,0.0481994450092315,293.2885131835937,297.1499938964844,293.1499938964844,0.0826704949140548,-1529.5777587890625,304.1617736816406,0.7870413661003113,0.13755464553833,0.0972331538796424,293.1863098144531,297.1499938964844,293.1499938964844,0.153909370303154,-3407.541748046875,304.15362548828125,0.9313538074493408,0.2281120419502258,0.2167482078075409,293.3099365234375,297.1499938964844,293.1499938964844,0.0063944668509066,-2273.696533203125,299.3878479003906,0.5558584928512573,0.050000000745058,0.2286374121904373,291.1589050292969,291.1499938964844,274.8500061035156,271.4560241699219,285.9425354003906,293.4618530273437,291.15887451171875,1.0,0.1844400316476822,0.7994204759597778,0.7994204759597778,1.0,1.0,-0.812614381313324,0.3284154534339905,0.4841989278793335,0.1655795127153396,0.0,0.0,0.1231423467397689,25.983856201171875,25.0,-0.4018581807613373,-4273.14208984375,66.37915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,303.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.0758002325892448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080529242753982,0.1080571413040161,-4.223428732075263e-06,0.0,9.616044553695248e-05,0.0,0.0,4.185300827026367,0.0,0.0,0.0,0.2709709703922272,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478535182774066,-1356.8148193359375,304.15185546875,0.6970306634902954,0.0950306206941604,0.0863165184855461,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5558584928512573,0.050000000745058,0.0481994450092315,293.2885131835937,297.1499938964844,293.1499938964844,0.0826704949140548,-1529.5777587890625,304.1617736816406,0.7870413661003113,0.13755464553833,0.0972331538796424,293.1863098144531,297.1499938964844,293.1499938964844,0.153909370303154,-3407.541748046875,304.15362548828125,0.9313538074493408,0.2281120419502258,0.2167482078075409,293.3099365234375,297.1499938964844,293.1499938964844,0.0063944668509066,-2273.696533203125,299.3878479003906,0.5558584928512573,0.050000000745058,0.2286374121904373,291.1589050292969,291.1499938964844,274.8500061035156,271.4560241699219,285.9425354003906,293.4618530273437,291.15887451171875,1.0,0.1844400316476822,0.7994204759597778,0.7994204759597778,1.0,1.0,-0.812614381313324,0.3284154534339905,0.4841989278793335,0.1655795127153396,0.0,0.0,0.1231423467397689,25.983856201171875,25.0,-0.4018581807613373,-4273.14208984375,66.37915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,303.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.0758002325892448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080529242753982,0.1080571413040161,-4.223428732075263e-06,0.0,9.616044553695248e-05,0.0,0.0,4.185300827026367,0.0,0.0,0.0,0.2709709703922272,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477116405963897,-1354.4857177734375,304.1517944335937,0.6967230439186096,0.0948721319437027,0.0861688256263732,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5559635162353516,0.050000000745058,0.0481987260282039,293.2858581542969,297.1499938964844,293.1499938964844,0.0817105174064636,-1515.8126220703125,304.1614074707031,0.7847428917884827,0.1363229304552078,0.0963609814643859,293.185791015625,297.1499938964844,293.1499938964844,0.1536046415567398,-3402.168212890625,304.15350341796875,0.9309549927711488,0.2277577519416809,0.2164079993963241,293.30987548828125,297.1499938964844,293.1499938964844,0.0063671492971479,-2266.05419921875,299.3602905273437,0.5559635162353516,0.050000000745058,0.2286339998245239,291.1589050292969,291.1499938964844,274.8500061035156,271.4582214355469,285.9415588378906,293.4533996582031,291.158935546875,1.0,0.1842108070850372,0.7994842529296875,0.7994842529296875,1.0,1.0,-0.8109771013259888,0.3275745809078216,0.4834025502204895,0.1655760258436203,0.0,0.0,0.1225483641028404,25.9549560546875,25.0,-0.070551648736,-4265.77783203125,66.08322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,303.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0756625160574913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078061386942863,0.1078103631734848,-4.223038104100851e-06,0.0,9.598574251867832e-05,0.0,0.0,4.175168991088867,0.0,0.0,0.0,0.2709323167800903,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475801154971122,-1352.3272705078125,304.1517028808594,0.6964524984359741,0.0947296544909477,0.0860325023531913,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5560730695724487,0.050000000745058,0.0481979735195636,293.283203125,297.1499938964844,293.1499938964844,0.0807736590504646,-1502.398193359375,304.1610412597656,0.7825013399124146,0.1351236850023269,0.0955113470554351,293.1852111816406,297.1499938964844,293.1499938964844,0.1533088833093643,-3396.949462890625,304.1534118652344,0.9305811524391174,0.2274163663387298,0.2160787731409073,293.3097839355469,297.1499938964844,293.1499938964844,0.0063400291837751,-2258.434814453125,299.3329162597656,0.5560730695724487,0.050000000745058,0.2286304384469986,291.15899658203125,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442749023437,291.1590270996094,1.0,0.1839884519577026,0.7995542287826538,0.7995542287826538,1.0,1.0,-0.8093935251235962,0.3267403542995453,0.4826531708240509,0.1656266450881958,0.0,0.0,0.1219395324587822,25.92662811279297,25.0,0.1079210340976715,-4258.40185546875,65.79730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,303.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.0755329355597496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075539365410804,0.1075581610202789,-4.222643838147633e-06,0.0,9.582134953234343e-05,0.0,0.0,4.164823055267334,0.0,0.0,0.0,0.2708929777145386,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473654940724372,-1348.813232421875,304.1514892578125,0.6960812211036682,0.0945047661662101,0.0858102068305015,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5563160181045532,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789715200662612,-1476.66064453125,304.1603698730469,0.7782065868377686,0.1328225135803222,0.0938797742128372,293.1839599609375,297.1499938964844,293.1499938964844,0.1527550518512725,-3387.177734375,304.1531982421875,0.929936945438385,0.2267783433198928,0.2154604196548462,293.3094177246094,297.1499938964844,293.1499938964844,0.0062865978106856,-2243.356201171875,299.278564453125,0.5563160181045532,0.050000000745058,0.2286225408315658,291.1590576171875,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4247131347656,291.1590270996094,1.0,0.1835643500089645,0.7996941804885864,0.7996941804885864,1.0,1.0,-0.8064150214195251,0.3251055479049682,0.4813094437122345,0.1658870130777359,0.0,0.0,0.1207259818911552,25.87008285522461,25.0,0.0141318868845701,-4243.8466796875,65.2573471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,303.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0752950310707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107045441865921,0.1070496663451194,-4.221840754325967e-06,0.0,9.551955008646472e-05,0.0,0.0,4.1439642906188965,0.0,0.0,0.0,0.2708135843276977,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473654940724372,-1348.813232421875,304.1514892578125,0.6960812211036682,0.0945047661662101,0.0858102068305015,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5563160181045532,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789715200662612,-1476.66064453125,304.1603698730469,0.7782065868377686,0.1328225135803222,0.0938797742128372,293.1839599609375,297.1499938964844,293.1499938964844,0.1527550518512725,-3387.177734375,304.1531982421875,0.929936945438385,0.2267783433198928,0.2154604196548462,293.3094177246094,297.1499938964844,293.1499938964844,0.0062865978106856,-2243.356201171875,299.278564453125,0.5563160181045532,0.050000000745058,0.2286225408315658,291.1590576171875,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4247131347656,291.1590270996094,1.0,0.1835643500089645,0.7996941804885864,0.7996941804885864,1.0,1.0,-0.8064150214195251,0.3251055479049682,0.4813094437122345,0.1658870130777359,0.0,0.0,0.1207259818911552,25.87008285522461,25.0,0.0141318868845701,-4243.8466796875,65.2573471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,303.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0752950310707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107045441865921,0.1070496663451194,-4.221840754325967e-06,0.0,9.551955008646472e-05,0.0,0.0,4.1439642906188965,0.0,0.0,0.0,0.2708135843276977,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472205765545368,-1346.4517822265625,304.1512451171875,0.6959549784660339,0.0943604037165641,0.0856601372361183,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5565932393074036,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772653967142105,-1452.3875732421875,304.1597595214844,0.774175763130188,0.1306543797254562,0.0923392325639724,293.1825561523437,297.1499938964844,293.1499938964844,0.1522552073001861,-3378.363037109375,304.1529541015625,0.9294424653053284,0.2262023538351059,0.2148997187614441,293.308837890625,297.1499938964844,293.1499938964844,0.0062342979945242,-2228.513427734375,299.2248840332031,0.5565932393074036,0.050000000745058,0.2286135405302047,291.15887451171875,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043884277344,291.1588439941406,1.0,0.183167889714241,0.7998341917991638,0.7998341917991638,1.0,1.0,-0.8037000298500061,0.323525607585907,0.4801744222640991,0.1663490533828735,0.0,0.0,0.1195505633950233,25.813135147094727,25.0,-0.1938836276531219,-4229.9248046875,64.76036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,303.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.0750811845064163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065520495176315,0.1065562739968299,-4.221045855956618e-06,0.0,9.524825873086228e-05,0.0,0.0,4.123723030090332,0.0,0.0,0.0,0.2707362771034241,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472205765545368,-1346.4517822265625,304.1512451171875,0.6959549784660339,0.0943604037165641,0.0856601372361183,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5565932393074036,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772653967142105,-1452.3875732421875,304.1597595214844,0.774175763130188,0.1306543797254562,0.0923392325639724,293.1825561523437,297.1499938964844,293.1499938964844,0.1522552073001861,-3378.363037109375,304.1529541015625,0.9294424653053284,0.2262023538351059,0.2148997187614441,293.308837890625,297.1499938964844,293.1499938964844,0.0062342979945242,-2228.513427734375,299.2248840332031,0.5565932393074036,0.050000000745058,0.2286135405302047,291.15887451171875,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043884277344,291.1588439941406,1.0,0.183167889714241,0.7998341917991638,0.7998341917991638,1.0,1.0,-0.8037000298500061,0.323525607585907,0.4801744222640991,0.1663490533828735,0.0,0.0,0.1195505633950233,25.813135147094727,25.0,-0.1938836276531219,-4229.9248046875,64.76036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,303.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.0750811845064163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065520495176315,0.1065562739968299,-4.221045855956618e-06,0.0,9.524825873086228e-05,0.0,0.0,4.123723030090332,0.0,0.0,0.0,0.2707362771034241,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471465997397899,-1345.2601318359375,304.15093994140625,0.6960904002189636,0.0942998901009559,0.0855837762355804,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5569151043891907,0.050000000745058,0.0481922104954719,293.26708984375,297.1499938964844,293.1499938964844,0.0756839290261268,-1429.9847412109375,304.1591491699219,0.7705051302909851,0.1286738663911819,0.090916633605957,293.1809997558594,297.1499938964844,293.1499938964844,0.1518122404813766,-3370.557373046875,304.1527099609375,0.9291225671768188,0.2256946265697479,0.2144011706113815,293.3080139160156,297.1499938964844,293.1499938964844,0.0061831618659198,-2213.9150390625,299.1719970703125,0.5569151043891907,0.050000000745058,0.2286030948162078,291.1585998535156,291.1499938964844,274.8500061035156,271.4736022949219,285.93719482421875,293.3831481933594,291.15850830078125,1.0,0.1828000992536544,0.7999816536903381,0.7999816536903381,1.0,1.0,-0.8012875318527222,0.3220250308513641,0.4792625308036804,0.1670032292604446,0.0,0.0,0.118423655629158,25.75410461425781,25.0,-0.4621891677379608,-4216.8818359375,64.30938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,303.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.0748870819807052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060792207717895,0.1060834378004074,-4.220279151923023e-06,0.0,9.500201849732548e-05,0.0,0.0,4.104332447052002,0.0,0.0,0.0,0.2706621289253235,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471465997397899,-1345.2601318359375,304.15093994140625,0.6960904002189636,0.0942998901009559,0.0855837762355804,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5569151043891907,0.050000000745058,0.0481922104954719,293.26708984375,297.1499938964844,293.1499938964844,0.0756839290261268,-1429.9847412109375,304.1591491699219,0.7705051302909851,0.1286738663911819,0.090916633605957,293.1809997558594,297.1499938964844,293.1499938964844,0.1518122404813766,-3370.557373046875,304.1527099609375,0.9291225671768188,0.2256946265697479,0.2144011706113815,293.3080139160156,297.1499938964844,293.1499938964844,0.0061831618659198,-2213.9150390625,299.1719970703125,0.5569151043891907,0.050000000745058,0.2286030948162078,291.1585998535156,291.1499938964844,274.8500061035156,271.4736022949219,285.93719482421875,293.3831481933594,291.15850830078125,1.0,0.1828000992536544,0.7999816536903381,0.7999816536903381,1.0,1.0,-0.8012875318527222,0.3220250308513641,0.4792625308036804,0.1670032292604446,0.0,0.0,0.118423655629158,25.75410461425781,25.0,-0.4621891677379608,-4216.8818359375,64.30938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,303.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.0748870819807052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060792207717895,0.1060834378004074,-4.220279151923023e-06,0.0,9.500201849732548e-05,0.0,0.0,4.104332447052002,0.0,0.0,0.0,0.2706621289253235,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471491031348705,-1345.33056640625,304.150634765625,0.6965125799179077,0.0943267494440078,0.085585817694664,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5572913885116577,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0742616802453994,-1409.931884765625,304.1584777832031,0.7672968506813049,0.1268988251686096,0.089641585946083,293.17926025390625,297.1499938964844,293.1499938964844,0.1514337211847305,-3363.90087890625,304.1524353027344,0.9290042519569396,0.2252596318721771,0.2139708995819091,293.3069763183594,297.1499938964844,293.1499938964844,0.0061333235353231,-2199.620361328125,299.1199035644531,0.5572913885116577,0.050000000745058,0.2285909205675125,291.1579895019531,291.1499938964844,274.8500061035156,271.4779968261719,285.93701171875,293.3610534667969,291.1578674316406,1.0,0.1824631690979004,0.8001291751861572,0.8001291751861572,1.0,1.0,-0.7992256879806519,0.3206322491168976,0.4785934686660766,0.1678385883569717,0.0,0.0,0.1173975765705108,25.69147491455078,25.0,-0.8725282549858093,-4205.09375,63.90900421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,303.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0747097060084343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056433618068695,0.1056475862860679,-4.219557467877166e-06,0.0,9.477700223214924e-05,0.0,0.0,4.086453437805176,0.0,0.0,0.0,0.2705935537815094,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471491031348705,-1345.33056640625,304.150634765625,0.6965125799179077,0.0943267494440078,0.085585817694664,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5572913885116577,0.050000000745058,0.0481896437704563,293.2611999511719,297.1499938964844,293.1499938964844,0.0742616802453994,-1409.931884765625,304.1584777832031,0.7672968506813049,0.1268988251686096,0.089641585946083,293.17926025390625,297.1499938964844,293.1499938964844,0.1514337211847305,-3363.90087890625,304.1524353027344,0.9290042519569396,0.2252596318721771,0.2139708995819091,293.3069763183594,297.1499938964844,293.1499938964844,0.0061333235353231,-2199.620361328125,299.1199035644531,0.5572913885116577,0.050000000745058,0.2285909205675125,291.1579895019531,291.1499938964844,274.8500061035156,271.4779968261719,285.93701171875,293.3610534667969,291.1578674316406,1.0,0.1824631690979004,0.8001291751861572,0.8001291751861572,1.0,1.0,-0.7992256879806519,0.3206322491168976,0.4785934686660766,0.1678385883569717,0.0,0.0,0.1173975765705108,25.69147491455078,25.0,-0.8725282549858093,-4205.09375,63.90900421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,303.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0747097060084343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056433618068695,0.1056475862860679,-4.219557467877166e-06,0.0,9.477700223214924e-05,0.0,0.0,4.086453437805176,0.0,0.0,0.0,0.2705935537815094,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471783876419067,-1345.8271484375,304.15045166015625,0.6968209147453308,0.0943713039159774,0.0856157764792442,293.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5574918389320374,0.050000000745058,0.048188280314207,293.25830078125,297.1499938964844,293.1499938964844,0.0735979005694389,-1400.602783203125,304.1581420898437,0.7658253908157349,0.1260658055543899,0.0890478566288948,293.1783752441406,297.1499938964844,293.1499938964844,0.1512678265571594,-3360.98779296875,304.1523132324219,0.9290071725845336,0.225068137049675,0.2137811034917831,293.3063659667969,297.1499938964844,293.1499938964844,0.0061088763177394,-2192.58056640625,299.0942077636719,0.5574918389320374,0.050000000745058,0.2285844534635543,291.1575927734375,291.1499938964844,274.8500061035156,271.4801940917969,285.93731689453125,293.3502502441406,291.157470703125,1.0,0.1823068857192993,0.8002029061317444,0.8002029061317444,1.0,1.0,-0.7983120083808899,0.3199722170829773,0.4783397614955902,0.1683158278465271,0.0,0.0,0.1169316917657852,25.65999794006348,25.0,-0.9579331874847412,-4199.712890625,63.727012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,303.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0746270343661308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054455935955047,0.1054498180747032,-4.219224138068967e-06,0.0,9.46721193031408e-05,0.0,0.0,4.078339099884033,0.0,0.0,0.0,0.2705623209476471,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472231619060039,-1346.57763671875,304.1502990722656,0.6971800923347473,0.0944335982203483,0.0856621190905571,293.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5576953887939453,0.050000000745058,0.0481868982315063,293.25543212890625,297.1499938964844,293.1499938964844,0.0729547813534736,-1391.5802001953125,304.1578369140625,0.7644096612930298,0.1252588927745819,0.0884737148880958,293.17742919921875,297.1499938964844,293.1499938964844,0.1511142998933792,-3358.292236328125,304.15216064453125,0.9290392994880676,0.2248915582895279,0.2136057317256927,293.3056945800781,297.1499938964844,293.1499938964844,0.0060847145505249,-2185.598876953125,299.0687561035156,0.5576953887939453,0.050000000745058,0.2285778969526291,291.1572570800781,291.1499938964844,274.8500061035156,271.4823913574219,285.93798828125,293.3397521972656,291.1571350097656,1.0,0.1821579784154892,0.8002796173095703,0.8002796173095703,1.0,1.0,-0.7974585890769958,0.3193304538726806,0.4781281352043152,0.1688253581523895,0.0,0.0,0.1164858862757682,25.6290340423584,25.0,-0.9246442317962646,-4194.57666015625,63.5551986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,303.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.0745479464530944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052581965923309,0.1052624136209487,-4.218909907649504e-06,0.0,9.45717911235988e-05,0.0,0.0,4.070652961730957,0.0,0.0,0.0,0.2705327272415161,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473538897931575,-1348.7523193359375,304.1499938964844,0.6980313658714294,0.0946062356233596,0.0857990458607673,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5581072568893433,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717192739248275,-1374.29248046875,304.15728759765625,0.7617143392562866,0.1237125471234321,0.0873746946454048,293.175537109375,297.1499938964844,293.1499938964844,0.1508392840623855,-3353.46240234375,304.15191650390625,0.92917662858963,0.2245789617300033,0.2132941633462906,293.3042907714844,297.1499938964844,293.1499938964844,0.0060371686704456,-2171.780517578125,299.0185852050781,0.5581072568893433,0.050000000745058,0.2285646647214889,291.1567687988281,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3199157714844,291.1567077636719,1.0,0.1818807572126388,0.8004330396652222,0.8004330396652222,1.0,1.0,-0.7959108948707581,0.3180955648422241,0.4778153002262115,0.1699263155460357,0.0,0.0,0.1156206354498863,25.56907081604004,25.0,-0.6056720018386841,-4184.75,63.23915863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,303.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0743994265794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049004346132278,0.1049046516418457,-4.21832282881951e-06,0.0,9.438338020117952e-05,0.0,0.0,4.055997371673584,0.0,0.0,0.0,0.2704764306545257,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473538897931575,-1348.7523193359375,304.1499938964844,0.6980313658714294,0.0946062356233596,0.0857990458607673,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5581072568893433,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717192739248275,-1374.29248046875,304.15728759765625,0.7617143392562866,0.1237125471234321,0.0873746946454048,293.175537109375,297.1499938964844,293.1499938964844,0.1508392840623855,-3353.46240234375,304.15191650390625,0.92917662858963,0.2245789617300033,0.2132941633462906,293.3042907714844,297.1499938964844,293.1499938964844,0.0060371686704456,-2171.780517578125,299.0185852050781,0.5581072568893433,0.050000000745058,0.2285646647214889,291.1567687988281,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3199157714844,291.1567077636719,1.0,0.1818807572126388,0.8004330396652222,0.8004330396652222,1.0,1.0,-0.7959108948707581,0.3180955648422241,0.4778153002262115,0.1699263155460357,0.0,0.0,0.1156206354498863,25.56907081604004,25.0,-0.6056720018386841,-4184.75,63.23915863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,303.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0743994265794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049004346132278,0.1049046516418457,-4.21832282881951e-06,0.0,9.438338020117952e-05,0.0,0.0,4.055997371673584,0.0,0.0,0.0,0.2704764306545257,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475425347685813,-1351.87451171875,304.1496887207031,0.6990674138069153,0.0948521494865417,0.0859987959265708,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5585228204727173,0.050000000745058,0.048181302845478,293.2445983886719,297.1499938964844,293.1499938964844,0.0705491304397583,-1357.9759521484375,304.15679931640625,0.7591941356658936,0.122256688773632,0.0863395407795906,293.1736145019531,297.1499938964844,293.1499938964844,0.1506075412034988,-3349.39013671875,304.1516418457031,0.9294111728668212,0.2243251651525497,0.2130369395017624,293.3027038574219,297.1499938964844,293.1499938964844,0.0059906002134084,-2158.13525390625,298.96942138671875,0.5585228204727173,0.050000000745058,0.2285513579845428,291.1566467285156,291.1499938964844,274.8500061035156,271.4911804199219,285.945068359375,293.30340576171875,291.1566772460937,1.0,0.1816316694021225,0.800586462020874,0.800586462020874,1.0,1.0,-0.794580340385437,0.3169373571872711,0.4776429831981659,0.171113833785057,0.0,0.0,0.114744134247303,25.51179885864257,25.0,-0.0057405559346079,-4174.98046875,62.96047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,303.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0742624551057815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045461893081665,0.1045504063367843,-4.217763034830568e-06,0.0,9.42096157814376e-05,0.0,0.0,4.041512966156006,0.0,0.0,0.0,0.2704211473464966,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475425347685813,-1351.87451171875,304.1496887207031,0.6990674138069153,0.0948521494865417,0.0859987959265708,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5585228204727173,0.050000000745058,0.048181302845478,293.2445983886719,297.1499938964844,293.1499938964844,0.0705491304397583,-1357.9759521484375,304.15679931640625,0.7591941356658936,0.122256688773632,0.0863395407795906,293.1736145019531,297.1499938964844,293.1499938964844,0.1506075412034988,-3349.39013671875,304.1516418457031,0.9294111728668212,0.2243251651525497,0.2130369395017624,293.3027038574219,297.1499938964844,293.1499938964844,0.0059906002134084,-2158.13525390625,298.96942138671875,0.5585228204727173,0.050000000745058,0.2285513579845428,291.1566467285156,291.1499938964844,274.8500061035156,271.4911804199219,285.945068359375,293.30340576171875,291.1566772460937,1.0,0.1816316694021225,0.800586462020874,0.800586462020874,1.0,1.0,-0.794580340385437,0.3169373571872711,0.4776429831981659,0.171113833785057,0.0,0.0,0.114744134247303,25.51179885864257,25.0,-0.0057405559346079,-4174.98046875,62.96047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,303.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0742624551057815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045461893081665,0.1045504063367843,-4.217763034830568e-06,0.0,9.42096157814376e-05,0.0,0.0,4.041512966156006,0.0,0.0,0.0,0.2704211473464966,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478387586772441,-1356.7569580078125,304.1492919921875,0.700502872467041,0.0952620580792427,0.0863209590315818,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5589820146560669,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.069449670612812,-1342.688232421875,304.1563720703125,0.7569268941879272,0.1209166795015335,0.0853792205452919,293.1714172363281,297.1499938964844,293.1499938964844,0.1504285335540771,-3346.230224609375,304.1513977050781,0.9298555254936218,0.2241724282503128,0.2128620892763137,293.301025390625,297.1499938964844,293.1499938964844,0.005944731645286,-2144.499267578125,298.92169189453125,0.5589820146560669,0.050000000745058,0.2285367101430893,291.1579284667969,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011779785156,291.15826416015625,1.0,0.1814117431640625,0.8007425665855408,0.8007425665855408,1.0,1.0,-0.7935833930969238,0.3159205317497253,0.4776628911495209,0.1723781824111938,0.0,0.0,0.1136270985007286,25.45100212097168,25.0,2.1361124515533447,-4163.515625,62.727970123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,303.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0741313099861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041319072246551,0.104136124253273,-4.217175956000574e-06,0.0,9.404324373463167e-05,0.0,0.0,4.0246453285217285,0.0,0.0,0.0,0.2703574597835541,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478387586772441,-1356.7569580078125,304.1492919921875,0.700502872467041,0.0952620580792427,0.0863209590315818,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5589820146560669,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.069449670612812,-1342.688232421875,304.1563720703125,0.7569268941879272,0.1209166795015335,0.0853792205452919,293.1714172363281,297.1499938964844,293.1499938964844,0.1504285335540771,-3346.230224609375,304.1513977050781,0.9298555254936218,0.2241724282503128,0.2128620892763137,293.301025390625,297.1499938964844,293.1499938964844,0.005944731645286,-2144.499267578125,298.92169189453125,0.5589820146560669,0.050000000745058,0.2285367101430893,291.1579284667969,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011779785156,291.15826416015625,1.0,0.1814117431640625,0.8007425665855408,0.8007425665855408,1.0,1.0,-0.7935833930969238,0.3159205317497253,0.4776628911495209,0.1723781824111938,0.0,0.0,0.1136270985007286,25.45100212097168,25.0,2.1361124515533447,-4163.515625,62.727970123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,303.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0741313099861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041319072246551,0.104136124253273,-4.217175956000574e-06,0.0,9.404324373463167e-05,0.0,0.0,4.0246453285217285,0.0,0.0,0.0,0.2703574597835541,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482511147856712,-1363.553955078125,304.1488342285156,0.7023354768753052,0.0957853943109512,0.0867687761783599,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.559477686882019,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.068424291908741,-1328.478271484375,304.1559753417969,0.7548955082893372,0.1196677312254905,0.0844903662800788,293.1690673828125,297.1499938964844,293.1499938964844,0.150321215391159,-3344.3427734375,304.151123046875,0.9305112957954408,0.2241040915250778,0.21277716755867,293.2992248535156,297.1499938964844,293.1499938964844,0.0058997166343033,-2131.000732421875,298.8751525878906,0.559477686882019,0.050000000745058,0.2285209745168686,291.1598815917969,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1601257324219,1.0,0.1812232583761215,0.8008986711502075,0.8008986711502075,1.0,1.0,-0.792929470539093,0.3150617182254791,0.4778677225112915,0.1736901700496673,0.0,0.0,0.1121629625558853,25.387529373168945,25.0,2.243809461593628,-4150.15185546875,62.543827056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,303.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.0739950239658355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035663112998008,0.1035705283284187,-4.216398792777909e-06,0.0,9.387035242980346e-05,0.0,0.0,4.001652717590332,0.0,0.0,0.0,0.270271748304367,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482511147856712,-1363.553955078125,304.1488342285156,0.7023354768753052,0.0957853943109512,0.0867687761783599,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.559477686882019,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.068424291908741,-1328.478271484375,304.1559753417969,0.7548955082893372,0.1196677312254905,0.0844903662800788,293.1690673828125,297.1499938964844,293.1499938964844,0.150321215391159,-3344.3427734375,304.151123046875,0.9305112957954408,0.2241040915250778,0.21277716755867,293.2992248535156,297.1499938964844,293.1499938964844,0.0058997166343033,-2131.000732421875,298.8751525878906,0.559477686882019,0.050000000745058,0.2285209745168686,291.1598815917969,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1601257324219,1.0,0.1812232583761215,0.8008986711502075,0.8008986711502075,1.0,1.0,-0.792929470539093,0.3150617182254791,0.4778677225112915,0.1736901700496673,0.0,0.0,0.1121629625558853,25.387529373168945,25.0,2.243809461593628,-4150.15185546875,62.543827056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,303.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.0739950239658355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035663112998008,0.1035705283284187,-4.216398792777909e-06,0.0,9.387035242980346e-05,0.0,0.0,4.001652717590332,0.0,0.0,0.0,0.270271748304367,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484815575182437,-1367.359619140625,304.14862060546875,0.7033088803291321,0.0960680022835731,0.0870156213641166,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5597199201583862,0.050000000745058,0.0481732822954654,293.2320251464844,297.1499938964844,293.1499938964844,0.0679344907402992,-1321.7125244140625,304.15576171875,0.7539235949516296,0.1190674901008606,0.0840645059943199,293.1679077148437,297.1499938964844,293.1499938964844,0.1502927392721176,-3343.855712890625,304.1509704589844,0.9308675527572632,0.224090501666069,0.2127567082643509,293.2983093261719,297.1499938964844,293.1499938964844,0.0058776959776878,-2124.404052734375,298.85205078125,0.5597199201583862,0.050000000745058,0.2285133153200149,291.16046142578125,291.1499938964844,274.8500061035156,271.50213623046875,285.97735595703125,293.2984619140625,291.1605834960937,1.0,0.1811400800943374,0.8009766936302185,0.8009766936302185,1.0,1.0,-0.7926790118217468,0.3146723210811615,0.4780066907405853,0.1743450611829757,0.0,0.0,0.1114056482911109,25.35737037658692,25.0,1.722893238067627,-4143.34765625,62.4654655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,303.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.0739214494824409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032624766230583,0.1032666936516761,-4.215945409669075e-06,0.0,9.377701644552872e-05,0.0,0.0,3.9892733097076416,0.0,0.0,0.0,0.2702251076698303,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487230792641639,-1371.3526611328125,304.1484375,0.7043004035949707,0.0963607728481292,0.0872725620865821,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5599543452262878,0.050000000745058,0.0481717251241207,293.229736328125,297.1499938964844,293.1499938964844,0.067457266151905,-1315.1343994140625,304.15557861328125,0.7529701590538025,0.1184809505939483,0.0836487784981727,293.1667785644531,297.1499938964844,293.1499938964844,0.1502777189016342,-3343.611083984375,304.1508178710937,0.9312300086021424,0.2240878641605377,0.2127474248409271,293.29736328125,297.1499938964844,293.1499938964844,0.0058559984900057,-2117.906982421875,298.8290100097656,0.5599543452262878,0.050000000745058,0.2285059243440628,291.1607666015625,291.1499938964844,274.8500061035156,271.5043334960937,285.9833984375,293.2975158691406,291.16082763671875,1.0,0.1810637414455413,0.8010548949241638,0.8010548949241638,1.0,1.0,-0.7924666404724121,0.3143060505390167,0.4781605899333954,0.1749913543462753,0.0,0.0,0.1106554567813873,25.32871437072754,25.0,1.1170704364776611,-4136.7138671875,62.3948860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,303.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.073843166232109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029596179723739,0.1029638350009918,-4.215476565150311e-06,0.0,9.367770690005273e-05,0.0,0.0,3.9769232273101807,0.0,0.0,0.0,0.2701782882213592,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.049232892692089,-1379.7940673828125,304.14813232421875,0.7063159942626953,0.0969714820384979,0.0878109335899353,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603957176208496,0.050000000745058,0.0481687970459461,293.22540283203125,297.1499938964844,293.1499938964844,0.0665348842740058,-1302.45751953125,304.1552734375,0.7511031627655029,0.1173430234193801,0.082843542098999,293.1645812988281,297.1499938964844,293.1499938964844,0.150281473994255,-3343.73095703125,304.1505432128906,0.9319586753845216,0.2241106480360031,0.2127570956945419,293.2954406738281,297.1499938964844,293.1499938964844,0.0058134999126195,-2105.179931640625,298.78326416015625,0.5603957176208496,0.050000000745058,0.2284920364618301,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.2956237792969,291.1606750488281,1.0,0.180929958820343,0.8012111783027649,0.8012111783027649,1.0,1.0,-0.7921379208564758,0.3136415481567383,0.4784963726997375,0.1762386709451675,0.0,0.0,0.109217993915081,25.27605056762696,25.0,-0.0594839826226234,-4124.22705078125,62.27448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,303.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0736721754074096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023750677704811,0.1023792773485183,-4.214544333080994e-06,0.0,9.346078149974346e-05,0.0,0.0,3.9530723094940186,0.0,0.0,0.0,0.2700873911380768,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.049232892692089,-1379.7940673828125,304.14813232421875,0.7063159942626953,0.0969714820384979,0.0878109335899353,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603957176208496,0.050000000745058,0.0481687970459461,293.22540283203125,297.1499938964844,293.1499938964844,0.0665348842740058,-1302.45751953125,304.1552734375,0.7511031627655029,0.1173430234193801,0.082843542098999,293.1645812988281,297.1499938964844,293.1499938964844,0.150281473994255,-3343.73095703125,304.1505432128906,0.9319586753845216,0.2241106480360031,0.2127570956945419,293.2954406738281,297.1499938964844,293.1499938964844,0.0058134999126195,-2105.179931640625,298.78326416015625,0.5603957176208496,0.050000000745058,0.2284920364618301,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.2956237792969,291.1606750488281,1.0,0.180929958820343,0.8012111783027649,0.8012111783027649,1.0,1.0,-0.7921379208564758,0.3136415481567383,0.4784963726997375,0.1762386709451675,0.0,0.0,0.109217993915081,25.27605056762696,25.0,-0.0594839826226234,-4124.22705078125,62.27448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,303.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0736721754074096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023750677704811,0.1023792773485183,-4.214544333080994e-06,0.0,9.346078149974346e-05,0.0,0.0,3.9530723094940186,0.0,0.0,0.0,0.2700873911380768,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497712083160877,-1388.7247314453125,304.1478576660156,0.7083510160446167,0.097609244287014,0.0883755832910537,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5607967376708984,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656468272209167,-1290.298583984375,304.1549987792969,0.7492676973342896,0.1162429079413414,0.0820667818188667,293.1625061035156,297.1499938964844,293.1499938964844,0.1503230184316635,-3344.528076171875,304.1502990722656,0.9326761364936828,0.2241653352975845,0.2127986401319503,293.2935485839844,297.1499938964844,293.1499938964844,0.0057720593176782,-2092.7587890625,298.7378845214844,0.5607967376708984,0.050000000745058,0.2284794598817825,291.1600341796875,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.1598815917969,1.0,0.1808187514543533,0.8013675212860107,0.8013675212860107,1.0,1.0,-0.7919151186943054,0.3130685091018677,0.4788465797901153,0.177395686507225,0.0,0.0,0.1079224944114685,25.229434967041016,25.0,-1.0112570524215698,-4113.1240234375,62.17817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19189453125,303.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.0734843462705612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101842887699604,0.1018470972776413,-4.213668034935836e-06,0.0,9.322250843979418e-05,0.0,0.0,3.9313480854034415,0.0,0.0,0.0,0.2700041830539703,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497712083160877,-1388.7247314453125,304.1478576660156,0.7083510160446167,0.097609244287014,0.0883755832910537,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5607967376708984,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656468272209167,-1290.298583984375,304.1549987792969,0.7492676973342896,0.1162429079413414,0.0820667818188667,293.1625061035156,297.1499938964844,293.1499938964844,0.1503230184316635,-3344.528076171875,304.1502990722656,0.9326761364936828,0.2241653352975845,0.2127986401319503,293.2935485839844,297.1499938964844,293.1499938964844,0.0057720593176782,-2092.7587890625,298.7378845214844,0.5607967376708984,0.050000000745058,0.2284794598817825,291.1600341796875,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.1598815917969,1.0,0.1808187514543533,0.8013675212860107,0.8013675212860107,1.0,1.0,-0.7919151186943054,0.3130685091018677,0.4788465797901153,0.177395686507225,0.0,0.0,0.1079224944114685,25.229434967041016,25.0,-1.0112570524215698,-4113.1240234375,62.17817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19189453125,303.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.0734843462705612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101842887699604,0.1018470972776413,-4.213668034935836e-06,0.0,9.322250843979418e-05,0.0,0.0,3.9313480854034415,0.0,0.0,0.0,0.2700041830539703,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503310300409793,-1398.029296875,304.14764404296875,0.7103604674339294,0.098267525434494,0.0889605358242988,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5611534714698792,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.0647846460342407,-1278.535888671875,304.15478515625,0.7474424242973328,0.1151719391345977,0.081312172114849,293.1605529785156,297.1499938964844,293.1499938964844,0.1503955572843551,-3345.87744140625,304.15008544921875,0.9333682656288148,0.2242472916841507,0.2128674536943435,293.2916564941406,297.1499938964844,293.1499938964844,0.0057315174490213,-2080.58251953125,298.69293212890625,0.5611534714698792,0.050000000745058,0.2284683287143707,291.15887451171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.1586608886719,1.0,0.1807277053594589,0.8015209436416626,0.8015209436416626,1.0,1.0,-0.791778028011322,0.3125891089439392,0.4791889190673828,0.1784312576055526,0.0,0.0,0.1068194359540939,25.18871116638184,25.0,-1.6492866277694702,-4103.6943359375,62.102684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,303.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.0732854232192039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013853475451469,0.1013895571231842,-4.212892235955224e-06,0.0,9.297014912590384e-05,0.0,0.0,3.912661552429199,0.0,0.0,0.0,0.2699322700500488,4.0,0.0,1.0
