time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503310300409793,-1398.029296875,304.14764404296875,0.7103604674339294,0.098267525434494,0.0889605358242988,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5611534714698792,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.0647846460342407,-1278.535888671875,304.15478515625,0.7474424242973328,0.1151719391345977,0.081312172114849,293.1605529785156,297.1499938964844,293.1499938964844,0.1503955572843551,-3345.87744140625,304.15008544921875,0.9333682656288148,0.2242472916841507,0.2128674536943435,293.2916564941406,297.1499938964844,293.1499938964844,0.0057315174490213,-2080.58251953125,298.69293212890625,0.5611534714698792,0.050000000745058,0.2284683287143707,291.15887451171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.1586608886719,1.0,0.1807277053594589,0.8015209436416626,0.8015209436416626,1.0,1.0,-0.791778028011322,0.3125891089439392,0.4791889190673828,0.1784312576055526,0.0,0.0,0.1068194359540939,25.18871116638184,25.0,-1.6492866277694702,-4103.6943359375,62.102684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,303.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.0732854232192039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013853475451469,0.1013895571231842,-4.212892235955224e-06,0.0,9.297014912590384e-05,0.0,0.0,3.912661552429199,0.0,0.0,0.0,0.2699322700500488,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.050904631614685,-1407.579833984375,304.1474609375,0.7123074531555176,0.098938800394535,0.0895589962601661,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5614650845527649,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639394223690033,-1267.04345703125,304.15460205078125,0.7456082701683044,0.1141207292675972,0.0805730298161506,293.1587219238281,297.1499938964844,293.1499938964844,0.1504914462566375,-3347.640380859375,304.14990234375,0.9340240955352784,0.2243506908416748,0.2129579037427902,293.289794921875,297.1499938964844,293.1499938964844,0.0056917699985206,-2068.60791015625,298.6483764648437,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1574401855469,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899475097656,291.1572265625,1.0,0.1806532889604568,0.8016743659973145,0.8016743659973145,1.0,1.0,-0.7917037606239319,0.3122024238109588,0.479501336812973,0.1793192774057388,0.0,0.0,0.105921484529972,25.15328788757324,25.0,-2.044229984283448,-4095.940185546875,62.04376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,303.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0730840638279914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010085791349411,0.1010127887129783,-4.2122351260331925e-06,0.0,9.271471208194272e-05,0.0,0.0,3.8972654342651367,0.0,0.0,0.0,0.2698727548122406,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.050904631614685,-1407.579833984375,304.1474609375,0.7123074531555176,0.098938800394535,0.0895589962601661,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5614650845527649,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639394223690033,-1267.04345703125,304.15460205078125,0.7456082701683044,0.1141207292675972,0.0805730298161506,293.1587219238281,297.1499938964844,293.1499938964844,0.1504914462566375,-3347.640380859375,304.14990234375,0.9340240955352784,0.2243506908416748,0.2129579037427902,293.289794921875,297.1499938964844,293.1499938964844,0.0056917699985206,-2068.60791015625,298.6483764648437,0.5614650845527649,0.050000000745058,0.2284586280584335,291.1574401855469,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899475097656,291.1572265625,1.0,0.1806532889604568,0.8016743659973145,0.8016743659973145,1.0,1.0,-0.7917037606239319,0.3122024238109588,0.479501336812973,0.1793192774057388,0.0,0.0,0.105921484529972,25.15328788757324,25.0,-2.044229984283448,-4095.940185546875,62.04376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,303.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0730840638279914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010085791349411,0.1010127887129783,-4.2122351260331925e-06,0.0,9.271471208194272e-05,0.0,0.0,3.8972654342651367,0.0,0.0,0.0,0.2698727548122406,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511950030922889,-1412.4210205078125,304.1473999023437,0.7132539749145508,0.0992776677012443,0.0898618102073669,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5616022348403931,0.050000000745058,0.0481608584523201,293.2130126953125,297.1499938964844,293.1499938964844,0.0635217204689979,-1261.3782958984375,304.1545104980469,0.7446830868721008,0.1136012151837349,0.0802081748843193,293.1578674316406,297.1499938964844,293.1499938964844,0.1505472958087921,-3348.66064453125,304.1498107910156,0.934334635734558,0.2244098484516143,0.2130106985569,293.2889099121094,297.1499938964844,293.1499938964844,0.0056722001172602,-2062.69677734375,298.6262512207031,0.5616022348403931,0.050000000745058,0.2284543663263321,291.1566772460937,291.1499938964844,274.8500061035156,271.52410888671875,286.0242614746094,293.2890625,291.15643310546875,1.0,0.1806221455335617,0.8017510771751404,0.8017510771751404,1.0,1.0,-0.7916865348815918,0.3120446801185608,0.479641854763031,0.179701343178749,0.0,0.0,0.1055623739957809,25.13768196105957,25.0,-2.1563961505889893,-4092.7529296875,62.02012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.216796875,18000.0,0.0,0.0,0.0729856342077255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100855603814125,0.1008598208427429,-4.211960458633257e-06,0.0,9.258984209736808e-05,0.0,0.0,3.8910090923309326,0.0,0.0,0.0,0.2698484361171722,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514865666627883,-1417.2861328125,304.1473388671875,0.7141821384429932,0.0996176898479461,0.0901659578084945,293.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5617279410362244,0.050000000745058,0.0481600351631641,293.2115783691406,297.1499938964844,293.1499938964844,0.0631062686443328,-1255.75244140625,304.1544494628906,0.7437517046928406,0.1130849123001098,0.0798457190394401,293.15704345703125,297.1499938964844,293.1499938964844,0.1506070643663406,-3349.74951171875,304.1497497558594,0.9346335530281068,0.2244730293750763,0.2130675166845321,293.2880249023437,297.1499938964844,293.1499938964844,0.0056527382694184,-2056.805908203125,298.6042175292969,0.5617279410362244,0.050000000745058,0.2284504771232605,291.1558837890625,291.1499938964844,274.8500061035156,271.5262756347656,286.0268859863281,293.2881774902344,291.1556091308594,1.0,0.1805943250656128,0.801826536655426,0.801826536655426,1.0,1.0,-0.7916791439056396,0.3119085431098938,0.4797705709934234,0.1800427436828613,0.0,0.0,0.1052581071853637,25.12328147888184,25.0,-2.220595121383667,-4089.97900390625,61.99958419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0728904083371162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007245555520057,0.100728765130043,-4.211719897284638e-06,0.0,9.24690320971422e-05,0.0,0.0,3.885645627975464,0.0,0.0,0.0,0.2698275148868561,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520709231495857,-1427.0498046875,304.1472473144531,0.7159813642501831,0.1002984046936035,0.0907759964466095,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5619457364082336,0.050000000745058,0.0481586121022701,293.208984375,297.1499938964844,293.1499938964844,0.0622796975076198,-1244.58642578125,304.15435791015625,0.7418654561042786,0.1120585277676582,0.0791261568665504,293.1554870605469,297.1499938964844,293.1499938964844,0.1507363617420196,-3352.096923828125,304.1496276855469,0.9351943135261536,0.2246092855930328,0.213191419839859,293.28631591796875,297.1499938964844,293.1499938964844,0.0056142043322324,-2045.1033935546875,298.5604248046875,0.5619457364082336,0.050000000745058,0.2284437268972396,291.1542663574219,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.15399169921875,1.0,0.1805473417043686,0.8019775152206421,0.8019775152206421,1.0,1.0,-0.7916866540908813,0.3116998970508575,0.4799867570400238,0.1805982738733291,0.0,0.0,0.1048081070184707,25.09782791137696,25.0,-2.271126747131348,-4085.601318359375,61.96636581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,303.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0727138519287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005253866314888,0.1005296036601066,-4.211337454762543e-06,0.0,9.224505629390478e-05,0.0,0.0,3.877480983734131,0.0,0.0,0.0,0.2697954177856445,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520709231495857,-1427.0498046875,304.1472473144531,0.7159813642501831,0.1002984046936035,0.0907759964466095,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5619457364082336,0.050000000745058,0.0481586121022701,293.208984375,297.1499938964844,293.1499938964844,0.0622796975076198,-1244.58642578125,304.15435791015625,0.7418654561042786,0.1120585277676582,0.0791261568665504,293.1554870605469,297.1499938964844,293.1499938964844,0.1507363617420196,-3352.096923828125,304.1496276855469,0.9351943135261536,0.2246092855930328,0.213191419839859,293.28631591796875,297.1499938964844,293.1499938964844,0.0056142043322324,-2045.1033935546875,298.5604248046875,0.5619457364082336,0.050000000745058,0.2284437268972396,291.1542663574219,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.15399169921875,1.0,0.1805473417043686,0.8019775152206421,0.8019775152206421,1.0,1.0,-0.7916866540908813,0.3116998970508575,0.4799867570400238,0.1805982738733291,0.0,0.0,0.1048081070184707,25.09782791137696,25.0,-2.271126747131348,-4085.601318359375,61.96636581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,303.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0727138519287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005253866314888,0.1005296036601066,-4.211337454762543e-06,0.0,9.224505629390478e-05,0.0,0.0,3.877480983734131,0.0,0.0,0.0,0.2697954177856445,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526534654200077,-1436.801025390625,304.147216796875,0.717702329158783,0.1009764373302459,0.0913849547505378,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562119722366333,0.050000000745058,0.0481574796140193,293.2066345214844,297.1499938964844,293.1499938964844,0.0614551268517971,-1233.483154296875,304.1542663574219,0.7399405241012573,0.1110363453626632,0.0784106478095054,293.1540832519531,297.1499938964844,293.1499938964844,0.1508760154247284,-3354.623046875,304.1495056152344,0.9357030987739564,0.2247561663389206,0.2133264392614364,293.28472900390625,297.1499938964844,293.1499938964844,0.0055761942639946,-2033.5079345703125,298.5169677734375,0.562119722366333,0.050000000745058,0.2284383624792099,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.15240478515625,1.0,0.1805102974176406,0.8021284341812134,0.8021284341812134,1.0,1.0,-0.7917130589485168,0.3115694224834442,0.4801436364650726,0.1809865683317184,0.0,0.0,0.1045655086636543,25.07658767700196,25.0,-2.2476627826690674,-4082.711669921875,61.941654205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,303.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.0725621804594993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004081964492797,0.100412406027317,-4.21108461523545e-06,0.0,9.20526435947977e-05,0.0,0.0,3.872652292251587,0.0,0.0,0.0,0.2697759866714477,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526534654200077,-1436.801025390625,304.147216796875,0.717702329158783,0.1009764373302459,0.0913849547505378,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562119722366333,0.050000000745058,0.0481574796140193,293.2066345214844,297.1499938964844,293.1499938964844,0.0614551268517971,-1233.483154296875,304.1542663574219,0.7399405241012573,0.1110363453626632,0.0784106478095054,293.1540832519531,297.1499938964844,293.1499938964844,0.1508760154247284,-3354.623046875,304.1495056152344,0.9357030987739564,0.2247561663389206,0.2133264392614364,293.28472900390625,297.1499938964844,293.1499938964844,0.0055761942639946,-2033.5079345703125,298.5169677734375,0.562119722366333,0.050000000745058,0.2284383624792099,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.15240478515625,1.0,0.1805102974176406,0.8021284341812134,0.8021284341812134,1.0,1.0,-0.7917130589485168,0.3115694224834442,0.4801436364650726,0.1809865683317184,0.0,0.0,0.1045655086636543,25.07658767700196,25.0,-2.2476627826690674,-4082.711669921875,61.941654205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,303.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.0725621804594993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004081964492797,0.100412406027317,-4.21108461523545e-06,0.0,9.20526435947977e-05,0.0,0.0,3.872652292251587,0.0,0.0,0.0,0.2697759866714477,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532304868102073,-1446.477294921875,304.1471862792969,0.719345211982727,0.1016483381390571,0.0919893532991409,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5622528791427612,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606290735304355,-1222.395263671875,304.1542358398437,0.7379723191261292,0.1100153401494026,0.0776965990662574,293.1528015136719,297.1499938964844,293.1499938964844,0.1510229408740997,-3357.272216796875,304.1494445800781,0.9361606240272522,0.2249113768339157,0.2134701609611511,293.283203125,297.1499938964844,293.1499938964844,0.0055386112071573,-2021.9864501953125,298.4737854003906,0.5622528791427612,0.050000000745058,0.2284342497587204,291.151123046875,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.15087890625,1.0,0.1804815530776977,0.8022748827934265,0.8022748827934265,1.0,1.0,-0.791748046875,0.3115047216415405,0.4802433252334595,0.181223914027214,0.0,0.0,0.1045219972729682,25.059288024902344,25.0,-2.11871337890625,-4081.223388671875,61.92354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,303.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.0724429339170456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100370816886425,0.1003750264644622,-4.210959559713956e-06,0.0,9.19013618840836e-05,0.0,0.0,3.8710720539093018,0.0,0.0,0.0,0.2697689533233642,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532304868102073,-1446.477294921875,304.1471862792969,0.719345211982727,0.1016483381390571,0.0919893532991409,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5622528791427612,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606290735304355,-1222.395263671875,304.1542358398437,0.7379723191261292,0.1100153401494026,0.0776965990662574,293.1528015136719,297.1499938964844,293.1499938964844,0.1510229408740997,-3357.272216796875,304.1494445800781,0.9361606240272522,0.2249113768339157,0.2134701609611511,293.283203125,297.1499938964844,293.1499938964844,0.0055386112071573,-2021.9864501953125,298.4737854003906,0.5622528791427612,0.050000000745058,0.2284342497587204,291.151123046875,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.15087890625,1.0,0.1804815530776977,0.8022748827934265,0.8022748827934265,1.0,1.0,-0.791748046875,0.3115047216415405,0.4802433252334595,0.181223914027214,0.0,0.0,0.1045219972729682,25.059288024902344,25.0,-2.11871337890625,-4081.223388671875,61.92354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,303.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.0724429339170456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100370816886425,0.1003750264644622,-4.210959559713956e-06,0.0,9.19013618840836e-05,0.0,0.0,3.8710720539093018,0.0,0.0,0.0,0.2697689533233642,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537993721663951,-1456.033935546875,304.14715576171875,0.7209149599075317,0.1023121252655983,0.0925870314240455,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0597994700074195,-1211.294921875,304.1542053222656,0.7359623312950134,0.108994223177433,0.0769827961921691,293.15167236328125,297.1499938964844,293.1499938964844,0.1511742323637008,-3359.991455078125,304.1493835449219,0.9365723133087158,0.2250732332468032,0.2136207520961761,293.28179931640625,297.1499938964844,293.1499938964844,0.0055013811215758,-2010.5111083984373,298.4309387207031,0.5623505115509033,0.050000000745058,0.2284312546253204,291.1497497558594,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.28192138671875,291.1495361328125,1.0,0.1804595440626144,0.8024213314056396,0.8024213314056396,1.0,1.0,-0.7917850613594055,0.3114926815032959,0.4802923798561096,0.1813350915908813,0.0,0.0,0.1046514734625816,25.045446395874023,25.0,-1.8769474029541016,-4080.953125,61.91041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0723616853356361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004043146967887,0.100408524274826,-4.210953193251044e-06,0.0,9.179829794447868e-05,0.0,0.0,3.872380256652832,0.0,0.0,0.0,0.2697729766368866,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537993721663951,-1456.033935546875,304.14715576171875,0.7209149599075317,0.1023121252655983,0.0925870314240455,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0597994700074195,-1211.294921875,304.1542053222656,0.7359623312950134,0.108994223177433,0.0769827961921691,293.15167236328125,297.1499938964844,293.1499938964844,0.1511742323637008,-3359.991455078125,304.1493835449219,0.9365723133087158,0.2250732332468032,0.2136207520961761,293.28179931640625,297.1499938964844,293.1499938964844,0.0055013811215758,-2010.5111083984373,298.4309387207031,0.5623505115509033,0.050000000745058,0.2284312546253204,291.1497497558594,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.28192138671875,291.1495361328125,1.0,0.1804595440626144,0.8024213314056396,0.8024213314056396,1.0,1.0,-0.7917850613594055,0.3114926815032959,0.4802923798561096,0.1813350915908813,0.0,0.0,0.1046514734625816,25.045446395874023,25.0,-1.8769474029541016,-4080.953125,61.91041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0723616853356361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004043146967887,0.100408524274826,-4.210953193251044e-06,0.0,9.179829794447868e-05,0.0,0.0,3.872380256652832,0.0,0.0,0.0,0.2697729766368866,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540802031755447,-1460.7576904296875,304.1471862792969,0.7216745615005493,0.1026405990123748,0.0928829312324523,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5623879432678223,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593830272555351,-1205.73583984375,304.1542053222656,0.7349429726600647,0.1084835901856422,0.0766258686780929,293.151123046875,297.1499938964844,293.1499938964844,0.1512508541345596,-3361.36572265625,304.1493530273437,0.9367634654045104,0.2251563370227813,0.2136982828378677,293.2811279296875,297.1499938964844,293.1499938964844,0.0054828831925988,-2004.7845458984373,298.4096069335937,0.5623879432678223,0.050000000745058,0.2284300923347473,291.1491394042969,291.1499938964844,274.8500061035156,271.5460205078125,286.0337829589844,293.28125,291.1489562988281,1.0,0.1804506629705429,0.8024945259094238,0.8024945259094238,1.0,1.0,-0.7918031811714172,0.311502069234848,0.4803011119365692,0.1813525259494781,0.0,0.0,0.1047717258334159,25.039674758911133,25.0,-1.7183717489242554,-4081.2109375,61.90534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789855957031,303.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0723367556929588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004442498087883,0.1004484593868255,-4.210990027786465e-06,0.0,9.176666935672984e-05,0.0,0.0,3.873980760574341,0.0,0.0,0.0,0.2697786390781402,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543586052954196,-1465.4444580078125,304.1471862792969,0.7224193811416626,0.1029669344425201,0.093176893889904,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5624191164970398,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589655376970768,-1200.1717529296875,304.1542053222656,0.733915388584137,0.1079731509089469,0.0762690156698226,293.150634765625,297.1499938964844,293.1499938964844,0.151327833533287,-3362.743896484375,304.1493225097656,0.9369467496871948,0.2252407819032669,0.213777095079422,293.2804870605469,297.1499938964844,293.1499938964844,0.0054644509218633,-1999.0614013671875,298.38836669921875,0.5624191164970398,0.050000000745058,0.2284291386604309,291.1485900878906,291.1499938964844,274.8500061035156,271.5482177734375,286.0331726074219,293.2806091308594,291.1484375,1.0,0.1804429143667221,0.8025659918785095,0.8025659918785095,1.0,1.0,-0.7918208837509155,0.3115194141864776,0.4803014695644378,0.1813496053218841,0.0,0.0,0.1049204170703888,25.034534454345703,25.0,-1.5407016277313232,-4081.6767578125,61.90106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750793457031,303.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0723219513893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004963964223861,0.1005006060004234,-4.21104869019473e-06,0.0,9.174789011012764e-05,0.0,0.0,3.876080274581909,0.0,0.0,0.0,0.2697862386703491,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549079477787017,-1474.7042236328125,304.147216796875,0.723869264125824,0.1036130934953689,0.0937590226531028,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5624659657478333,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581283383071422,-1189.0404052734375,304.1541748046875,0.7318407297134399,0.1069543659687042,0.075556457042694,293.14971923828125,297.1499938964844,293.1499938964844,0.1514825969934463,-3365.5087890625,304.1492919921875,0.9372947216033936,0.2254136502742767,0.2139386683702469,293.2792663574219,297.1499938964844,293.1499938964844,0.0054277880117297,-1987.62548828125,298.3461303710937,0.5624659657478333,0.050000000745058,0.2284277081489563,291.1477355957031,291.1499938964844,274.8500061035156,271.5526123046875,286.03155517578125,293.2793884277344,291.14764404296875,1.0,0.1804304867982864,0.8027089238166809,0.8027089238166809,1.0,1.0,-0.7918561697006226,0.3115734457969665,0.4802827537059784,0.1812962889671325,0.0,0.0,0.1052853912115097,25.025894165039062,25.0,-1.1532520055770874,-4083.128173828125,61.89469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0723235458135604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006305143237114,0.1006347239017486,-4.211222858430119e-06,0.0,9.174991282634436e-05,0.0,0.0,3.8815016746521,0.0,0.0,0.0,0.2698062360286712,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549079477787017,-1474.7042236328125,304.147216796875,0.723869264125824,0.1036130934953689,0.0937590226531028,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5624659657478333,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581283383071422,-1189.0404052734375,304.1541748046875,0.7318407297134399,0.1069543659687042,0.075556457042694,293.14971923828125,297.1499938964844,293.1499938964844,0.1514825969934463,-3365.5087890625,304.1492919921875,0.9372947216033936,0.2254136502742767,0.2139386683702469,293.2792663574219,297.1499938964844,293.1499938964844,0.0054277880117297,-1987.62548828125,298.3461303710937,0.5624659657478333,0.050000000745058,0.2284277081489563,291.1477355957031,291.1499938964844,274.8500061035156,271.5526123046875,286.03155517578125,293.2793884277344,291.14764404296875,1.0,0.1804304867982864,0.8027089238166809,0.8027089238166809,1.0,1.0,-0.7918561697006226,0.3115734457969665,0.4802827537059784,0.1812962889671325,0.0,0.0,0.1052853912115097,25.025894165039062,25.0,-1.1532520055770874,-4083.128173828125,61.89469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0723235458135604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006305143237114,0.1006347239017486,-4.211222858430119e-06,0.0,9.174991282634436e-05,0.0,0.0,3.8815016746521,0.0,0.0,0.0,0.2698062360286712,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554479993879795,-1483.822998046875,304.1472473144531,0.7252742052078247,0.1042511910200119,0.0943339616060257,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5624968409538269,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572908632457256,-1177.94140625,304.1541748046875,0.7297490239143372,0.1059420779347419,0.0748475492000579,293.1488647460937,297.1499938964844,293.1499938964844,0.1516382694244384,-3368.283203125,304.1492614746094,0.9376248121261596,0.2255913615226745,0.2141050100326538,293.2781677246094,297.1499938964844,293.1499938964844,0.0053913411684334,-1976.1904296875,298.3041381835937,0.5624968409538269,0.050000000745058,0.2284267693758011,291.14715576171875,291.1499938964844,274.8500061035156,271.5569763183594,286.02947998046875,293.2782592773437,291.1470642089844,1.0,0.1804213672876358,0.8028518557548523,0.8028518557548523,1.0,1.0,-0.7918936610221863,0.3116502463817596,0.4802433848381042,0.181190013885498,0.0,0.0,0.1057085543870925,25.018877029418945,25.0,-0.7860859632492065,-4085.089111328125,61.89085006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579284667969,303.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0723622739315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007911041378974,0.1007953137159347,-4.2114502321055625e-06,0.0,9.179904009215534e-05,0.0,0.0,3.8880109786987305,0.0,0.0,0.0,0.2698305547237396,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554479993879795,-1483.822998046875,304.1472473144531,0.7252742052078247,0.1042511910200119,0.0943339616060257,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5624968409538269,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572908632457256,-1177.94140625,304.1541748046875,0.7297490239143372,0.1059420779347419,0.0748475492000579,293.1488647460937,297.1499938964844,293.1499938964844,0.1516382694244384,-3368.283203125,304.1492614746094,0.9376248121261596,0.2255913615226745,0.2141050100326538,293.2781677246094,297.1499938964844,293.1499938964844,0.0053913411684334,-1976.1904296875,298.3041381835937,0.5624968409538269,0.050000000745058,0.2284267693758011,291.14715576171875,291.1499938964844,274.8500061035156,271.5569763183594,286.02947998046875,293.2782592773437,291.1470642089844,1.0,0.1804213672876358,0.8028518557548523,0.8028518557548523,1.0,1.0,-0.7918936610221863,0.3116502463817596,0.4802433848381042,0.181190013885498,0.0,0.0,0.1057085543870925,25.018877029418945,25.0,-0.7860859632492065,-4085.089111328125,61.89085006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579284667969,303.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0723622739315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007911041378974,0.1007953137159347,-4.2114502321055625e-06,0.0,9.179904009215534e-05,0.0,0.0,3.8880109786987305,0.0,0.0,0.0,0.2698305547237396,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559783801436424,-1492.79443359375,304.14727783203125,0.7266392707824707,0.1048804223537445,0.0949010774493217,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5625161528587341,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564600862562656,-1166.967529296875,304.1541748046875,0.7276589870452881,0.1049455925822258,0.0741480141878128,293.1481018066406,297.1499938964844,293.1499938964844,0.1517952978610992,-3371.075927734375,304.1492614746094,0.937943994998932,0.2257739901542663,0.2142761051654815,293.2771301269531,297.1499938964844,293.1499938964844,0.0053551560267806,-1964.7742919921875,298.2624206542969,0.5625161528587341,0.050000000745058,0.2284261733293533,291.14678955078125,291.1499938964844,274.8500061035156,271.5613708496094,286.0270080566406,293.2772216796875,291.146728515625,1.0,0.1804152131080627,0.8029921650886536,0.8029921650886536,1.0,1.0,-0.7919391989707947,0.311748743057251,0.4801904261112213,0.1810404360294342,0.0,0.0,0.1061668172478675,25.012983322143555,25.0,-0.4872430562973022,-4087.45654296875,61.88972854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,303.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0724356099963188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009683087468147,0.1009725257754325,-4.211713076074375e-06,0.0,9.18920777621679e-05,0.0,0.0,3.895206451416016,0.0,0.0,0.0,0.26985764503479,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559783801436424,-1492.79443359375,304.14727783203125,0.7266392707824707,0.1048804223537445,0.0949010774493217,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5625161528587341,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564600862562656,-1166.967529296875,304.1541748046875,0.7276589870452881,0.1049455925822258,0.0741480141878128,293.1481018066406,297.1499938964844,293.1499938964844,0.1517952978610992,-3371.075927734375,304.1492614746094,0.937943994998932,0.2257739901542663,0.2142761051654815,293.2771301269531,297.1499938964844,293.1499938964844,0.0053551560267806,-1964.7742919921875,298.2624206542969,0.5625161528587341,0.050000000745058,0.2284261733293533,291.14678955078125,291.1499938964844,274.8500061035156,271.5613708496094,286.0270080566406,293.2772216796875,291.146728515625,1.0,0.1804152131080627,0.8029921650886536,0.8029921650886536,1.0,1.0,-0.7919391989707947,0.311748743057251,0.4801904261112213,0.1810404360294342,0.0,0.0,0.1061668172478675,25.012983322143555,25.0,-0.4872430562973022,-4087.45654296875,61.88972854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,303.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0724356099963188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009683087468147,0.1009725257754325,-4.211713076074375e-06,0.0,9.18920777621679e-05,0.0,0.0,3.895206451416016,0.0,0.0,0.0,0.26985764503479,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0564994923770427,-1501.6256103515625,304.1473083496094,0.7279712557792664,0.1055007576942443,0.0954603403806686,293.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625291466712952,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556444488465786,-1156.2296142578125,304.1541442871094,0.7255929112434387,0.1039750799536705,0.0734645053744316,293.1474304199219,297.1499938964844,293.1499938964844,0.1519539207220077,-3373.893310546875,304.14923095703125,0.938259482383728,0.2259606570005417,0.2144512236118316,293.2761535644531,297.1499938964844,293.1499938964844,0.0053192004561424,-1953.373779296875,298.2209167480469,0.5625291466712952,0.050000000745058,0.2284257858991623,291.1465759277344,291.1499938964844,274.8500061035156,271.5657653808594,286.02423095703125,293.2762451171875,291.14654541015625,1.0,0.1804116368293762,0.8031324744224548,0.8031324744224548,1.0,1.0,-0.7919996380805969,0.3118684291839599,0.4801312386989593,0.1808580905199051,0.0,0.0,0.1066403463482856,25.00759506225586,25.0,-0.2699217200279236,-4090.138671875,61.89151382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,303.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0725350603461265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011534184217453,0.1011576279997825,-4.211994109937223e-06,0.0,9.201823559124024e-05,0.0,0.0,3.902730464935303,0.0,0.0,0.0,0.2698861062526703,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0564994923770427,-1501.6256103515625,304.1473083496094,0.7279712557792664,0.1055007576942443,0.0954603403806686,293.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5625291466712952,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556444488465786,-1156.2296142578125,304.1541442871094,0.7255929112434387,0.1039750799536705,0.0734645053744316,293.1474304199219,297.1499938964844,293.1499938964844,0.1519539207220077,-3373.893310546875,304.14923095703125,0.938259482383728,0.2259606570005417,0.2144512236118316,293.2761535644531,297.1499938964844,293.1499938964844,0.0053192004561424,-1953.373779296875,298.2209167480469,0.5625291466712952,0.050000000745058,0.2284257858991623,291.1465759277344,291.1499938964844,274.8500061035156,271.5657653808594,286.02423095703125,293.2762451171875,291.14654541015625,1.0,0.1804116368293762,0.8031324744224548,0.8031324744224548,1.0,1.0,-0.7919996380805969,0.3118684291839599,0.4801312386989593,0.1808580905199051,0.0,0.0,0.1066403463482856,25.00759506225586,25.0,-0.2699217200279236,-4090.138671875,61.89151382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,303.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0725350603461265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011534184217453,0.1011576279997825,-4.211994109937223e-06,0.0,9.201823559124024e-05,0.0,0.0,3.902730464935303,0.0,0.0,0.0,0.2698861062526703,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567567870020866,-1505.9921875,304.1473388671875,0.7286274433135986,0.1058078706264495,0.0957371369004249,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5625351667404175,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552463345229625,-1151.001708984375,304.15411376953125,0.7245798707008362,0.103505715727806,0.0731320083141326,293.1471252441406,297.1499938964844,293.1499938964844,0.1520339101552963,-3375.312744140625,304.14923095703125,0.9384185671806335,0.2260553538799286,0.2145401239395141,293.2757263183594,297.1499938964844,293.1499938964844,0.0053013060241937,-1947.6800537109373,298.2002258300781,0.5625351667404175,0.050000000745058,0.2284256070852279,291.1465148925781,291.1499938964844,274.8500061035156,271.56793212890625,286.02276611328125,293.2757873535156,291.146484375,1.0,0.1804108023643493,0.8032026290893555,0.8032026290893555,1.0,1.0,-0.7920392155647278,0.3119366765022278,0.4801025390625,0.1807582229375839,0.0,0.0,0.1068799644708633,25.00487518310547,25.0,-0.1922088265419006,-4091.58984375,61.89376449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,303.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0725924894213676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012475416064262,0.1012517511844635,-4.2121387195948046e-06,0.0,9.209108975483105e-05,0.0,0.0,3.906558513641357,0.0,0.0,0.0,0.2699005901813507,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570120811462402,-1510.3292236328125,304.1473388671875,0.7292798757553101,0.1061132699251174,0.0960121750831604,293.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625431537628174,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548606179654598,-1145.9454345703125,304.1540832519531,0.7235972285270691,0.1030555218458175,0.0728106275200843,293.1468200683594,297.1499938964844,293.1499938964844,0.1521145850419998,-3376.744140625,304.14923095703125,0.9385823011398317,0.2261513769626617,0.2146300375461578,293.2752685546875,297.1499938964844,293.1499938964844,0.0052834758535027,-1941.994384765625,298.1795959472656,0.5625431537628174,0.050000000745058,0.2284253686666488,291.1464538574219,291.1499938964844,274.8500061035156,271.57012939453125,286.0212097167969,293.2753601074219,291.1464538574219,1.0,0.1804107725620269,0.8032716512680054,0.8032716512680054,1.0,1.0,-0.7920911312103271,0.3120125234127044,0.4800786077976227,0.1806552857160568,0.0,0.0,0.1071207672357559,25.001867294311523,25.0,-0.1369223445653915,-4093.123779296875,61.89748001098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13446044921875,303.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0726541131734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013423204421997,0.1013465300202369,-4.21228514824179e-06,0.0,9.216926991939543e-05,0.0,0.0,3.910413980484009,0.0,0.0,0.0,0.269915223121643,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575181655585765,-1518.940185546875,304.1473999023437,0.7305840253829956,0.1067201346158981,0.0965583249926567,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5625717043876648,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541452802717685,-1136.59326171875,304.1539001464844,0.7217788696289062,0.1022320911288261,0.0722166448831558,293.146240234375,297.1499938964844,293.1499938964844,0.1522794067859649,-3379.668212890625,304.1492004394531,0.938936710357666,0.2263481169939041,0.214814007282257,293.2744445800781,297.1499938964844,293.1499938964844,0.0052480036392807,-1930.64892578125,298.1384582519531,0.5625717043876648,0.050000000745058,0.2284245043992996,291.1463928222656,291.1499938964844,274.8500061035156,271.57452392578125,286.0179748535156,293.2745056152344,291.1463623046875,1.0,0.1804137378931045,0.8034096360206604,0.8034096360206604,1.0,1.0,-0.7922531962394714,0.3121947646141052,0.4800584018230438,0.1804488152265548,0.0,0.0,0.1076087057590484,24.99413299560547,25.0,-0.1082174330949783,-4096.486328125,61.91128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,303.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0727861449122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015341654419899,0.1015383750200271,-4.212581643514568e-06,0.0,9.233676246367396e-05,0.0,0.0,3.918220043182373,0.0,0.0,0.0,0.2699448466300964,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575181655585765,-1518.940185546875,304.1473999023437,0.7305840253829956,0.1067201346158981,0.0965583249926567,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5625717043876648,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541452802717685,-1136.59326171875,304.1539001464844,0.7217788696289062,0.1022320911288261,0.0722166448831558,293.146240234375,297.1499938964844,293.1499938964844,0.1522794067859649,-3379.668212890625,304.1492004394531,0.938936710357666,0.2263481169939041,0.214814007282257,293.2744445800781,297.1499938964844,293.1499938964844,0.0052480036392807,-1930.64892578125,298.1384582519531,0.5625717043876648,0.050000000745058,0.2284245043992996,291.1463928222656,291.1499938964844,274.8500061035156,271.57452392578125,286.0179748535156,293.2745056152344,291.1463623046875,1.0,0.1804137378931045,0.8034096360206604,0.8034096360206604,1.0,1.0,-0.7922531962394714,0.3121947646141052,0.4800584018230438,0.1804488152265548,0.0,0.0,0.1076087057590484,24.99413299560547,25.0,-0.1082174330949783,-4096.486328125,61.91128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,303.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0727861449122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015341654419899,0.1015383750200271,-4.212581643514568e-06,0.0,9.233676246367396e-05,0.0,0.0,3.918220043182373,0.0,0.0,0.0,0.2699448466300964,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580188818275928,-1527.4781494140625,304.1474304199219,0.7318921685218811,0.1073213145136833,0.0970994979143142,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5626204609870911,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535197407007217,-1128.443359375,304.1536560058594,0.7201995253562927,0.1015207916498184,0.071699284017086,293.1457214355469,297.1499938964844,293.1499938964844,0.1524497717618942,-3382.69189453125,304.1492004394531,0.9393324255943298,0.2265507280826568,0.215003564953804,293.2736511230469,297.1499938964844,293.1499938964844,0.0052128178067505,-1919.3548583984373,298.0974426269531,0.5626204609870911,0.050000000745058,0.2284230142831802,291.1462707519531,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.146240234375,1.0,0.1804218143224716,0.8035476803779602,0.8035476803779602,1.0,1.0,-0.7925070524215698,0.3124212920665741,0.4800857603549957,0.1802511513233184,0.0,0.0,0.1081153526902198,24.983850479125977,25.0,-0.1697533577680587,-4100.31982421875,61.93537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,303.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0729249641299247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017324328422546,0.1017366424202919,-4.212884959997609e-06,0.0,9.251286974176764e-05,0.0,0.0,3.926286458969116,0.0,0.0,0.0,0.2699754238128662,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580188818275928,-1527.4781494140625,304.1474304199219,0.7318921685218811,0.1073213145136833,0.0970994979143142,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5626204609870911,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535197407007217,-1128.443359375,304.1536560058594,0.7201995253562927,0.1015207916498184,0.071699284017086,293.1457214355469,297.1499938964844,293.1499938964844,0.1524497717618942,-3382.69189453125,304.1492004394531,0.9393324255943298,0.2265507280826568,0.215003564953804,293.2736511230469,297.1499938964844,293.1499938964844,0.0052128178067505,-1919.3548583984373,298.0974426269531,0.5626204609870911,0.050000000745058,0.2284230142831802,291.1462707519531,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.146240234375,1.0,0.1804218143224716,0.8035476803779602,0.8035476803779602,1.0,1.0,-0.7925070524215698,0.3124212920665741,0.4800857603549957,0.1802511513233184,0.0,0.0,0.1081153526902198,24.983850479125977,25.0,-0.1697533577680587,-4100.31982421875,61.93537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,303.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0729249641299247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017324328422546,0.1017366424202919,-4.212884959997609e-06,0.0,9.251286974176764e-05,0.0,0.0,3.926286458969116,0.0,0.0,0.0,0.2699754238128662,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.058513019233942,-1535.9237060546875,304.1474609375,0.733206033706665,0.1079135984182357,0.0976334288716316,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5626954436302185,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529939122498035,-1121.6170654296875,304.1533203125,0.7188937664031982,0.1009417027235031,0.0712655112147331,293.1452331542969,297.1499938964844,293.1499938964844,0.1526256650686264,-3385.816162109375,304.149169921875,0.9397752285003662,0.2267564386129379,0.2151966094970703,293.2728881835937,297.1499938964844,293.1499938964844,0.0051779132336378,-1908.1207275390625,298.0565490722656,0.5626954436302185,0.050000000745058,0.2284207195043563,291.14599609375,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.1459045410156,1.0,0.1804358065128326,0.8036825656890869,0.8036825656890869,1.0,1.0,-0.7928555607795715,0.3126668035984039,0.4801887571811676,0.1801268905401229,0.0,0.0,0.1086666360497474,24.971303939819336,25.0,-0.5475624799728394,-4104.978515625,61.97055816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,303.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0730660632252693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019444093108177,0.1019486263394355,-4.213202828395879e-06,0.0,9.26918728509918e-05,0.0,0.0,3.9349069595336914,0.0,0.0,0.0,0.2700080275535583,4.0,0.0,1.0
