time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.058513019233942,-1535.9237060546875,304.1474609375,0.733206033706665,0.1079135984182357,0.0976334288716316,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5626954436302185,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529939122498035,-1121.6170654296875,304.1533203125,0.7188937664031982,0.1009417027235031,0.0712655112147331,293.1452331542969,297.1499938964844,293.1499938964844,0.1526256650686264,-3385.816162109375,304.149169921875,0.9397752285003662,0.2267564386129379,0.2151966094970703,293.2728881835937,297.1499938964844,293.1499938964844,0.0051779132336378,-1908.1207275390625,298.0565490722656,0.5626954436302185,0.050000000745058,0.2284207195043563,291.14599609375,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.1459045410156,1.0,0.1804358065128326,0.8036825656890869,0.8036825656890869,1.0,1.0,-0.7928555607795715,0.3126668035984039,0.4801887571811676,0.1801268905401229,0.0,0.0,0.1086666360497474,24.971303939819336,25.0,-0.5475624799728394,-4104.978515625,61.97055816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,303.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0730660632252693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019444093108177,0.1019486263394355,-4.213202828395879e-06,0.0,9.26918728509918e-05,0.0,0.0,3.9349069595336914,0.0,0.0,0.0,0.2700080275535583,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590027421712875,-1544.3212890625,304.1474914550781,0.7345518469810486,0.1084967628121376,0.0981583371758461,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5628256797790527,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526490658521652,-1117.1751708984375,304.1527709960937,0.718108057975769,0.1006030440330505,0.0709800198674202,293.1448059082031,297.1499938964844,293.1499938964844,0.1528139412403106,-3389.176025390625,304.1491394042969,0.9403091669082642,0.2269650548696518,0.2153917253017425,293.27215576171875,297.1499938964844,293.1499938964844,0.0051434491761028,-1897.0423583984373,298.0155029296875,0.5628256797790527,0.050000000745058,0.2284167259931564,291.1449584960937,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.14471435546875,1.0,0.1804582625627517,0.8038175106048584,0.8038175106048584,1.0,1.0,-0.7933712005615234,0.3129380941390991,0.4804331064224243,0.1801526695489883,0.0,0.0,0.1093989312648773,24.95366477966309,25.0,-1.66015362739563,-4111.48095703125,62.02388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,303.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.0732081606984138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022106707096099,0.1022148802876472,-4.213567081023939e-06,0.0,9.28721419768408e-05,0.0,0.0,3.94570517539978,0.0,0.0,0.0,0.2700484693050384,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590027421712875,-1544.3212890625,304.1474914550781,0.7345518469810486,0.1084967628121376,0.0981583371758461,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5628256797790527,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526490658521652,-1117.1751708984375,304.1527709960937,0.718108057975769,0.1006030440330505,0.0709800198674202,293.1448059082031,297.1499938964844,293.1499938964844,0.1528139412403106,-3389.176025390625,304.1491394042969,0.9403091669082642,0.2269650548696518,0.2153917253017425,293.27215576171875,297.1499938964844,293.1499938964844,0.0051434491761028,-1897.0423583984373,298.0155029296875,0.5628256797790527,0.050000000745058,0.2284167259931564,291.1449584960937,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.14471435546875,1.0,0.1804582625627517,0.8038175106048584,0.8038175106048584,1.0,1.0,-0.7933712005615234,0.3129380941390991,0.4804331064224243,0.1801526695489883,0.0,0.0,0.1093989312648773,24.95366477966309,25.0,-1.66015362739563,-4111.48095703125,62.02388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,303.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.0732081606984138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022106707096099,0.1022148802876472,-4.213567081023939e-06,0.0,9.28721419768408e-05,0.0,0.0,3.94570517539978,0.0,0.0,0.0,0.2700484693050384,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592473894357681,-1548.5281982421875,304.1474914550781,0.7352454662322998,0.1087862774729728,0.0984183624386787,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5629175901412964,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525675490498542,-1116.146484375,304.1524353027344,0.7179799675941467,0.1005442067980766,0.0709114149212837,293.14459228515625,297.1499938964844,293.1499938964844,0.1529146134853363,-3390.9794921875,304.14910888671875,0.9406210780143738,0.2270715236663818,0.2154908180236816,293.27178955078125,297.1499938964844,293.1499938964844,0.0051264096982777,-1891.5770263671875,297.994873046875,0.5629175901412964,0.050000000745058,0.228413924574852,291.14404296875,291.1499938964844,274.8165588378906,271.566162109375,285.99627685546875,293.2718505859375,291.14373779296875,1.0,0.1804737895727157,0.8038849830627441,0.8038849830627441,1.0,1.0,-0.7937157154083252,0.3130948841571808,0.4806208610534668,0.1802244037389755,0.0,0.0,0.1098856776952743,24.94216537475586,25.0,-2.3183183670043945,-4115.81884765625,62.05990982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0732805281877517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023860350251197,0.1023902520537376,-4.213794454699382e-06,0.0,9.296394273405896e-05,0.0,0.0,3.952807664871216,0.0,0.0,0.0,0.2700748741626739,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594923309981823,-1552.7474365234375,304.14752197265625,0.7359553575515747,0.1090751960873603,0.0986774489283561,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5630278587341309,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525520257651805,-1115.98095703125,304.1520080566406,0.7180447578430176,0.1005631908774375,0.0708967000246048,293.1444091796875,297.1499938964844,293.1499938964844,0.1530198156833648,-3392.867431640625,304.1490783691406,0.9409648776054382,0.2271802723407745,0.2155915945768356,293.2714233398437,297.1499938964844,293.1499938964844,0.0051095085218548,-1886.161865234375,297.9742126464844,0.5630278587341309,0.050000000745058,0.228410542011261,291.1429138183594,291.1499938964844,274.8023986816406,271.5583190917969,285.99029541015625,293.271484375,291.1425476074219,1.0,0.180492877960205,0.8039504885673523,0.8039504885673523,1.0,1.0,-0.7941250205039978,0.3132694065570831,0.4808556139469147,0.1803349554538726,0.0,0.0,0.1104730516672134,24.92884063720703,25.0,-2.93759560585022,-4121.04150390625,62.10318756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,303.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.0733551681041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025993824005127,0.1026035919785499,-4.214070031594019e-06,0.0,9.305863204644992e-05,0.0,0.0,3.961448907852173,0.0,0.0,0.0,0.2701069116592407,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599836185574531,-1561.2301025390625,304.14752197265625,0.7374243140220642,0.1096526384353637,0.0991945415735244,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5632997155189514,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527154095470905,-1118.189208984375,304.15106201171875,0.7187395691871643,0.1008298248052597,0.071026511490345,293.1439819335937,297.1499938964844,293.1499938964844,0.1532430499792099,-3396.880615234375,304.1490173339844,0.9417445063591005,0.2274059206247329,0.2158000022172927,293.2706604003906,297.1499938964844,293.1499938964844,0.0050761071033775,-1875.4659423828125,297.9328918457031,0.5632997155189514,0.050000000745058,0.228402242064476,291.14013671875,291.1499938964844,274.76739501953125,271.5378723144531,285.9761047363281,293.2707214355469,291.1396789550781,1.0,0.1805429905653,0.8040815591812134,0.8040815591812134,1.0,1.0,-0.7951394319534302,0.313675194978714,0.4814642369747162,0.1806672662496566,0.0,0.0,0.1119730025529861,24.89729881286621,25.0,-3.934270143508911,-4134.30078125,62.21255874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11456298828125,303.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.896484375,18000.0,0.0,0.0,0.0735170170664787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103153184056282,0.1031573936343193,-4.214798082102789e-06,0.0,9.32639595703222e-05,0.0,0.0,3.983901262283325,0.0,0.0,0.0,0.2701903283596039,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599836185574531,-1561.2301025390625,304.14752197265625,0.7374243140220642,0.1096526384353637,0.0991945415735244,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5632997155189514,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527154095470905,-1118.189208984375,304.15106201171875,0.7187395691871643,0.1008298248052597,0.071026511490345,293.1439819335937,297.1499938964844,293.1499938964844,0.1532430499792099,-3396.880615234375,304.1490173339844,0.9417445063591005,0.2274059206247329,0.2158000022172927,293.2706604003906,297.1499938964844,293.1499938964844,0.0050761071033775,-1875.4659423828125,297.9328918457031,0.5632997155189514,0.050000000745058,0.228402242064476,291.14013671875,291.1499938964844,274.76739501953125,271.5378723144531,285.9761047363281,293.2707214355469,291.1396789550781,1.0,0.1805429905653,0.8040815591812134,0.8040815591812134,1.0,1.0,-0.7951394319534302,0.313675194978714,0.4814642369747162,0.1806672662496566,0.0,0.0,0.1119730025529861,24.89729881286621,25.0,-3.934270143508911,-4134.30078125,62.21255874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11456298828125,303.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.896484375,18000.0,0.0,0.0,0.0735170170664787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103153184056282,0.1031573936343193,-4.214798082102789e-06,0.0,9.32639595703222e-05,0.0,0.0,3.983901262283325,0.0,0.0,0.0,0.2701903283596039,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604767762124538,-1569.7685546875,304.14752197265625,0.7389578223228455,0.1102311089634895,0.0997117608785629,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5636337995529175,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.053136121481657,-1123.759765625,304.1500244140625,0.7201701998710632,0.1013985723257064,0.0713681206107139,293.1435546875,297.1499938964844,293.1499938964844,0.1534821838140487,-3401.18212890625,304.1489562988281,0.9426400661468506,0.227644607424736,0.2160197347402572,293.26983642578125,297.1499938964844,293.1499938964844,0.0050431969575583,-1864.9195556640625,297.8917236328125,0.5636337995529175,0.050000000745058,0.2283920645713806,291.13690185546875,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363830566406,1.0,0.180611178278923,0.8042125701904297,0.8042125701904297,1.0,1.0,-0.796419084072113,0.3141632378101349,0.4822558462619781,0.1811372190713882,0.0,0.0,0.1139336675405502,24.8601303100586,25.0,-4.531760692596436,-4151.49951171875,62.35431289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,303.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.0737070441246032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038931086659431,0.103897325694561,-4.215800345264142e-06,0.0,9.350502659799532e-05,0.0,0.0,4.013948917388916,0.0,0.0,0.0,0.270302414894104,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604767762124538,-1569.7685546875,304.14752197265625,0.7389578223228455,0.1102311089634895,0.0997117608785629,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5636337995529175,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.053136121481657,-1123.759765625,304.1500244140625,0.7201701998710632,0.1013985723257064,0.0713681206107139,293.1435546875,297.1499938964844,293.1499938964844,0.1534821838140487,-3401.18212890625,304.1489562988281,0.9426400661468506,0.227644607424736,0.2160197347402572,293.26983642578125,297.1499938964844,293.1499938964844,0.0050431969575583,-1864.9195556640625,297.8917236328125,0.5636337995529175,0.050000000745058,0.2283920645713806,291.13690185546875,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363830566406,1.0,0.180611178278923,0.8042125701904297,0.8042125701904297,1.0,1.0,-0.796419084072113,0.3141632378101349,0.4822558462619781,0.1811372190713882,0.0,0.0,0.1139336675405502,24.8601303100586,25.0,-4.531760692596436,-4151.49951171875,62.35431289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,303.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.0737070441246032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038931086659431,0.103897325694561,-4.215800345264142e-06,0.0,9.350502659799532e-05,0.0,0.0,4.013948917388916,0.0,0.0,0.0,0.270302414894104,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.060971338301897,-1578.35107421875,304.14752197265625,0.7405515909194946,0.1108118966221809,0.1002304777503013,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5640212893486023,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053806647658348,-1132.605224609375,304.1488952636719,0.7222939729690552,0.1022606194019317,0.0719170942902565,293.1430969238281,297.1499938964844,293.1499938964844,0.1537353992462158,-3405.734130859375,304.1488647460937,0.9436403512954712,0.2278984189033508,0.2162529528141021,293.2690124511719,297.1499938964844,293.1499938964844,0.0050107152201235,-1854.4840087890625,297.850830078125,0.5640212893486023,0.050000000745058,0.2283802926540374,291.1335144042969,291.1499938964844,274.6731872558594,271.4797058105469,285.9395446777344,293.2690734863281,291.13299560546875,1.0,0.180699810385704,0.8043376803398132,0.8043376803398132,1.0,1.0,-0.7979632616043091,0.3147391676902771,0.483224093914032,0.1817291676998138,0.0,0.0,0.1163613647222518,24.818567276000977,25.0,-4.718967914581299,-4172.7041015625,62.53021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,303.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.0739405527710914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048297360539436,0.1048339530825614,-4.217107743897941e-06,0.0,9.380125266034156e-05,0.0,0.0,4.052058219909668,0.0,0.0,0.0,0.2704451382160187,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.060971338301897,-1578.35107421875,304.14752197265625,0.7405515909194946,0.1108118966221809,0.1002304777503013,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5640212893486023,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053806647658348,-1132.605224609375,304.1488952636719,0.7222939729690552,0.1022606194019317,0.0719170942902565,293.1430969238281,297.1499938964844,293.1499938964844,0.1537353992462158,-3405.734130859375,304.1488647460937,0.9436403512954712,0.2278984189033508,0.2162529528141021,293.2690124511719,297.1499938964844,293.1499938964844,0.0050107152201235,-1854.4840087890625,297.850830078125,0.5640212893486023,0.050000000745058,0.2283802926540374,291.1335144042969,291.1499938964844,274.6731872558594,271.4797058105469,285.9395446777344,293.2690734863281,291.13299560546875,1.0,0.180699810385704,0.8043376803398132,0.8043376803398132,1.0,1.0,-0.7979632616043091,0.3147391676902771,0.483224093914032,0.1817291676998138,0.0,0.0,0.1163613647222518,24.818567276000977,25.0,-4.718967914581299,-4172.7041015625,62.53021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,303.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.0739405527710914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048297360539436,0.1048339530825614,-4.217107743897941e-06,0.0,9.380125266034156e-05,0.0,0.0,4.052058219909668,0.0,0.0,0.0,0.2704451382160187,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614666864275932,-1586.9639892578125,304.14752197265625,0.7421980500221252,0.1113957017660141,0.1007515266537666,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5644518136978149,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547090657055377,-1144.51171875,304.14776611328125,0.7250396013259888,0.1033971756696701,0.0726607516407966,293.14263916015625,297.1499938964844,293.1499938964844,0.1540008932352066,-3410.500244140625,304.1488037109375,0.9447298645973206,0.2281685173511505,0.2165010273456573,293.2680969238281,297.1499938964844,293.1499938964844,0.0049786609597504,-1844.1453857421875,297.8103942871094,0.5644518136978149,0.050000000745058,0.228367269039154,291.1302185058594,291.1499938964844,274.61553955078125,271.44305419921875,285.9174499511719,293.2681884765625,291.1297302246094,1.0,0.1808102130889892,0.8044627904891968,0.8044627904891968,1.0,1.0,-0.7997598648071289,0.3154050409793854,0.4843548536300659,0.1824244409799575,0.0,0.0,0.119226723909378,24.773969650268555,25.0,-4.602908611297607,-4197.73974609375,62.74052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,303.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.0742322131991386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059584468603134,0.1059626713395118,-4.218725734972395e-06,0.0,9.417124965693802e-05,0.0,0.0,4.098077297210693,0.0,0.0,0.0,0.2706180810928345,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614666864275932,-1586.9639892578125,304.14752197265625,0.7421980500221252,0.1113957017660141,0.1007515266537666,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5644518136978149,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547090657055377,-1144.51171875,304.14776611328125,0.7250396013259888,0.1033971756696701,0.0726607516407966,293.14263916015625,297.1499938964844,293.1499938964844,0.1540008932352066,-3410.500244140625,304.1488037109375,0.9447298645973206,0.2281685173511505,0.2165010273456573,293.2680969238281,297.1499938964844,293.1499938964844,0.0049786609597504,-1844.1453857421875,297.8103942871094,0.5644518136978149,0.050000000745058,0.228367269039154,291.1302185058594,291.1499938964844,274.61553955078125,271.44305419921875,285.9174499511719,293.2681884765625,291.1297302246094,1.0,0.1808102130889892,0.8044627904891968,0.8044627904891968,1.0,1.0,-0.7997598648071289,0.3154050409793854,0.4843548536300659,0.1824244409799575,0.0,0.0,0.119226723909378,24.773969650268555,25.0,-4.602908611297607,-4197.73974609375,62.74052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,303.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.0742322131991386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059584468603134,0.1059626713395118,-4.218725734972395e-06,0.0,9.417124965693802e-05,0.0,0.0,4.098077297210693,0.0,0.0,0.0,0.2706180810928345,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617145113646984,-1591.27880859375,304.14752197265625,0.7430388927459717,0.1116888672113418,0.1010130792856216,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.564680278301239,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552432537078857,-1151.569580078125,304.147216796875,0.7266297936439514,0.1040642261505127,0.0731029957532882,293.14239501953125,297.1499938964844,293.1499938964844,0.15413798391819,-3412.9580078125,304.1487731933594,0.9453039169311525,0.2283100187778473,0.2166310101747512,293.26763916015625,297.1499938964844,293.1499938964844,0.0049627907574176,-1839.0089111328125,297.7903747558594,0.564680278301239,0.050000000745058,0.2283603698015213,291.1286315917969,291.1499938964844,274.5843811035156,271.42303466796875,285.905517578125,293.2677307128906,291.1281433105469,1.0,0.1808740347623825,0.8045253753662109,0.8045253753662109,1.0,1.0,-0.8007505536079407,0.3157728612422943,0.4849776923656463,0.1828051209449768,0.0,0.0,0.1208151951432228,24.750896453857425,25.0,-4.463108539581299,-4211.65478515625,62.85881423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,303.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.0744044035673141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065935865044593,0.1065978109836578,-4.219651145831449e-06,0.0,9.438969573238865e-05,0.0,0.0,4.124014377593994,0.0,0.0,0.0,0.2707157433032989,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619623437523841,-1595.597412109375,304.14752197265625,0.743889570236206,0.1119828522205352,0.1012753248214721,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5649155974388123,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.055826298892498,-1159.28466796875,304.14666748046875,0.7283462285995483,0.1047901287674903,0.0735872164368629,293.14215087890625,297.1499938964844,293.1499938964844,0.1542776674032211,-3415.45947265625,304.14874267578125,0.9458938241004944,0.2284556925296783,0.2167648524045944,293.26715087890625,297.1499938964844,293.1499938964844,0.0049470099620521,-1833.8885498046875,297.7705078125,0.5649155974388123,0.050000000745058,0.228353276848793,291.1271057128906,291.1499938964844,274.55181884765625,271.4020080566406,285.8930358886719,293.2672424316406,291.12664794921875,1.0,0.1809433996677398,0.8045825958251953,0.8045825958251953,1.0,1.0,-0.8017967939376831,0.3161622881889343,0.4856344759464264,0.1832031905651092,0.0,0.0,0.1224948242306709,24.727527618408203,25.0,-4.286360263824463,-4226.42236328125,62.98530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,303.65838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.0745950490236282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072717979550361,0.1072760224342346,-4.220648861519294e-06,0.0,9.463155583944172e-05,0.0,0.0,4.1517415046691895,0.0,0.0,0.0,0.270820289850235,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624578818678855,-1604.24267578125,304.14752197265625,0.7456170320510864,0.1125732883810997,0.1018019765615463,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5654026865959167,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571348667144775,-1176.651123046875,304.1455993652344,0.7321478128433228,0.1064147353172302,0.0746794193983078,293.1416320800781,297.1499938964844,293.1499938964844,0.1545648723840713,-3420.595703125,304.148681640625,0.947115957736969,0.2287600636482238,0.2170447409152984,293.26617431640625,297.1499938964844,293.1499938964844,0.0049157277680933,-1823.697998046875,297.73114013671875,0.5654026865959167,0.050000000745058,0.2283386588096618,291.1242980957031,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.1239013671875,1.0,0.1810995489358902,0.8046971559524536,0.8046971559524536,1.0,1.0,-0.8040543794631958,0.3170097172260284,0.4870446324348449,0.1840437054634094,0.0,0.0,0.1261155754327774,24.68037796020508,25.0,-3.860042333602905,-4258.48681640625,63.26347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,303.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.0750383511185646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087556779384613,0.1087599024176597,-4.222862571623409e-06,0.0,9.519392187939955e-05,0.0,0.0,4.212514877319336,0.0,0.0,0.0,0.2710497975349426,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624578818678855,-1604.24267578125,304.14752197265625,0.7456170320510864,0.1125732883810997,0.1018019765615463,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5654026865959167,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571348667144775,-1176.651123046875,304.1455993652344,0.7321478128433228,0.1064147353172302,0.0746794193983078,293.1416320800781,297.1499938964844,293.1499938964844,0.1545648723840713,-3420.595703125,304.148681640625,0.947115957736969,0.2287600636482238,0.2170447409152984,293.26617431640625,297.1499938964844,293.1499938964844,0.0049157277680933,-1823.697998046875,297.73114013671875,0.5654026865959167,0.050000000745058,0.2283386588096618,291.1242980957031,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.1239013671875,1.0,0.1810995489358902,0.8046971559524536,0.8046971559524536,1.0,1.0,-0.8040543794631958,0.3170097172260284,0.4870446324348449,0.1840437054634094,0.0,0.0,0.1261155754327774,24.68037796020508,25.0,-3.860042333602905,-4258.48681640625,63.26347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,303.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.0750383511185646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087556779384613,0.1087599024176597,-4.222862571623409e-06,0.0,9.519392187939955e-05,0.0,0.0,4.212514877319336,0.0,0.0,0.0,0.2710497975349426,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629529133439064,-1612.8924560546875,304.14752197265625,0.7473711967468262,0.1131667494773864,0.1023313477635383,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5659037232398987,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586143918335437,-1196.380859375,304.14459228515625,0.7363972067832947,0.1082495376467704,0.075922854244709,293.1410827636719,297.1499938964844,293.1499938964844,0.1548621356487274,-3425.9013671875,304.14862060546875,0.9483809471130372,0.2290816754102707,0.2173408716917038,293.2651672363281,297.1499938964844,293.1499938964844,0.0048848134465515,-1813.5731201171875,297.6923522949219,0.5659037232398987,0.050000000745058,0.2283236980438232,291.121826171875,291.1499938964844,274.4092712402344,271.3089599609375,285.83770751953125,293.2652587890625,291.1214904785156,1.0,0.1812787503004074,0.8048117160797119,0.8048117160797119,1.0,1.0,-0.8065156936645508,0.3179484903812408,0.4885672032833099,0.1849231123924255,0.0,0.0,0.1300455182790756,24.633501052856445,25.0,-3.382511854171753,-4293.7451171875,63.57414627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514831542969,303.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.075569063425064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103980988264083,0.1104023233056068,-4.225351858622162e-06,0.0,9.58671807893552e-05,0.0,0.0,4.279948711395264,0.0,0.0,0.0,0.2713049948215484,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629529133439064,-1612.8924560546875,304.14752197265625,0.7473711967468262,0.1131667494773864,0.1023313477635383,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5659037232398987,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586143918335437,-1196.380859375,304.14459228515625,0.7363972067832947,0.1082495376467704,0.075922854244709,293.1410827636719,297.1499938964844,293.1499938964844,0.1548621356487274,-3425.9013671875,304.14862060546875,0.9483809471130372,0.2290816754102707,0.2173408716917038,293.2651672363281,297.1499938964844,293.1499938964844,0.0048848134465515,-1813.5731201171875,297.6923522949219,0.5659037232398987,0.050000000745058,0.2283236980438232,291.121826171875,291.1499938964844,274.4092712402344,271.3089599609375,285.83770751953125,293.2652587890625,291.1214904785156,1.0,0.1812787503004074,0.8048117160797119,0.8048117160797119,1.0,1.0,-0.8065156936645508,0.3179484903812408,0.4885672032833099,0.1849231123924255,0.0,0.0,0.1300455182790756,24.633501052856445,25.0,-3.382511854171753,-4293.7451171875,63.57414627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514831542969,303.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.075569063425064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103980988264083,0.1104023233056068,-4.225351858622162e-06,0.0,9.58671807893552e-05,0.0,0.0,4.279948711395264,0.0,0.0,0.0,0.2713049948215484,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634469762444496,-1621.53857421875,304.14752197265625,0.7491406202316284,0.1137624457478523,0.102862924337387,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602387860417366,-1218.16748046875,304.1437072753906,0.7410377264022827,0.1102669090032577,0.0772980228066444,293.1405334472656,297.1499938964844,293.1499938964844,0.1551689505577087,-3431.36767578125,304.1485595703125,0.9496708512306212,0.2294196933507919,0.2176526486873626,293.26416015625,297.1499938964844,293.1499938964844,0.0048542376607656,-1803.5057373046875,297.6541442871094,0.5664084553718567,0.050000000745058,0.2283086776733398,291.11968994140625,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.1194152832031,1.0,0.1814800500869751,0.8049156665802002,0.8049156665802002,1.0,1.0,-0.8091564774513245,0.3189796209335327,0.4901768863201141,0.1858057975769043,0.0,0.0,0.1342334151268005,24.58773422241211,25.0,-2.909538745880127,-4331.9638671875,63.91511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.0761879682540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121826916933059,0.1121869161725044,-4.228094894642709e-06,0.0,9.665232937550172e-05,0.0,0.0,4.353413105010986,0.0,0.0,0.0,0.2715834677219391,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634469762444496,-1621.53857421875,304.14752197265625,0.7491406202316284,0.1137624457478523,0.102862924337387,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602387860417366,-1218.16748046875,304.1437072753906,0.7410377264022827,0.1102669090032577,0.0772980228066444,293.1405334472656,297.1499938964844,293.1499938964844,0.1551689505577087,-3431.36767578125,304.1485595703125,0.9496708512306212,0.2294196933507919,0.2176526486873626,293.26416015625,297.1499938964844,293.1499938964844,0.0048542376607656,-1803.5057373046875,297.6541442871094,0.5664084553718567,0.050000000745058,0.2283086776733398,291.11968994140625,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.1194152832031,1.0,0.1814800500869751,0.8049156665802002,0.8049156665802002,1.0,1.0,-0.8091564774513245,0.3189796209335327,0.4901768863201141,0.1858057975769043,0.0,0.0,0.1342334151268005,24.58773422241211,25.0,-2.909538745880127,-4331.9638671875,63.91511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.0761879682540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121826916933059,0.1121869161725044,-4.228094894642709e-06,0.0,9.665232937550172e-05,0.0,0.0,4.353413105010986,0.0,0.0,0.0,0.2715834677219391,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639392882585525,-1630.1673583984375,304.14752197265625,0.750912606716156,0.1143589913845062,0.1033956781029701,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5669069886207581,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619873031973838,-1241.7706298828125,304.14288330078125,0.7460265755653381,0.1124445050954818,0.0787894949316978,293.1399841308594,297.1499938964844,293.1499938964844,0.1554850190877914,-3436.989013671875,304.1485290527344,0.950968325138092,0.2297731637954712,0.2179793417453766,293.2631225585937,297.1499938964844,293.1499938964844,0.0048240050673484,-1793.501220703125,297.616455078125,0.5669069886207581,0.050000000745058,0.2282939106225967,291.11785888671875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743225097656,293.26318359375,291.1176147460937,1.0,0.1817027181386947,0.8050196170806885,0.8050196170806885,1.0,1.0,-0.8119565844535828,0.3201081752777099,0.4918483793735504,0.1866559088230133,0.0,0.0,0.1386420428752899,24.54380416870117,25.0,-2.473414421081543,-4373.02392578125,64.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,303.8428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.0768946483731269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140982583165168,0.1141024902462959,-4.2310762182751205e-06,0.0,9.754882921697572e-05,0.0,0.0,4.432490348815918,0.0,0.0,0.0,0.2718836665153503,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639392882585525,-1630.1673583984375,304.14752197265625,0.750912606716156,0.1143589913845062,0.1033956781029701,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5669069886207581,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619873031973838,-1241.7706298828125,304.14288330078125,0.7460265755653381,0.1124445050954818,0.0787894949316978,293.1399841308594,297.1499938964844,293.1499938964844,0.1554850190877914,-3436.989013671875,304.1485290527344,0.950968325138092,0.2297731637954712,0.2179793417453766,293.2631225585937,297.1499938964844,293.1499938964844,0.0048240050673484,-1793.501220703125,297.616455078125,0.5669069886207581,0.050000000745058,0.2282939106225967,291.11785888671875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743225097656,293.26318359375,291.1176147460937,1.0,0.1817027181386947,0.8050196170806885,0.8050196170806885,1.0,1.0,-0.8119565844535828,0.3201081752777099,0.4918483793735504,0.1866559088230133,0.0,0.0,0.1386420428752899,24.54380416870117,25.0,-2.473414421081543,-4373.02392578125,64.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,303.8428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.0768946483731269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140982583165168,0.1141024902462959,-4.2310762182751205e-06,0.0,9.754882921697572e-05,0.0,0.0,4.432490348815918,0.0,0.0,0.0,0.2718836665153503,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641844123601913,-1634.46875,304.14752197265625,0.7517951726913452,0.1146569922566413,0.1036620363593101,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.567150890827179,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629018545150756,-1254.179931640625,304.1425170898437,0.7486377358436584,0.1135865822434425,0.0795741230249404,293.1396789550781,297.1499938964844,293.1499938964844,0.155646339058876,-3439.854736328125,304.14849853515625,0.951614499092102,0.2299552708864212,0.2181479632854461,293.2626037597656,297.1499938964844,293.1499938964844,0.004809021949768,-1788.5250244140625,297.5977783203125,0.567150890827179,0.050000000745058,0.2282867133617401,291.1170654296875,291.1499938964844,274.2105407714844,271.1774597167969,285.7572326660156,293.2626647949219,291.1168518066406,1.0,0.1818217933177948,0.8050715923309326,0.8050715923309326,1.0,1.0,-0.8134098649024963,0.3207101225852966,0.4926997423171997,0.1870577335357666,0.0,0.0,0.1409190148115158,24.522743225097656,25.0,-2.269547462463379,-4394.59130859375,64.47956848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,303.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.0772801786661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151022538542747,0.1151064932346344,-4.232651917845942e-06,0.0,9.803791908780112e-05,0.0,0.0,4.474027633666992,0.0,0.0,0.0,0.2720415592193603,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644285678863525,-1638.7562255859375,304.1475524902344,0.7526728510856628,0.1149543896317482,0.1039280369877815,293.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5673894882202148,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638390704989433,-1266.9423828125,304.1421813964844,0.7513161897659302,0.1147594004869461,0.0803813934326171,293.139404296875,297.1499938964844,293.1499938964844,0.1558095961809158,-3442.752685546875,304.1484680175781,0.9522558450698853,0.2301406115293502,0.2183197736740112,293.2620849609375,297.1499938964844,293.1499938964844,0.004794105887413,-1783.5592041015625,297.5792541503906,0.5673894882202148,0.050000000745058,0.2282796800136566,291.1163330078125,291.1499938964844,274.16900634765625,271.1498107910156,285.7396545410156,293.2621765136719,291.1161499023437,1.0,0.181945726275444,0.8051164150238037,0.8051164150238037,1.0,1.0,-0.8148939609527588,0.3213367760181427,0.4935571551322937,0.187437430024147,0.0,0.0,0.1432376205921173,24.50239372253418,25.0,-2.0698022842407227,-4416.82275390625,64.68070220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,303.8930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.232421875,18000.0,0.0,0.0,0.0776860192418098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161348894238472,0.1161391213536262,-4.23428218709887e-06,0.0,9.855276584858076e-05,0.0,0.0,4.516814708709717,0.0,0.0,0.0,0.2722042798995971,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649127215147018,-1647.267822265625,304.1475524902344,0.7544049024581909,0.115545779466629,0.1044576168060302,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5678461790084839,0.050000000745058,0.0481212064623832,293.1031494140625,297.1499938964844,293.1499938964844,0.06577168405056,-1293.4041748046875,304.1415710449219,0.756847083568573,0.117186427116394,0.0820561125874519,293.13885498046875,297.1499938964844,293.1499938964844,0.1561410874128341,-3448.63037109375,304.1484375,0.9535152316093444,0.2305198460817337,0.2186720818281173,293.2610778808594,297.1499938964844,293.1499938964844,0.0047644884325563,-1773.6636962890625,297.54248046875,0.5678461790084839,0.050000000745058,0.2282662689685821,291.1150817871094,291.1499938964844,274.0848693847656,271.0936889648437,285.7030639648437,293.2611389160156,291.11492919921875,1.0,0.1822075992822647,0.8052060008049011,0.8052060008049011,1.0,1.0,-0.8179428577423096,0.3226653039455414,0.4952775537967682,0.1881171911954879,0.0,0.0,0.1479819267988205,24.46417617797852,25.0,-1.6761339902877808,-4463.21240234375,65.10050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,303.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.0785560831427574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182804852724075,0.1182847246527671,-4.237699613440782e-06,0.0,9.965652861865236e-05,0.0,0.0,4.605932235717773,0.0,0.0,0.0,0.2725435495376587,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649127215147018,-1647.267822265625,304.1475524902344,0.7544049024581909,0.115545779466629,0.1044576168060302,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5678461790084839,0.050000000745058,0.0481212064623832,293.1031494140625,297.1499938964844,293.1499938964844,0.06577168405056,-1293.4041748046875,304.1415710449219,0.756847083568573,0.117186427116394,0.0820561125874519,293.13885498046875,297.1499938964844,293.1499938964844,0.1561410874128341,-3448.63037109375,304.1484375,0.9535152316093444,0.2305198460817337,0.2186720818281173,293.2610778808594,297.1499938964844,293.1499938964844,0.0047644884325563,-1773.6636962890625,297.54248046875,0.5678461790084839,0.050000000745058,0.2282662689685821,291.1150817871094,291.1499938964844,274.0848693847656,271.0936889648437,285.7030639648437,293.2611389160156,291.11492919921875,1.0,0.1822075992822647,0.8052060008049011,0.8052060008049011,1.0,1.0,-0.8179428577423096,0.3226653039455414,0.4952775537967682,0.1881171911954879,0.0,0.0,0.1479819267988205,24.46417617797852,25.0,-1.6761339902877808,-4463.21240234375,65.10050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,303.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.0785560831427574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182804852724075,0.1182847246527671,-4.237699613440782e-06,0.0,9.965652861865236e-05,0.0,0.0,4.605932235717773,0.0,0.0,0.0,0.2725435495376587,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653894394636154,-1655.6605224609375,304.1475830078125,0.7560930252075195,0.1161300614476203,0.1049817577004432,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5682690143585205,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677634701132774,-1320.8765869140625,304.1410522460937,0.7625536918640137,0.1197002679109573,0.0837959051132202,293.1383361816406,297.1499938964844,293.1499938964844,0.1564774215221405,-3454.584228515625,304.1484069824219,0.9547303318977356,0.2309081256389618,0.2190337777137756,293.26007080078125,297.1499938964844,293.1499938964844,0.0047351256944239,-1763.8076171875,297.5061340332031,0.5682690143585205,0.050000000745058,0.2282539159059524,291.1141052246094,291.1499938964844,274.0,271.0369567871094,285.6647033691406,293.2601623535156,291.114013671875,1.0,0.1824863106012344,0.8052956461906433,0.8052956461906433,1.0,1.0,-0.8210760951042175,0.3240907192230224,0.496985375881195,0.1886692643165588,0.0,0.0,0.1528361737728119,24.42963981628418,25.0,-1.287254810333252,-4511.9873046875,65.54085540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,303.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3984375,18000.0,0.0,0.0,0.0794959068298339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205212846398353,0.1205255314707756,-4.241309397912119e-06,0.0,0.0001008487961371,0.0,0.0,4.699314594268799,0.0,0.0,0.0,0.2728995978832245,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653894394636154,-1655.6605224609375,304.1475830078125,0.7560930252075195,0.1161300614476203,0.1049817577004432,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5682690143585205,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677634701132774,-1320.8765869140625,304.1410522460937,0.7625536918640137,0.1197002679109573,0.0837959051132202,293.1383361816406,297.1499938964844,293.1499938964844,0.1564774215221405,-3454.584228515625,304.1484069824219,0.9547303318977356,0.2309081256389618,0.2190337777137756,293.26007080078125,297.1499938964844,293.1499938964844,0.0047351256944239,-1763.8076171875,297.5061340332031,0.5682690143585205,0.050000000745058,0.2282539159059524,291.1141052246094,291.1499938964844,274.0,271.0369567871094,285.6647033691406,293.2601623535156,291.114013671875,1.0,0.1824863106012344,0.8052956461906433,0.8052956461906433,1.0,1.0,-0.8210760951042175,0.3240907192230224,0.496985375881195,0.1886692643165588,0.0,0.0,0.1528361737728119,24.42963981628418,25.0,-1.287254810333252,-4511.9873046875,65.54085540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,303.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3984375,18000.0,0.0,0.0,0.0794959068298339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205212846398353,0.1205255314707756,-4.241309397912119e-06,0.0,0.0001008487961371,0.0,0.0,4.699314594268799,0.0,0.0,0.0,0.2728995978832245,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658561438322067,-1663.887939453125,304.1476135253906,0.7577219009399414,0.1167039424180984,0.1054976135492324,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5686509609222412,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697925016283989,-1349.0645751953125,304.1406555175781,0.7683624625205994,0.12227363884449,0.0855821967124939,293.1378479003906,297.1499938964844,293.1499938964844,0.1568160206079483,-3460.56884765625,304.1483764648437,0.9558863639831544,0.2313023656606674,0.2194021195173263,293.2591552734375,297.1499938964844,293.1499938964844,0.0047059566713869,-1753.9708251953125,297.4700927734375,0.5686509609222412,0.050000000745058,0.2282427698373794,291.1134338378906,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1133728027344,1.0,0.1827795654535293,0.8053708076477051,0.8053708076477051,1.0,1.0,-0.8242649435997009,0.3256046772003174,0.4986602365970611,0.1890732198953628,0.0,0.0,0.1577595770359039,24.39923095703125,25.0,-0.8763248920440674,-4562.875,65.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.052734375,18000.0,0.0,0.0,0.0804952457547187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228421032428741,0.1228463500738143,-4.245091986376792e-06,0.0,0.0001021165589918,0.0,0.0,4.796372413635254,0.0,0.0,0.0,0.2732701897621155,4.0,0.0,1.0
