time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658561438322067,-1663.887939453125,304.1476135253906,0.7577219009399414,0.1167039424180984,0.1054976135492324,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5686509609222412,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697925016283989,-1349.0645751953125,304.1406555175781,0.7683624625205994,0.12227363884449,0.0855821967124939,293.1378479003906,297.1499938964844,293.1499938964844,0.1568160206079483,-3460.56884765625,304.1483764648437,0.9558863639831544,0.2313023656606674,0.2194021195173263,293.2591552734375,297.1499938964844,293.1499938964844,0.0047059566713869,-1753.9708251953125,297.4700927734375,0.5686509609222412,0.050000000745058,0.2282427698373794,291.1134338378906,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1133728027344,1.0,0.1827795654535293,0.8053708076477051,0.8053708076477051,1.0,1.0,-0.8242649435997009,0.3256046772003174,0.4986602365970611,0.1890732198953628,0.0,0.0,0.1577595770359039,24.39923095703125,25.0,-0.8763248920440674,-4562.875,65.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,304.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.052734375,18000.0,0.0,0.0,0.0804952457547187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228421032428741,0.1228463500738143,-4.245091986376792e-06,0.0,0.0001021165589918,0.0,0.0,4.796372413635254,0.0,0.0,0.0,0.2732701897621155,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663096904754638,-1671.892822265625,304.14764404296875,0.7592754364013672,0.117263525724411,0.1060018390417099,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5689854025840759,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718399211764335,-1377.7030029296875,304.140380859375,0.7742019891738892,0.1248836442828178,0.0873984768986702,293.1374206542969,297.1499938964844,293.1499938964844,0.1571539044380188,-3466.5302734375,304.1483459472656,0.9569697380065918,0.2316993623971939,0.2197742313146591,293.2582702636719,297.1499938964844,293.1499938964844,0.0046769655309617,-1744.1468505859375,297.43438720703125,0.5689854025840759,0.050000000745058,0.228233054280281,291.1130676269531,291.1499938964844,273.8309936523437,270.9237976074219,285.58355712890625,293.25836181640625,291.1130676269531,1.0,0.183085411787033,0.8054459691047668,0.8054459691047668,1.0,1.0,-0.8274824023246765,0.3271980881690979,0.5002842545509338,0.1893194168806076,0.0,0.0,0.1627102047204971,24.373491287231445,25.0,-0.4280784726142883,-4615.5625,66.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198303222656,304.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.0815454125404357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252262443304062,0.1252304911613464,-4.249026005709311e-06,0.0,0.0001034488086588,0.0,0.0,4.896447658538818,0.0,0.0,0.0,0.273652970790863,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663096904754638,-1671.892822265625,304.14764404296875,0.7592754364013672,0.117263525724411,0.1060018390417099,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5689854025840759,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718399211764335,-1377.7030029296875,304.140380859375,0.7742019891738892,0.1248836442828178,0.0873984768986702,293.1374206542969,297.1499938964844,293.1499938964844,0.1571539044380188,-3466.5302734375,304.1483459472656,0.9569697380065918,0.2316993623971939,0.2197742313146591,293.2582702636719,297.1499938964844,293.1499938964844,0.0046769655309617,-1744.1468505859375,297.43438720703125,0.5689854025840759,0.050000000745058,0.228233054280281,291.1130676269531,291.1499938964844,273.8309936523437,270.9237976074219,285.58355712890625,293.25836181640625,291.1130676269531,1.0,0.183085411787033,0.8054459691047668,0.8054459691047668,1.0,1.0,-0.8274824023246765,0.3271980881690979,0.5002842545509338,0.1893194168806076,0.0,0.0,0.1627102047204971,24.373491287231445,25.0,-0.4280784726142883,-4615.5625,66.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198303222656,304.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.0815454125404357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252262443304062,0.1252304911613464,-4.249026005709311e-06,0.0,0.0001034488086588,0.0,0.0,4.896447658538818,0.0,0.0,0.0,0.273652970790863,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665303468704223,-1675.7901611328125,304.1476745605469,0.7600184679031372,0.1175364777445793,0.1062483116984367,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5691329836845398,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728644877672195,-1392.1038818359375,304.1402587890625,0.777109682559967,0.1261938363313675,0.088312417268753,293.13720703125,297.1499938964844,293.1499938964844,0.15732142329216,-3469.4814453125,304.1483459472656,0.9574798345565796,0.2318975925445556,0.219960555434227,293.25787353515625,297.1499938964844,293.1499938964844,0.0046625104732811,-1739.2303466796875,297.4166259765625,0.5691329836845398,0.050000000745058,0.2282287776470184,291.113037109375,291.1499938964844,273.7894592285156,270.8959655761719,285.5625915527344,293.2579345703125,291.113037109375,1.0,0.1832423508167266,0.8054835200309753,0.8054835200309753,1.0,1.0,-0.8290924429893494,0.3280201256275177,0.501072347164154,0.1893821060657501,0.0,0.0,0.1651806533336639,24.362548828125,25.0,-0.1891858577728271,-4642.44921875,66.70838165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125671386719,304.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6640625,18000.0,0.0,0.0,0.0820864364504814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264354139566421,0.1264396607875824,-4.25104144596844e-06,0.0,0.0001041351497406,0.0,0.0,4.94735050201416,0.0,0.0,0.0,0.2738479375839233,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667461529374122,-1679.6033935546875,304.147705078125,0.7607353329658508,0.1178039386868476,0.106490209698677,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5692660212516785,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738852396607399,-1406.4942626953125,304.1401672363281,0.779992938041687,0.1275017261505127,0.0892261862754821,293.1370544433594,297.1499938964844,293.1499938964844,0.1574871987104416,-3472.39892578125,304.1483459472656,0.9579657912254332,0.2320948541164398,0.2201463133096695,293.2574768066406,297.1499938964844,293.1499938964844,0.0046480665914714,-1734.3050537109375,297.3989562988281,0.5692660212516785,0.050000000745058,0.2282249182462692,291.1130676269531,291.1499938964844,273.7484130859375,270.8684997558594,285.5414428710937,293.2575378417969,291.11309814453125,1.0,0.1834015101194381,0.8055129647254944,0.8055129647254944,1.0,1.0,-0.8306967616081238,0.3288549482822418,0.5018418431282043,0.1894040405750274,0.0,0.0,0.1676381677389145,24.353046417236328,25.0,0.0631856098771095,-4669.60400390625,66.94955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,304.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58203125,18000.0,0.0,0.0,0.0826361998915672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276515126228332,0.1276557743549347,-4.25308326157392e-06,0.0,0.0001048325866577,0.0,0.0,4.99864673614502,0.0,0.0,0.0,0.2740446031093597,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.06716238707304,-1686.9617919921875,304.14776611328125,0.7620878219604492,0.1183215603232383,0.1069592982530593,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5694886445999146,0.050000000745058,0.0481111295521259,293.0762939453125,297.1499938964844,293.1499938964844,0.0759049654006958,-1435.087890625,304.1400756835937,0.7856494188308716,0.1300971060991287,0.0910433679819107,293.1367492675781,297.1499938964844,293.1499938964844,0.157812014222145,-3478.10595703125,304.1483459472656,0.9588634371757508,0.232484757900238,0.2205144017934799,293.2568054199219,297.1499938964844,293.1499938964844,0.0046191969886422,-1724.4234619140625,297.3637084960937,0.5694886445999146,0.050000000745058,0.2282184809446334,291.11346435546875,291.1499938964844,273.6680603027344,270.8148193359375,285.4988708496094,293.2568664550781,291.1135559082031,1.0,0.1837246567010879,0.8055719137191772,0.8055719137191772,1.0,1.0,-0.8338730335235596,0.3305549025535583,0.5033181309700012,0.1893310099840164,0.0,0.0,0.172488734126091,24.338298797607425,25.0,0.5959282517433167,-4724.427734375,67.43479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,304.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.0837544128298759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300912946462631,0.1300955563783645,-4.257220098224934e-06,0.0,0.0001062511510099,0.0,0.0,5.101867198944092,0.0,0.0,0.0,0.2744409143924713,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.06716238707304,-1686.9617919921875,304.14776611328125,0.7620878219604492,0.1183215603232383,0.1069592982530593,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5694886445999146,0.050000000745058,0.0481111295521259,293.0762939453125,297.1499938964844,293.1499938964844,0.0759049654006958,-1435.087890625,304.1400756835937,0.7856494188308716,0.1300971060991287,0.0910433679819107,293.1367492675781,297.1499938964844,293.1499938964844,0.157812014222145,-3478.10595703125,304.1483459472656,0.9588634371757508,0.232484757900238,0.2205144017934799,293.2568054199219,297.1499938964844,293.1499938964844,0.0046191969886422,-1724.4234619140625,297.3637084960937,0.5694886445999146,0.050000000745058,0.2282184809446334,291.11346435546875,291.1499938964844,273.6680603027344,270.8148193359375,285.4988708496094,293.2568664550781,291.1135559082031,1.0,0.1837246567010879,0.8055719137191772,0.8055719137191772,1.0,1.0,-0.8338730335235596,0.3305549025535583,0.5033181309700012,0.1893310099840164,0.0,0.0,0.172488734126091,24.338298797607425,25.0,0.5959282517433167,-4724.427734375,67.43479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,304.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.0837544128298759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300912946462631,0.1300955563783645,-4.257220098224934e-06,0.0,0.0001062511510099,0.0,0.0,5.101867198944092,0.0,0.0,0.0,0.2744409143924713,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675557553768158,-1693.9195556640625,304.1478576660156,0.763322114944458,0.1188132688403129,0.1074061840772628,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5696508288383484,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778786018490791,-1463.168212890625,304.1401062011719,0.791097104549408,0.1326415687799453,0.0928302183747291,293.1365051269531,297.1499938964844,293.1499938964844,0.1581252068281173,-3483.595703125,304.1483764648437,0.9596552848815918,0.2328657656908035,0.2208752781152725,293.2562255859375,297.1499938964844,293.1499938964844,0.0045902864076197,-1714.4776611328125,297.32861328125,0.5696508288383484,0.050000000745058,0.2282137870788574,291.1142272949219,291.1499938964844,273.5907287597656,270.7633056640625,285.45635986328125,293.2562561035156,291.1143798828125,1.0,0.1840519607067108,0.8056308627128601,0.8056308627128601,1.0,1.0,-0.8369801044464111,0.3322773873806,0.5047027468681335,0.1891121715307235,0.0,0.0,0.1772085130214691,24.329572677612305,25.0,1.1532752513885498,-4779.4248046875,67.92023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,304.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.0848880261182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325172930955886,0.1325215548276901,-4.26139376941137e-06,0.0,0.0001076892513083,0.0,0.0,5.204926490783691,0.0,0.0,0.0,0.274837464094162,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675557553768158,-1693.9195556640625,304.1478576660156,0.763322114944458,0.1188132688403129,0.1074061840772628,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5696508288383484,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778786018490791,-1463.168212890625,304.1401062011719,0.791097104549408,0.1326415687799453,0.0928302183747291,293.1365051269531,297.1499938964844,293.1499938964844,0.1581252068281173,-3483.595703125,304.1483764648437,0.9596552848815918,0.2328657656908035,0.2208752781152725,293.2562255859375,297.1499938964844,293.1499938964844,0.0045902864076197,-1714.4776611328125,297.32861328125,0.5696508288383484,0.050000000745058,0.2282137870788574,291.1142272949219,291.1499938964844,273.5907287597656,270.7633056640625,285.45635986328125,293.2562561035156,291.1143798828125,1.0,0.1840519607067108,0.8056308627128601,0.8056308627128601,1.0,1.0,-0.8369801044464111,0.3322773873806,0.5047027468681335,0.1891121715307235,0.0,0.0,0.1772085130214691,24.329572677612305,25.0,1.1532752513885498,-4779.4248046875,67.92023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,304.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.0848880261182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325172930955886,0.1325215548276901,-4.26139376941137e-06,0.0,0.0001076892513083,0.0,0.0,5.204926490783691,0.0,0.0,0.0,0.274837464094162,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679236501455307,-1700.427978515625,304.14794921875,0.7644293308258057,0.1192759722471237,0.1078279316425323,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5697519183158875,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.079787753522396,-1490.445068359375,304.1402282714844,0.7962735295295715,0.1351106613874435,0.0945685803890228,293.1363830566406,297.1499938964844,293.1499938964844,0.1584237366914749,-3488.81494140625,304.1484375,0.9603367447853088,0.2332346141338348,0.2212257832288742,293.2557678222656,297.1499938964844,293.1499938964844,0.0045612892135977,-1704.451416015625,297.2935791015625,0.5697519183158875,0.050000000745058,0.2282108664512634,291.11541748046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144592285156,293.2557983398437,291.1156311035156,1.0,0.1843804717063903,0.8056759834289551,0.8056759834289551,1.0,1.0,-0.8399889469146729,0.3339993357658386,0.5059896111488342,0.1887632012367248,0.0,0.0,0.1817401945590973,24.32706451416016,25.0,1.716294288635254,-4833.90625,68.40135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,304.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.630859375,18000.0,0.0,0.0,0.0860242396593093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348971277475357,0.1349013894796371,-4.265551979187876e-06,0.0,0.0001091306621674,0.0,0.0,5.306447982788086,0.0,0.0,0.0,0.2752290070056915,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679236501455307,-1700.427978515625,304.14794921875,0.7644293308258057,0.1192759722471237,0.1078279316425323,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5697519183158875,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.079787753522396,-1490.445068359375,304.1402282714844,0.7962735295295715,0.1351106613874435,0.0945685803890228,293.1363830566406,297.1499938964844,293.1499938964844,0.1584237366914749,-3488.81494140625,304.1484375,0.9603367447853088,0.2332346141338348,0.2212257832288742,293.2557678222656,297.1499938964844,293.1499938964844,0.0045612892135977,-1704.451416015625,297.2935791015625,0.5697519183158875,0.050000000745058,0.2282108664512634,291.11541748046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144592285156,293.2557983398437,291.1156311035156,1.0,0.1843804717063903,0.8056759834289551,0.8056759834289551,1.0,1.0,-0.8399889469146729,0.3339993357658386,0.5059896111488342,0.1887632012367248,0.0,0.0,0.1817401945590973,24.32706451416016,25.0,1.716294288635254,-4833.90625,68.40135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,304.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.630859375,18000.0,0.0,0.0,0.0860242396593093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348971277475357,0.1349013894796371,-4.265551979187876e-06,0.0,0.0001091306621674,0.0,0.0,5.306447982788086,0.0,0.0,0.0,0.2752290070056915,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682652667164802,-1706.4713134765625,304.1480712890625,0.7654100060462952,0.1197085902094841,0.1082234233617782,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5697953701019287,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816193893551826,-1516.703369140625,304.14044189453125,0.8011397123336792,0.1374844014644622,0.0962448269128799,293.1363525390625,297.1499938964844,293.1499938964844,0.1587056666612625,-3493.73046875,304.1484680175781,0.9609106779098512,0.2335888445377349,0.2215635180473327,293.2554626464844,297.1499938964844,293.1499938964844,0.0045321322977542,-1694.3214111328125,297.2585144042969,0.5697953701019287,0.050000000745058,0.2282095998525619,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1172790527344,1.0,0.1847072690725326,0.8057211637496948,0.8057211637496948,1.0,1.0,-0.8428788185119629,0.3357016742229461,0.5071771144866943,0.1883070617914199,0.0,0.0,0.1860376745462417,24.33049392700196,25.0,2.272624015808105,-4887.228515625,68.87425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,304.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.0871496051549911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372017413377761,0.1372060030698776,-4.269641067367047e-06,0.0,0.0001105583069147,0.0,0.0,5.40516996383667,0.0,0.0,0.0,0.2756106257438659,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682652667164802,-1706.4713134765625,304.1480712890625,0.7654100060462952,0.1197085902094841,0.1082234233617782,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5697953701019287,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816193893551826,-1516.703369140625,304.14044189453125,0.8011397123336792,0.1374844014644622,0.0962448269128799,293.1363525390625,297.1499938964844,293.1499938964844,0.1587056666612625,-3493.73046875,304.1484680175781,0.9609106779098512,0.2335888445377349,0.2215635180473327,293.2554626464844,297.1499938964844,293.1499938964844,0.0045321322977542,-1694.3214111328125,297.2585144042969,0.5697953701019287,0.050000000745058,0.2282095998525619,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1172790527344,1.0,0.1847072690725326,0.8057211637496948,0.8057211637496948,1.0,1.0,-0.8428788185119629,0.3357016742229461,0.5071771144866943,0.1883070617914199,0.0,0.0,0.1860376745462417,24.33049392700196,25.0,2.272624015808105,-4887.228515625,68.87425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,304.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.0871496051549911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372017413377761,0.1372060030698776,-4.269641067367047e-06,0.0,0.0001105583069147,0.0,0.0,5.40516996383667,0.0,0.0,0.0,0.2756106257438659,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684251934289932,-1709.2996826171875,304.14813232421875,0.7658491134643555,0.1199123337864875,0.1084101498126983,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5697947144508362,0.050000000745058,0.0481092594563961,293.068115234375,297.1499938964844,293.1499938964844,0.0824988409876823,-1529.336669921875,304.1405639648437,0.8034350872039795,0.1386252343654632,0.0970524698495864,293.1363525390625,297.1499938964844,293.1499938964844,0.1588392853736877,-3496.0546875,304.14849853515625,0.9611546993255616,0.2337591499090194,0.2217264026403427,293.2553405761719,297.1499938964844,293.1499938964844,0.0045174765400588,-1689.211669921875,297.240966796875,0.5697947144508362,0.050000000745058,0.2282095998525619,291.1179504394531,291.1499938964844,273.4156188964844,270.6478576660156,285.35406494140625,293.25537109375,291.11822509765625,1.0,0.1848690062761306,0.8057436943054199,0.8057436943054199,1.0,1.0,-0.8442676663398743,0.3365368545055389,0.5077308416366577,0.1880453079938888,0.0,0.0,0.1880767047405243,24.33459854125977,25.0,2.533634662628174,-4913.1796875,69.10592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.08203125,18000.0,0.0,0.0,0.0877033770084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383124440908432,0.1383167058229446,-4.271637408237439e-06,0.0,0.0001112608224502,0.0,0.0,5.45289945602417,0.0,0.0,0.0,0.2757954895496368,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685780122876167,-1712.0018310546875,304.148193359375,0.7662553191184998,0.120107889175415,0.1085896044969558,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5697802901268005,0.050000000745058,0.0481093451380729,293.0677490234375,297.1499938964844,293.1499938964844,0.0833524689078331,-1541.6124267578125,304.1407165527344,0.8056355714797974,0.1397334486246109,0.0978380143642425,293.1363830566406,297.1499938964844,293.1499938964844,0.1589678674936294,-3498.287841796875,304.1485595703125,0.9613714218139648,0.2339246869087219,0.2218849658966064,293.2552795410156,297.1499938964844,293.1499938964844,0.0045027639716863,-1684.070556640625,297.223388671875,0.5697802901268005,0.050000000745058,0.2282100170850753,291.11895751953125,291.1499938964844,273.38446044921875,270.6276550292969,285.3348999023437,293.2552795410156,291.1192932128906,1.0,0.1850291639566421,0.8057589530944824,0.8057589530944824,1.0,1.0,-0.8456166982650757,0.3373578190803528,0.5082588195800781,0.1877648085355758,0.0,0.0,0.1900374740362167,24.34019660949707,25.0,2.7816860675811768,-4938.5576171875,69.33381652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,304.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30078125,18000.0,0.0,0.0,0.0882488116621971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393911242485046,0.1393954008817672,-4.2735923670989e-06,0.0,0.0001119527587434,0.0,0.0,5.49934720993042,0.0,0.0,0.0,0.275975614786148,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688634887337684,-1717.0472412109375,304.1483154296875,0.7669770121574402,0.1204761788249015,0.1089278310537338,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5697146654129028,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849803164601326,-1565.0521240234375,304.14111328125,0.8096849322319031,0.1418489217758178,0.0993402898311615,293.13653564453125,297.1499938964844,293.1499938964844,0.1592099815607071,-3502.482666015625,304.14862060546875,0.9617299437522888,0.2342415004968643,0.2221889346837997,293.2552490234375,297.1499938964844,293.1499938964844,0.0044731623493134,-1673.6947021484375,297.1881103515625,0.5697146654129028,0.050000000745058,0.2282118797302246,291.12127685546875,291.1499938964844,273.3268127441406,270.5906677246094,285.29840087890625,293.2552490234375,291.12164306640625,1.0,0.1853435784578323,0.8057894110679626,0.8057894110679626,1.0,1.0,-0.8481930494308472,0.3389520645141601,0.509240984916687,0.187162697315216,0.0,0.0,0.1937094330787658,24.35539627075196,25.0,3.2551591396331787,-4987.33203125,69.77709197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,304.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.0893080234527587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414411067962646,0.1414453834295272,-4.277351763448678e-06,0.0,0.0001132964753196,0.0,0.0,5.587881565093994,0.0,0.0,0.0,0.2763195931911468,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688634887337684,-1717.0472412109375,304.1483154296875,0.7669770121574402,0.1204761788249015,0.1089278310537338,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5697146654129028,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849803164601326,-1565.0521240234375,304.14111328125,0.8096849322319031,0.1418489217758178,0.0993402898311615,293.13653564453125,297.1499938964844,293.1499938964844,0.1592099815607071,-3502.482666015625,304.14862060546875,0.9617299437522888,0.2342415004968643,0.2221889346837997,293.2552490234375,297.1499938964844,293.1499938964844,0.0044731623493134,-1673.6947021484375,297.1881103515625,0.5697146654129028,0.050000000745058,0.2282118797302246,291.12127685546875,291.1499938964844,273.3268127441406,270.5906677246094,285.29840087890625,293.2552490234375,291.12164306640625,1.0,0.1853435784578323,0.8057894110679626,0.8057894110679626,1.0,1.0,-0.8481930494308472,0.3389520645141601,0.509240984916687,0.187162697315216,0.0,0.0,0.1937094330787658,24.35539627075196,25.0,3.2551591396331787,-4987.33203125,69.77709197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,304.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.0893080234527587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414411067962646,0.1414453834295272,-4.277351763448678e-06,0.0,0.0001132964753196,0.0,0.0,5.587881565093994,0.0,0.0,0.0,0.2763195931911468,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691236928105354,-1721.642333984375,304.1484375,0.76758873462677,0.1208161488175392,0.1092402413487434,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5696064233779907,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864964798092842,-1586.9088134765625,304.1415405273437,0.813270092010498,0.1438211053609848,0.1007444784045219,293.1367492675781,297.1499938964844,293.1499938964844,0.1594319641590118,-3506.315673828125,304.1487121582031,0.9619982242584229,0.2345394343137741,0.2224753201007843,293.25537109375,297.1499938964844,293.1499938964844,0.0044432892464101,-1663.1812744140625,297.1526184082031,0.5696064233779907,0.050000000745058,0.2282149791717529,291.1239013671875,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1242980957031,1.0,0.1856483221054077,0.8058198690414429,0.8058198690414429,1.0,1.0,-0.8506013751029968,0.340471088886261,0.5101302862167358,0.1865271031856537,0.0,0.0,0.1970157027244568,24.375375747680664,25.0,3.694382905960083,-5032.939453125,70.20166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,304.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.0903138890862464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433236002922058,0.1433278769254684,-4.28086696047103e-06,0.0,0.00011457252549,0.0,0.0,5.669503688812256,0.0,0.0,0.0,0.2766376137733459,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691236928105354,-1721.642333984375,304.1484375,0.76758873462677,0.1208161488175392,0.1092402413487434,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5696064233779907,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864964798092842,-1586.9088134765625,304.1415405273437,0.813270092010498,0.1438211053609848,0.1007444784045219,293.1367492675781,297.1499938964844,293.1499938964844,0.1594319641590118,-3506.315673828125,304.1487121582031,0.9619982242584229,0.2345394343137741,0.2224753201007843,293.25537109375,297.1499938964844,293.1499938964844,0.0044432892464101,-1663.1812744140625,297.1526184082031,0.5696064233779907,0.050000000745058,0.2282149791717529,291.1239013671875,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1242980957031,1.0,0.1856483221054077,0.8058198690414429,0.8058198690414429,1.0,1.0,-0.8506013751029968,0.340471088886261,0.5101302862167358,0.1865271031856537,0.0,0.0,0.1970157027244568,24.375375747680664,25.0,3.694382905960083,-5032.939453125,70.20166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,304.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.0903138890862464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433236002922058,0.1433278769254684,-4.28086696047103e-06,0.0,0.00011457252549,0.0,0.0,5.669503688812256,0.0,0.0,0.0,0.2766376137733459,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693606436252594,-1725.822998046875,304.1485595703125,0.7681027054786682,0.1211298629641532,0.1095287129282951,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5694624781608582,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087894007563591,-1607.06591796875,304.1420288085937,0.8164396286010742,0.1456395834684372,0.1020428836345672,293.13702392578125,297.1499938964844,293.1499938964844,0.1596342772245407,-3509.796142578125,304.1488037109375,0.962186872959137,0.2348182499408722,0.2227438986301422,293.255615234375,297.1499938964844,293.1499938964844,0.0044131521135568,-1652.535888671875,297.1169128417969,0.5694624781608582,0.050000000745058,0.2282190918922424,291.12677001953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.1272277832031,1.0,0.1859412789344787,0.8058441281318665,0.8058441281318665,1.0,1.0,-0.8528341054916382,0.3419010937213897,0.5109330415725708,0.1858813315629959,0.0,0.0,0.1999184489250183,24.39948463439941,25.0,4.05734920501709,-5074.72998046875,70.60504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,304.5283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.251953125,18000.0,0.0,0.0,0.0912516117095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450082808732986,0.1450125724077224,-4.284074748284184e-06,0.0,0.0001157621227321,0.0,0.0,5.742829322814941,0.0,0.0,0.0,0.2769241631031036,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693606436252594,-1725.822998046875,304.1485595703125,0.7681027054786682,0.1211298629641532,0.1095287129282951,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5694624781608582,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087894007563591,-1607.06591796875,304.1420288085937,0.8164396286010742,0.1456395834684372,0.1020428836345672,293.13702392578125,297.1499938964844,293.1499938964844,0.1596342772245407,-3509.796142578125,304.1488037109375,0.962186872959137,0.2348182499408722,0.2227438986301422,293.255615234375,297.1499938964844,293.1499938964844,0.0044131521135568,-1652.535888671875,297.1169128417969,0.5694624781608582,0.050000000745058,0.2282190918922424,291.12677001953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.1272277832031,1.0,0.1859412789344787,0.8058441281318665,0.8058441281318665,1.0,1.0,-0.8528341054916382,0.3419010937213897,0.5109330415725708,0.1858813315629959,0.0,0.0,0.1999184489250183,24.39948463439941,25.0,4.05734920501709,-5074.72998046875,70.60504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,304.5283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.251953125,18000.0,0.0,0.0,0.0912516117095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450082808732986,0.1450125724077224,-4.284074748284184e-06,0.0,0.0001157621227321,0.0,0.0,5.742829322814941,0.0,0.0,0.0,0.2769241631031036,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695764422416687,-1729.6265869140625,304.148681640625,0.7685304284095764,0.1214194297790527,0.1097951382398605,293.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5692891478538513,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891667380928993,-1625.422607421875,304.142578125,0.8192241191864014,0.1472943127155304,0.1032286956906318,293.1373596191406,297.1499938964844,293.1499938964844,0.1598174124956131,-3512.93505859375,304.1488952636719,0.9623047709465028,0.2350776642560959,0.2229943722486496,293.2559814453125,297.1499938964844,293.1499938964844,0.0043827490881085,-1641.76171875,297.0809020996094,0.5692891478538513,0.050000000745058,0.2282240837812423,291.1298828125,291.1499938964844,273.1976013183594,270.5126342773437,285.2088928222656,293.2559509277344,291.1303405761719,1.0,0.1862206310033798,0.80586838722229,0.80586838722229,1.0,1.0,-0.8548848032951355,0.3432306349277496,0.5116541981697083,0.1852469593286514,0.0,0.0,0.202390506863594,24.427165985107425,25.0,4.344030857086182,-5112.16162109375,70.98503875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,304.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.0921068713068962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464712917804718,0.1464755684137344,-4.286921011953382e-06,0.0,0.0001168471062555,0.0,0.0,5.8067402839660645,0.0,0.0,0.0,0.277174711227417,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695764422416687,-1729.6265869140625,304.148681640625,0.7685304284095764,0.1214194297790527,0.1097951382398605,293.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5692891478538513,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891667380928993,-1625.422607421875,304.142578125,0.8192241191864014,0.1472943127155304,0.1032286956906318,293.1373596191406,297.1499938964844,293.1499938964844,0.1598174124956131,-3512.93505859375,304.1488952636719,0.9623047709465028,0.2350776642560959,0.2229943722486496,293.2559814453125,297.1499938964844,293.1499938964844,0.0043827490881085,-1641.76171875,297.0809020996094,0.5692891478538513,0.050000000745058,0.2282240837812423,291.1298828125,291.1499938964844,273.1976013183594,270.5126342773437,285.2088928222656,293.2559509277344,291.1303405761719,1.0,0.1862206310033798,0.80586838722229,0.80586838722229,1.0,1.0,-0.8548848032951355,0.3432306349277496,0.5116541981697083,0.1852469593286514,0.0,0.0,0.202390506863594,24.427165985107425,25.0,4.344030857086182,-5112.16162109375,70.98503875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,304.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.0921068713068962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464712917804718,0.1464755684137344,-4.286921011953382e-06,0.0,0.0001168471062555,0.0,0.0,5.8067402839660645,0.0,0.0,0.0,0.277174711227417,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696769505739212,-1731.3966064453125,304.14874267578125,0.7687147259712219,0.1215557605028152,0.1099206209182739,293.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5691927671432495,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897533670067787,-1633.8802490234375,304.1428527832031,0.820475161075592,0.1480558365583419,0.1037764176726341,293.1375427246094,297.1499938964844,293.1499938964844,0.1599017977714538,-3514.376708984375,304.1489562988281,0.9623390436172484,0.2351999431848526,0.2231126874685287,293.2561950683594,297.1499938964844,293.1499938964844,0.0043674493208527,-1636.3270263671875,297.06280517578125,0.5691927671432495,0.050000000745058,0.2282268553972244,291.1315002441406,291.1499938964844,273.1834411621094,270.50518798828125,285.19757080078125,293.25616455078125,291.1319580078125,1.0,0.1863546073436737,0.8058804869651794,0.8058804869651794,1.0,1.0,-0.8558387756347656,0.3438539505004883,0.5119848251342773,0.1849395334720611,0.0,0.0,0.2034558653831482,24.442237854003903,25.0,4.468468189239502,-5129.06982421875,71.16548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.0924990251660347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471122503280639,0.1471165269613266,-4.28819248554646e-06,0.0,0.0001173445925815,0.0,0.0,5.834818840026856,0.0,0.0,0.0,0.2772851288318634,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697730779647827,-1733.0885009765625,304.1488037109375,0.7688818573951721,0.1216870695352554,0.1100414991378784,293.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5690909624099731,0.050000000745058,0.0481135100126266,293.0738830566406,297.1499938964844,293.1499938964844,0.0903072953224182,-1641.8631591796875,304.14312744140625,0.8216376304626465,0.148774117231369,0.1042943075299263,293.13775634765625,297.1499938964844,293.1499938964844,0.1599816530942917,-3515.73828125,304.14898681640625,0.9623587131500244,0.235317513346672,0.2232265621423721,293.2564392089844,297.1499938964844,293.1499938964844,0.0043520918115973,-1630.8641357421875,297.04461669921875,0.5690909624099731,0.050000000745058,0.2282297760248184,291.1331481933594,291.1499938964844,273.1716613769531,270.4995422363281,285.1874084472656,293.25640869140625,291.1336364746094,1.0,0.1864847391843795,0.8058905601501465,0.8058905601501465,1.0,1.0,-0.856746256351471,0.3444489538669586,0.5122973322868347,0.1846413761377334,0.0,0.0,0.2044096142053604,24.45802879333496,25.0,4.583071231842041,-5144.74462890625,71.33954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,304.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.0928666815161705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476926803588867,0.1476969718933105,-4.289360731490888e-06,0.0,0.0001178110032924,0.0,0.0,5.860292911529541,0.0,0.0,0.0,0.2773855328559875,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699528083205223,-1736.2484130859375,304.1488952636719,0.7691678404808044,0.121935486793518,0.1102702245116233,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5688724517822266,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913119092583656,-1656.327392578125,304.14373779296875,0.8236945271492004,0.1500729471445083,0.1052357777953147,293.1382141113281,297.1499938964844,293.1499938964844,0.1601274758577346,-3518.21435546875,304.1490783691406,0.96235591173172,0.2355382144451141,0.2234408259391784,293.2569885253906,297.1499938964844,293.1499938964844,0.0043212068267166,-1619.853271484375,297.008056640625,0.5688724517822266,0.050000000745058,0.2282360792160034,291.1365966796875,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.1370849609375,1.0,0.1867326647043228,0.8059106469154358,0.8059106469154358,1.0,1.0,-0.8584169745445251,0.3455494940280914,0.5128675103187561,0.1840791255235672,0.0,0.0,0.2059667408466339,24.49167251586914,25.0,4.821929931640625,-5172.13525390625,71.66743469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,304.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12109375,18000.0,0.0,0.0,0.0935224294662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486613303422927,0.1486656218767166,-4.291365257813595e-06,0.0,0.0001186428853543,0.0,0.0,5.902931213378906,0.0,0.0,0.0,0.2775542736053467,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699528083205223,-1736.2484130859375,304.1488952636719,0.7691678404808044,0.121935486793518,0.1102702245116233,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5688724517822266,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913119092583656,-1656.327392578125,304.14373779296875,0.8236945271492004,0.1500729471445083,0.1052357777953147,293.1382141113281,297.1499938964844,293.1499938964844,0.1601274758577346,-3518.21435546875,304.1490783691406,0.96235591173172,0.2355382144451141,0.2234408259391784,293.2569885253906,297.1499938964844,293.1499938964844,0.0043212068267166,-1619.853271484375,297.008056640625,0.5688724517822266,0.050000000745058,0.2282360792160034,291.1365966796875,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.1370849609375,1.0,0.1867326647043228,0.8059106469154358,0.8059106469154358,1.0,1.0,-0.8584169745445251,0.3455494940280914,0.5128675103187561,0.1840791255235672,0.0,0.0,0.2059667408466339,24.49167251586914,25.0,4.821929931640625,-5172.13525390625,71.66743469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,304.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12109375,18000.0,0.0,0.0,0.0935224294662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486613303422927,0.1486656218767166,-4.291365257813595e-06,0.0,0.0001186428853543,0.0,0.0,5.902931213378906,0.0,0.0,0.0,0.2775542736053467,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701171159744262,-1739.132568359375,304.14898681640625,0.7693936228752136,0.1221665367484092,0.1104829534888267,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5686347484588623,0.050000000745058,0.048116285353899,293.0806884765625,297.1499938964844,293.1499938964844,0.0921685993671417,-1668.638671875,304.1444091796875,0.825381338596344,0.1511738896369934,0.1060417592525482,293.138671875,297.1499938964844,293.1499938964844,0.1602545976638794,-3520.358642578125,304.149169921875,0.9622977375984192,0.2357394397258758,0.2236368507146835,293.257568359375,297.1499938964844,293.1499938964844,0.0042901071719825,-1608.7335205078125,296.97125244140625,0.5686347484588623,0.050000000745058,0.2282429486513137,291.14019775390625,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1407165527344,1.0,0.1869628429412841,0.8059307336807251,0.8059307336807251,1.0,1.0,-0.8598847985267639,0.3465228378772735,0.513361930847168,0.1835687607526779,0.0,0.0,0.2070319801568985,24.52802085876465,25.0,5.034493923187256,-5193.78271484375,71.96627044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,304.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.0940625742077827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493546217679977,0.1493589133024215,-4.292889116186416e-06,0.0,0.0001193281204905,0.0,0.0,5.933609962463379,0.0,0.0,0.0,0.2776768505573272,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701171159744262,-1739.132568359375,304.14898681640625,0.7693936228752136,0.1221665367484092,0.1104829534888267,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5686347484588623,0.050000000745058,0.048116285353899,293.0806884765625,297.1499938964844,293.1499938964844,0.0921685993671417,-1668.638671875,304.1444091796875,0.825381338596344,0.1511738896369934,0.1060417592525482,293.138671875,297.1499938964844,293.1499938964844,0.1602545976638794,-3520.358642578125,304.149169921875,0.9622977375984192,0.2357394397258758,0.2236368507146835,293.257568359375,297.1499938964844,293.1499938964844,0.0042901071719825,-1608.7335205078125,296.97125244140625,0.5686347484588623,0.050000000745058,0.2282429486513137,291.14019775390625,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.1407165527344,1.0,0.1869628429412841,0.8059307336807251,0.8059307336807251,1.0,1.0,-0.8598847985267639,0.3465228378772735,0.513361930847168,0.1835687607526779,0.0,0.0,0.2070319801568985,24.52802085876465,25.0,5.034493923187256,-5193.78271484375,71.96627044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,304.657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.0940625742077827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493546217679977,0.1493589133024215,-4.292889116186416e-06,0.0,0.0001193281204905,0.0,0.0,5.933609962463379,0.0,0.0,0.0,0.2776768505573272,4.0,0.0,1.0
752460,293.13555908203125,297.1499938964844,293.1499938964844,0.0703102722764015,-1742.546875,304.14898681640625,0.7697363495826721,0.1224682182073593,0.1107286885380745,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5684325695037842,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0929000899195671,-1679.1351318359375,304.1450500488281,0.8268151879310608,0.152128592133522,0.1067313626408577,293.1387634277344,297.1499938964844,293.1499938964844,0.1604106277227401,-3523.0322265625,304.1492004394531,0.9623386263847352,0.2360089421272277,0.2238648831844329,293.2577209472656,297.1499938964844,293.1499938964844,0.0042601977474987,-1598.019775390625,296.9354248046875,0.5684325695037842,0.050000000745058,0.2282488048076629,291.1436767578125,291.1499938964844,273.1499938964844,270.5028991699219,285.1514892578125,293.2577514648437,291.1440734863281,1.0,0.1871770918369293,0.8059505820274353,0.8059505820274353,1.0,1.0,-0.861289381980896,0.3474460542201996,0.5138433575630188,0.183100551366806,0.0,0.0,0.207633689045906,24.559370040893555,25.0,4.449449062347412,-5210.36767578125,72.24797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,304.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.0944788828492164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497702896595001,0.1497745811939239,-4.293902293284191e-06,0.0,0.0001198562531499,0.0,0.0,5.952156066894531,0.0,0.0,0.0,0.2777524292469024,4.0,0.0,1.0
