time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0703102722764015,-1742.546875,304.14898681640625,0.7697363495826721,0.1224682182073593,0.1107286885380745,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5684325695037842,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0929000899195671,-1679.1351318359375,304.1450500488281,0.8268151879310608,0.152128592133522,0.1067313626408577,293.1387634277344,297.1499938964844,293.1499938964844,0.1604106277227401,-3523.0322265625,304.1492004394531,0.9623386263847352,0.2360089421272277,0.2238648831844329,293.2577209472656,297.1499938964844,293.1499938964844,0.0042601977474987,-1598.019775390625,296.9354248046875,0.5684325695037842,0.050000000745058,0.2282488048076629,291.1436767578125,291.1499938964844,273.1499938964844,270.5028991699219,285.1514892578125,293.2577514648437,291.1440734863281,1.0,0.1871770918369293,0.8059505820274353,0.8059505820274353,1.0,1.0,-0.861289381980896,0.3474460542201996,0.5138433575630188,0.183100551366806,0.0,0.0,0.207633689045906,24.559370040893555,25.0,4.449449062347412,-5210.36767578125,72.24797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,304.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.0944788828492164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497702896595001,0.1497745811939239,-4.293902293284191e-06,0.0,0.0001198562531499,0.0,0.0,5.952156066894531,0.0,0.0,0.0,0.2777524292469024,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705938041210174,-1747.6220703125,304.1488647460937,0.7703777551651001,0.1228616163134574,0.1110666841268539,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5683040022850037,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935150012373924,-1687.958984375,304.1456604003906,0.8280362486839294,0.1528810113668441,0.1073008105158805,293.13836669921875,297.1499938964844,293.1499938964844,0.1606760323047638,-3527.691162109375,304.1490173339844,0.9626343250274658,0.2363752573728561,0.2241927534341812,293.25714111328125,297.1499938964844,293.1499938964844,0.0042320908978581,-1588.0203857421875,296.90069580078125,0.5683040022850037,0.050000000745058,0.2282525300979614,291.1455078125,291.1499938964844,273.1499938964844,270.50927734375,285.1427917480469,293.2572021484375,291.1456298828125,1.0,0.187381625175476,0.8059703707695007,0.8059703707695007,1.0,1.0,-0.8627772927284241,0.3484050929546356,0.5143722295761108,0.1826512962579727,0.0,0.0,0.208087533712387,24.580293655395508,25.0,2.2938380241394043,-5224.91845703125,72.52914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220031738281,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.0947712957859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500406563282013,0.1500449627637863,-4.2945125642290805e-06,0.0,0.0001202272032969,0.0,0.0,5.964159965515137,0.0,0.0,0.0,0.2778012454509735,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705938041210174,-1747.6220703125,304.1488647460937,0.7703777551651001,0.1228616163134574,0.1110666841268539,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5683040022850037,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935150012373924,-1687.958984375,304.1456604003906,0.8280362486839294,0.1528810113668441,0.1073008105158805,293.13836669921875,297.1499938964844,293.1499938964844,0.1606760323047638,-3527.691162109375,304.1490173339844,0.9626343250274658,0.2363752573728561,0.2241927534341812,293.25714111328125,297.1499938964844,293.1499938964844,0.0042320908978581,-1588.0203857421875,296.90069580078125,0.5683040022850037,0.050000000745058,0.2282525300979614,291.1455078125,291.1499938964844,273.1499938964844,270.50927734375,285.1427917480469,293.2572021484375,291.1456298828125,1.0,0.187381625175476,0.8059703707695007,0.8059703707695007,1.0,1.0,-0.8627772927284241,0.3484050929546356,0.5143722295761108,0.1826512962579727,0.0,0.0,0.208087533712387,24.580293655395508,25.0,2.2938380241394043,-5224.91845703125,72.52914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220031738281,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.0947712957859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500406563282013,0.1500449627637863,-4.2945125642290805e-06,0.0,0.0001202272032969,0.0,0.0,5.964159965515137,0.0,0.0,0.0,0.2778012454509735,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707559287548065,-1750.5362548828125,304.1487731933594,0.7707392573356628,0.1230756938457489,0.1112547442317009,293.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5682369470596313,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937523618340492,-1691.356689453125,304.1460266113281,0.8284748196601868,0.1531500220298767,0.1075158640742302,293.1380615234375,297.1499938964844,293.1499938964844,0.160836637020111,-3530.524658203125,304.1488952636719,0.9628103971481324,0.2365779727697372,0.2243790030479431,293.25665283203125,297.1499938964844,293.1499938964844,0.0042186500504612,-1583.2640380859375,296.88360595703125,0.5682369470596313,0.050000000745058,0.2282544821500778,291.14581298828125,291.1499938964844,273.1499938964844,270.51239013671875,285.1383361816406,293.2567443847656,291.1458740234375,1.0,0.1874801367521286,0.8059803247451782,0.8059803247451782,1.0,1.0,-0.8634874820709229,0.3488706946372986,0.5146167278289795,0.1824169009923935,0.0,0.0,0.208335742354393,24.59078598022461,25.0,1.3561478853225708,-5232.23486328125,72.66434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357971191406,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.0948750749230384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501798331737518,0.1501841247081756,-4.29476904173498e-06,0.0,0.0001203588617499,0.0,0.0,5.9702630043029785,0.0,0.0,0.0,0.2778251469135284,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709264278411865,-1753.6048583984375,304.148681640625,0.7711082696914673,0.1232980191707611,0.1114511042833328,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5681598782539368,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939333587884903,-1693.93603515625,304.1464233398437,0.8287726640701294,0.1533395200967788,0.10767712444067,293.13775634765625,297.1499938964844,293.1499938964844,0.1610085219144821,-3533.557861328125,304.1487731933594,0.9629856944084167,0.2367897033691406,0.224574938416481,293.25604248046875,297.1499938964844,293.1499938964844,0.0042055365629494,-1578.6287841796875,296.86676025390625,0.5681598782539368,0.050000000745058,0.2282567173242569,291.1459045410156,291.1499938964844,273.1499938964844,270.51544189453125,285.13385009765625,293.25616455078125,291.1459350585937,1.0,0.1875757128000259,0.8059882521629333,0.8059882521629333,1.0,1.0,-0.8641550540924072,0.349319189786911,0.5148358345031738,0.1821689009666443,0.0,0.0,0.2085967510938644,24.6022891998291,25.0,0.6888812780380249,-5239.5830078125,72.79402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0493469238281,304.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.09495410323143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503278762102127,0.1503321677446365,-4.295031430956442e-06,0.0,0.0001204591171699,0.0,0.0,5.976741790771484,0.0,0.0,0.0,0.2778502404689789,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712861493229866,-1760.0858154296875,304.1485290527344,0.7718457579612732,0.1237626522779464,0.1118635609745979,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941110029816627,-1696.4169921875,304.1473083496094,0.828909158706665,0.1534648239612579,0.1078265309333801,293.1371154785156,297.1499938964844,293.1499938964844,0.1613760739564895,-3540.039306640625,304.1485900878906,0.9633100628852844,0.237233966588974,0.2249888032674789,293.254638671875,297.1499938964844,293.1499938964844,0.0041801310144364,-1569.6495361328125,296.8338928222656,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1458740234375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246337890625,293.2547607421875,291.1458435058594,1.0,0.187756597995758,0.8060041666030884,0.8060041666030884,1.0,1.0,-0.8653342127799988,0.3501566052436828,0.5151776075363159,0.1816165596246719,0.0,0.0,0.2091479748487472,24.629268646240234,25.0,-0.0377600267529487,-5254.029296875,73.03326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,304.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0950504466891288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506430506706237,0.1506473571062088,-4.2955898607033305e-06,0.0,0.0001205813387059,0.0,0.0,5.99053955078125,0.0,0.0,0.0,0.2779036462306976,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712861493229866,-1760.0858154296875,304.1485290527344,0.7718457579612732,0.1237626522779464,0.1118635609745979,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941110029816627,-1696.4169921875,304.1473083496094,0.828909158706665,0.1534648239612579,0.1078265309333801,293.1371154785156,297.1499938964844,293.1499938964844,0.1613760739564895,-3540.039306640625,304.1485900878906,0.9633100628852844,0.237233966588974,0.2249888032674789,293.254638671875,297.1499938964844,293.1499938964844,0.0041801310144364,-1569.6495361328125,296.8338928222656,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1458740234375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246337890625,293.2547607421875,291.1458435058594,1.0,0.187756597995758,0.8060041666030884,0.8060041666030884,1.0,1.0,-0.8653342127799988,0.3501566052436828,0.5151776075363159,0.1816165596246719,0.0,0.0,0.2091479748487472,24.629268646240234,25.0,-0.0377600267529487,-5254.029296875,73.03326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,304.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0950504466891288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506430506706237,0.1506473571062088,-4.2955898607033305e-06,0.0,0.0001205813387059,0.0,0.0,5.99053955078125,0.0,0.0,0.0,0.2779036462306976,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716647133231163,-1766.9134521484375,304.1483764648437,0.7725608348846436,0.1242487281560897,0.1122969388961792,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5677134394645691,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940271243453025,-1695.099853515625,304.1483459472656,0.8283959627151489,0.1532349288463592,0.1077324971556663,293.13641357421875,297.1499938964844,293.1499938964844,0.1617664098739624,-3546.91162109375,304.1484069824219,0.9635784029960632,0.2376999706029892,0.2254251092672348,293.2530212402344,297.1499938964844,293.1499938964844,0.004155630711466,-1560.9808349609375,296.8019714355469,0.5677134394645691,0.050000000745058,0.2282697260379791,291.1457214355469,291.1499938964844,273.1499938964844,270.5273132324219,285.1151123046875,293.253173828125,291.14569091796875,1.0,0.1879215389490127,0.8060200810432434,0.8060200810432434,1.0,1.0,-0.8662757873535156,0.3509078621864319,0.5153679251670837,0.1809672564268112,0.0,0.0,0.2097311317920684,24.66213798522949,25.0,-0.2591450214385986,-5267.83349609375,73.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09686279296875,304.7579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.0950848758220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509790271520614,0.1509833335876464,-4.296190581953852e-06,0.0,0.0001206250235554,0.0,0.0,6.005262851715088,0.0,0.0,0.0,0.2779606878757477,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716647133231163,-1766.9134521484375,304.1483764648437,0.7725608348846436,0.1242487281560897,0.1122969388961792,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5677134394645691,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940271243453025,-1695.099853515625,304.1483459472656,0.8283959627151489,0.1532349288463592,0.1077324971556663,293.13641357421875,297.1499938964844,293.1499938964844,0.1617664098739624,-3546.91162109375,304.1484069824219,0.9635784029960632,0.2376999706029892,0.2254251092672348,293.2530212402344,297.1499938964844,293.1499938964844,0.004155630711466,-1560.9808349609375,296.8019714355469,0.5677134394645691,0.050000000745058,0.2282697260379791,291.1457214355469,291.1499938964844,273.1499938964844,270.5273132324219,285.1151123046875,293.253173828125,291.14569091796875,1.0,0.1879215389490127,0.8060200810432434,0.8060200810432434,1.0,1.0,-0.8662757873535156,0.3509078621864319,0.5153679251670837,0.1809672564268112,0.0,0.0,0.2097311317920684,24.66213798522949,25.0,-0.2591450214385986,-5267.83349609375,73.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09686279296875,304.7579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.0950848758220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509790271520614,0.1509833335876464,-4.296190581953852e-06,0.0,0.0001206250235554,0.0,0.0,6.005262851715088,0.0,0.0,0.0,0.2779606878757477,4.0,0.0,1.0
753060,293.1336669921875,297.1499938964844,293.1499938964844,0.0720574855804443,-1774.0032958984375,304.1482849121094,0.7732378840446472,0.1247519329190254,0.1127470955252647,293.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5673959851264954,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.093661144375801,-1689.687255859375,304.1495056152344,0.8271859884262085,0.1526280045509338,0.1073775589466095,293.1357421875,297.1499938964844,293.1499938964844,0.162173330783844,-3554.06298828125,304.14825439453125,0.9637774229049684,0.23818339407444,0.2258792668581009,293.25128173828125,297.1499938964844,293.1499938964844,0.0041319387964904,-1552.5816650390625,296.77105712890625,0.5673959851264954,0.050000000745058,0.2282790243625641,291.14556884765625,291.1499938964844,273.1499938964844,270.532958984375,285.10516357421875,293.2514038085937,291.14556884765625,1.0,0.1880672723054886,0.8060346841812134,0.8060346841812134,1.0,1.0,-0.8669486045837402,0.351565271615982,0.5153833031654358,0.1801987290382385,0.0,0.0,0.2103313952684402,24.701040267944336,25.0,-0.2240288406610489,-5280.6611328125,73.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,304.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.0950788035988807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513285040855407,0.1513327956199646,-4.296824499760987e-06,0.0,0.0001206173183163,0.0,0.0,6.020597457885742,0.0,0.0,0.0,0.2780202031135559,4.0,0.0,1.0
753120,293.1336669921875,297.1499938964844,293.1499938964844,0.0720574855804443,-1774.0032958984375,304.1482849121094,0.7732378840446472,0.1247519329190254,0.1127470955252647,293.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5673959851264954,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.093661144375801,-1689.687255859375,304.1495056152344,0.8271859884262085,0.1526280045509338,0.1073775589466095,293.1357421875,297.1499938964844,293.1499938964844,0.162173330783844,-3554.06298828125,304.14825439453125,0.9637774229049684,0.23818339407444,0.2258792668581009,293.25128173828125,297.1499938964844,293.1499938964844,0.0041319387964904,-1552.5816650390625,296.77105712890625,0.5673959851264954,0.050000000745058,0.2282790243625641,291.14556884765625,291.1499938964844,273.1499938964844,270.532958984375,285.10516357421875,293.2514038085937,291.14556884765625,1.0,0.1880672723054886,0.8060346841812134,0.8060346841812134,1.0,1.0,-0.8669486045837402,0.351565271615982,0.5153833031654358,0.1801987290382385,0.0,0.0,0.2103313952684402,24.701040267944336,25.0,-0.2240288406610489,-5280.6611328125,73.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148681640625,304.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.0950788035988807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513285040855407,0.1513327956199646,-4.296824499760987e-06,0.0,0.0001206173183163,0.0,0.0,6.020597457885742,0.0,0.0,0.0,0.2780202031135559,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724609196186065,-1781.291748046875,304.1481628417969,0.7738702893257141,0.1252684593200683,0.1132103130221366,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5670165419578552,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930099710822105,-1680.1351318359375,304.1507568359375,0.8252725601196289,0.1516420692205429,0.1067594960331916,293.13507080078125,297.1499938964844,293.1499938964844,0.1625931411981582,-3561.42919921875,304.14813232421875,0.9639056921005248,0.2386810630559921,0.2263478338718414,293.2494201660156,297.1499938964844,293.1499938964844,0.0041089677251875,-1544.4207763671875,296.7409973144531,0.5670165419578552,0.050000000745058,0.2282901853322982,291.1455078125,291.1499938964844,273.1499938964844,270.5384216308594,285.0947570800781,293.24957275390625,291.1455078125,1.0,0.1881913989782333,0.8060492873191833,0.8060492873191833,1.0,1.0,-0.8673412799835205,0.3521282374858856,0.5152130126953125,0.1792978644371032,0.0,0.0,0.2109355181455612,24.74536895751953,25.0,-0.1250689327716827,-5292.30615234375,73.5453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,304.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.0950532183051109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516826897859573,0.1516869813203811,-4.297475243220106e-06,0.0,0.0001205848529934,0.0,0.0,6.036158084869385,0.0,0.0,0.0,0.2780807018280029,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724609196186065,-1781.291748046875,304.1481628417969,0.7738702893257141,0.1252684593200683,0.1132103130221366,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5670165419578552,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930099710822105,-1680.1351318359375,304.1507568359375,0.8252725601196289,0.1516420692205429,0.1067594960331916,293.13507080078125,297.1499938964844,293.1499938964844,0.1625931411981582,-3561.42919921875,304.14813232421875,0.9639056921005248,0.2386810630559921,0.2263478338718414,293.2494201660156,297.1499938964844,293.1499938964844,0.0041089677251875,-1544.4207763671875,296.7409973144531,0.5670165419578552,0.050000000745058,0.2282901853322982,291.1455078125,291.1499938964844,273.1499938964844,270.5384216308594,285.0947570800781,293.24957275390625,291.1455078125,1.0,0.1881913989782333,0.8060492873191833,0.8060492873191833,1.0,1.0,-0.8673412799835205,0.3521282374858856,0.5152130126953125,0.1792978644371032,0.0,0.0,0.2109355181455612,24.74536895751953,25.0,-0.1250689327716827,-5292.30615234375,73.5453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,304.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.0950532183051109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516826897859573,0.1516869813203811,-4.297475243220106e-06,0.0,0.0001205848529934,0.0,0.0,6.036158084869385,0.0,0.0,0.0,0.2780807018280029,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726659819483757,-1784.9989013671875,304.14813232421875,0.7741687297821045,0.125530868768692,0.1134460866451263,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5668042898178101,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.09257223457098,-1673.731689453125,304.1513977050781,0.8240386247634888,0.1510016918182373,0.1063471063971519,293.1347351074219,297.1499938964844,293.1499938964844,0.1628074049949646,-3565.1845703125,304.1481018066406,0.9639435410499572,0.2389346808195114,0.226587027311325,293.2484741210937,297.1499938964844,293.1499938964844,0.0040977546013891,-1540.4310302734375,296.726318359375,0.5668042898178101,0.050000000745058,0.2282964438199997,291.1455078125,291.1499938964844,273.1499938964844,270.5411071777344,285.08935546875,293.2486267089844,291.1455078125,1.0,0.1882442384958267,0.806056559085846,0.806056559085846,1.0,1.0,-0.8674254417419434,0.3523716628551483,0.5150537490844727,0.1787951290607452,0.0,0.0,0.2112364768981933,24.76939392089844,25.0,-0.0718020275235176,-5297.634765625,73.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,304.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.0950381904840469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518599241971969,0.1518642157316208,-4.297802661312744e-06,0.0,0.0001205657972604,0.0,0.0,6.043951511383057,0.0,0.0,0.0,0.2781110405921936,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728727430105209,-1788.7386474609375,304.1481018066406,0.7744561433792114,0.1257954835891723,0.1136840432882309,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5665790438652039,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920636877417564,-1666.30078125,304.1520690917969,0.822628378868103,0.1502689123153686,0.1058695465326309,293.1344299316406,297.1499938964844,293.1499938964844,0.1630240827798843,-3568.980224609375,304.1480407714844,0.9639660716056824,0.2391910701990127,0.2268289774656295,293.2474975585937,297.1499938964844,293.1499938964844,0.0040867156349122,-1536.4991455078125,296.7118530273437,0.5665790438652039,0.050000000745058,0.2283031046390533,291.1455078125,291.1499938964844,273.1499938964844,270.5437316894531,285.0838317871094,293.2476806640625,291.1455078125,1.0,0.1882908195257187,0.8060636520385742,0.8060636520385742,1.0,1.0,-0.8674378395080566,0.3525910675525665,0.5148468017578125,0.1782580912113189,0.0,0.0,0.2115351259708404,24.794395446777344,25.0,-0.0192916002124547,-5302.64306640625,73.63429260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,304.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.0950240939855575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520363837480545,0.1520406901836395,-4.298130534152733e-06,0.0,0.0001205479129566,0.0,0.0,6.051714420318604,0.0,0.0,0.0,0.2781412899494171,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732899159193039,-1796.2899169921875,304.1480407714844,0.774999737739563,0.1263290792703628,0.1141647920012474,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5660945177078247,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908470600843429,-1648.545654296875,304.1534118652344,0.819299578666687,0.1485418528318405,0.1047309786081314,293.1337890625,297.1499938964844,293.1499938964844,0.1634635925292968,-3576.671630859375,304.14794921875,0.9639705419540404,0.2397103607654571,0.2273197919130325,293.2455444335937,297.1499938964844,293.1499938964844,0.0040651429444551,-1528.804443359375,296.6835632324219,0.5660945177078247,0.050000000745058,0.2283174693584442,291.14556884765625,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.14556884765625,1.0,0.1883653253316879,0.8060778975486755,0.8060778975486755,1.0,1.0,-0.8672581911087036,0.352961778640747,0.5142964124679565,0.1770854890346527,0.0,0.0,0.2121227979660034,24.84675407409668,25.0,0.0720040127635002,-5311.75048828125,73.68108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435546875,304.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.0950032398104667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523849666118621,0.1523892730474472,-4.298781732359203e-06,0.0,0.0001205214502988,0.0,0.0,6.067060947418213,0.0,0.0,0.0,0.2782011330127716,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732899159193039,-1796.2899169921875,304.1480407714844,0.774999737739563,0.1263290792703628,0.1141647920012474,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5660945177078247,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908470600843429,-1648.545654296875,304.1534118652344,0.819299578666687,0.1485418528318405,0.1047309786081314,293.1337890625,297.1499938964844,293.1499938964844,0.1634635925292968,-3576.671630859375,304.14794921875,0.9639705419540404,0.2397103607654571,0.2273197919130325,293.2455444335937,297.1499938964844,293.1499938964844,0.0040651429444551,-1528.804443359375,296.6835632324219,0.5660945177078247,0.050000000745058,0.2283174693584442,291.14556884765625,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.14556884765625,1.0,0.1883653253316879,0.8060778975486755,0.8060778975486755,1.0,1.0,-0.8672581911087036,0.352961778640747,0.5142964124679565,0.1770854890346527,0.0,0.0,0.2121227979660034,24.84675407409668,25.0,0.0720040127635002,-5311.75048828125,73.68108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435546875,304.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.0950032398104667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523849666118621,0.1523892730474472,-4.298781732359203e-06,0.0,0.0001205214502988,0.0,0.0,6.067060947418213,0.0,0.0,0.0,0.2782011330127716,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737098604440689,-1803.8988037109373,304.1479797363281,0.7755029797554016,0.1268662065267563,0.1146496683359146,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893597602844238,-1626.872802734375,304.1547241210937,0.8152530789375305,0.14646677672863,0.1033443436026573,293.1332397460937,297.1499938964844,293.1499938964844,0.163909763097763,-3584.470458984375,304.1478881835937,0.9639273881912231,0.2402370423078537,0.2278183698654174,293.2434997558594,297.1499938964844,293.1499938964844,0.0040442999452352,-1521.3551025390625,296.6561889648437,0.5655707716941833,0.050000000745058,0.2283330708742141,291.14569091796875,291.1499938964844,273.1499938964844,270.5538024902344,285.060546875,293.24365234375,291.1457214355469,1.0,0.1884126216173172,0.8060920834541321,0.8060920834541321,1.0,1.0,-0.8667969107627869,0.3532342612743377,0.5135626196861267,0.1757888495922088,0.0,0.0,0.2126894891262054,24.901477813720703,25.0,0.1764632761478424,-5319.59619140625,73.68339538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14599609375,304.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.0949987322092056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527235805988311,0.1527278870344162,-4.299419742892496e-06,0.0,0.0001205157386721,0.0,0.0,6.081984519958496,0.0,0.0,0.0,0.2782593667507171,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737098604440689,-1803.8988037109373,304.1479797363281,0.7755029797554016,0.1268662065267563,0.1146496683359146,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893597602844238,-1626.872802734375,304.1547241210937,0.8152530789375305,0.14646677672863,0.1033443436026573,293.1332397460937,297.1499938964844,293.1499938964844,0.163909763097763,-3584.470458984375,304.1478881835937,0.9639273881912231,0.2402370423078537,0.2278183698654174,293.2434997558594,297.1499938964844,293.1499938964844,0.0040442999452352,-1521.3551025390625,296.6561889648437,0.5655707716941833,0.050000000745058,0.2283330708742141,291.14569091796875,291.1499938964844,273.1499938964844,270.5538024902344,285.060546875,293.24365234375,291.1457214355469,1.0,0.1884126216173172,0.8060920834541321,0.8060920834541321,1.0,1.0,-0.8667969107627869,0.3532342612743377,0.5135626196861267,0.1757888495922088,0.0,0.0,0.2126894891262054,24.901477813720703,25.0,0.1764632761478424,-5319.59619140625,73.68339538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14599609375,304.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.0949987322092056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527235805988311,0.1527278870344162,-4.299419742892496e-06,0.0,0.0001205157386721,0.0,0.0,6.081984519958496,0.0,0.0,0.0,0.2782593667507171,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741298496723175,-1811.5155029296875,304.14794921875,0.7759749889373779,0.1274034976959228,0.1151356548070907,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876331999897956,-1601.75341796875,304.1560363769531,0.8105034828186035,0.1440884321928024,0.1017400100827217,293.1326904296875,297.1499938964844,293.1499938964844,0.164360225200653,-3592.335205078125,304.1478576660156,0.9638532996177672,0.2407686710357666,0.2283223271369934,293.2413635253906,297.1499938964844,293.1499938964844,0.0040241857059299,-1514.1517333984375,296.6297607421875,0.5650216341018677,0.050000000745058,0.2283495366573333,291.1459045410156,291.1499938964844,273.1499938964844,270.5585632324219,285.04833984375,293.2415466308594,291.1459350585937,1.0,0.1884332746267318,0.8061107993125916,0.8061107993125916,1.0,1.0,-0.8660832643508911,0.3534166216850281,0.512666642665863,0.1743878871202469,0.0,0.0,0.2132239192724228,24.95703315734864,25.0,0.2887469232082367,-5326.25732421875,73.64398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,304.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.0950138568878173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530457139015197,0.1530500203371048,-4.300034561310895e-06,0.0,0.0001205349253723,0.0,0.0,6.0961995124816895,0.0,0.0,0.0,0.2783149778842926,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741298496723175,-1811.5155029296875,304.14794921875,0.7759749889373779,0.1274034976959228,0.1151356548070907,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876331999897956,-1601.75341796875,304.1560363769531,0.8105034828186035,0.1440884321928024,0.1017400100827217,293.1326904296875,297.1499938964844,293.1499938964844,0.164360225200653,-3592.335205078125,304.1478576660156,0.9638532996177672,0.2407686710357666,0.2283223271369934,293.2413635253906,297.1499938964844,293.1499938964844,0.0040241857059299,-1514.1517333984375,296.6297607421875,0.5650216341018677,0.050000000745058,0.2283495366573333,291.1459045410156,291.1499938964844,273.1499938964844,270.5585632324219,285.04833984375,293.2415466308594,291.1459350585937,1.0,0.1884332746267318,0.8061107993125916,0.8061107993125916,1.0,1.0,-0.8660832643508911,0.3534166216850281,0.512666642665863,0.1743878871202469,0.0,0.0,0.2132239192724228,24.95703315734864,25.0,0.2887469232082367,-5326.25732421875,73.64398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,304.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.0950138568878173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530457139015197,0.1530500203371048,-4.300034561310895e-06,0.0,0.0001205349253723,0.0,0.0,6.0961995124816895,0.0,0.0,0.0,0.2783149778842926,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745473429560661,-1819.093994140625,304.14794921875,0.7764244079589844,0.1279380321502685,0.1156198754906654,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856869146227836,-1573.4971923828125,304.1572570800781,0.8049909472465515,0.1414388567209243,0.0999379605054855,293.1322326660156,297.1499938964844,293.1499938964844,0.16481314599514,-3600.23388671875,304.1478271484375,0.9637646079063416,0.2413034290075302,0.2288297861814499,293.2391662597656,297.1499938964844,293.1499938964844,0.0040048765949904,-1507.2222900390625,296.6044006347656,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.146240234375,1.0,0.1884266436100006,0.8061295747756958,0.8061295747756958,1.0,1.0,-0.865135133266449,0.3535096049308777,0.5116254687309265,0.1729035973548889,0.0,0.0,0.2137134969234466,25.01193046569824,25.0,0.409125804901123,-5331.734375,73.5637435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14434814453125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0950498878955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533438265323639,0.1533481180667877,-4.30061163569917e-06,0.0,0.0001205806256621,0.0,0.0,6.109371662139893,0.0,0.0,0.0,0.2783665657043457,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745473429560661,-1819.093994140625,304.14794921875,0.7764244079589844,0.1279380321502685,0.1156198754906654,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856869146227836,-1573.4971923828125,304.1572570800781,0.8049909472465515,0.1414388567209243,0.0999379605054855,293.1322326660156,297.1499938964844,293.1499938964844,0.16481314599514,-3600.23388671875,304.1478271484375,0.9637646079063416,0.2413034290075302,0.2288297861814499,293.2391662597656,297.1499938964844,293.1499938964844,0.0040048765949904,-1507.2222900390625,296.6044006347656,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.146240234375,1.0,0.1884266436100006,0.8061295747756958,0.8061295747756958,1.0,1.0,-0.865135133266449,0.3535096049308777,0.5116254687309265,0.1729035973548889,0.0,0.0,0.2137134969234466,25.01193046569824,25.0,0.409125804901123,-5331.734375,73.5637435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14434814453125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0950498878955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533438265323639,0.1533481180667877,-4.30061163569917e-06,0.0,0.0001205806256621,0.0,0.0,6.109371662139893,0.0,0.0,0.0,0.2783665657043457,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.07475446164608,-1822.856201171875,304.14794921875,0.7766442894935608,0.1282033324241638,0.1158605217933654,293.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5641798377037048,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846427232027053,-1558.368408203125,304.1578063964844,0.8019833564758301,0.1400287002325058,0.0989740118384361,293.13201904296875,297.1499938964844,293.1499938964844,0.1650400012731552,-3604.186767578125,304.1477966308594,0.963720679283142,0.2415713518857956,0.2290842533111572,293.238037109375,297.1499938964844,293.1499938964844,0.0039955331012606,-1503.8641357421875,296.5921325683594,0.5641798377037048,0.050000000745058,0.2283749282360077,291.1463623046875,291.1499938964844,273.1499938964844,270.5653991699219,285.0296325683594,293.2382202148437,291.1463928222656,1.0,0.18841353058815,0.8061389327049255,0.8061389327049255,1.0,1.0,-0.8645846843719482,0.3535254299640655,0.5110592246055603,0.1721384525299072,0.0,0.0,0.2139379680156707,25.038637161254883,25.0,0.466883897781372,-5334.05078125,73.50960540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,304.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0950750261545181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534816771745681,0.1534859836101532,-4.300881755625596e-06,0.0,0.0001206125161843,0.0,0.0,6.115470409393311,0.0,0.0,0.0,0.2783905267715454,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749601572751998,-1826.5941162109373,304.14794921875,0.7768630981445312,0.1284670531749725,0.1160997599363327,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5639020204544067,0.050000000745058,0.0481458865106105,293.18865966796875,297.1499938964844,293.1499938964844,0.0835591033101081,-1542.694580078125,304.1583557128906,0.79886394739151,0.1385776400566101,0.0979758873581886,293.1318054199219,297.1499938964844,293.1499938964844,0.1652668565511703,-3608.1376953125,304.1477966308594,0.9636805653572084,0.2418394535779953,0.2293388694524765,293.2368469238281,297.1499938964844,293.1499938964844,0.0039864033460617,-1500.5794677734375,296.58013916015625,0.5639020204544067,0.050000000745058,0.2283833622932434,291.14654541015625,291.1499938964844,273.1499938964844,270.56756591796875,285.0233764648437,293.2370300292969,291.1466064453125,1.0,0.1883942931890487,0.8061504364013672,0.8061504364013672,1.0,1.0,-0.8639916181564331,0.3535234034061432,0.5104681849479675,0.1713629066944122,0.0,0.0,0.2141478061676025,25.06456184387207,25.0,0.5192639231681824,-5336.10791015625,73.4471206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.0951041877269744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153611272573471,0.1536155790090561,-4.301138687878847e-06,0.0,0.0001206495144288,0.0,0.0,6.1212077140808105,0.0,0.0,0.0,0.2784130871295929,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753801763057708,-1834.24072265625,304.1479187011719,0.7776227593421936,0.1290179044008255,0.1165862530469894,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5636081099510193,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818728730082511,-1518.4471435546875,304.1583251953125,0.7941809892654419,0.1367875635623932,0.0964374989271164,293.1313781738281,297.1499938964844,293.1499938964844,0.1657305061817169,-3616.218017578125,304.1477355957031,0.9639881253242492,0.242389440536499,0.2298537045717239,293.234375,297.1499938964844,293.1499938964844,0.0039687999524176,-1494.258056640625,296.5569763183594,0.5636081099510193,0.050000000745058,0.2283923327922821,291.14666748046875,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1465759277344,1.0,0.1883520632982254,0.8061735033988953,0.8061735033988953,1.0,1.0,-0.8633595108985901,0.353778600692749,0.5095809102058411,0.169886976480484,0.0,0.0,0.2145720869302749,25.079519271850582,25.0,-0.336535781621933,-5341.2109375,73.36207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0951733589172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153856560587883,0.153860867023468,-4.301608441892313e-06,0.0,0.0001207372624776,0.0,0.0,6.132048606872559,0.0,0.0,0.0,0.2784557342529297,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753801763057708,-1834.24072265625,304.1479187011719,0.7776227593421936,0.1290179044008255,0.1165862530469894,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5636081099510193,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818728730082511,-1518.4471435546875,304.1583251953125,0.7941809892654419,0.1367875635623932,0.0964374989271164,293.1313781738281,297.1499938964844,293.1499938964844,0.1657305061817169,-3616.218017578125,304.1477355957031,0.9639881253242492,0.242389440536499,0.2298537045717239,293.234375,297.1499938964844,293.1499938964844,0.0039687999524176,-1494.258056640625,296.5569763183594,0.5636081099510193,0.050000000745058,0.2283923327922821,291.14666748046875,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1465759277344,1.0,0.1883520632982254,0.8061735033988953,0.8061735033988953,1.0,1.0,-0.8633595108985901,0.353778600692749,0.5095809102058411,0.169886976480484,0.0,0.0,0.2145720869302749,25.079519271850582,25.0,-0.336535781621933,-5341.2109375,73.36207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0951733589172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153856560587883,0.153860867023468,-4.301608441892313e-06,0.0,0.0001207372624776,0.0,0.0,6.132048606872559,0.0,0.0,0.0,0.2784557342529297,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758608430624008,-1843.0433349609373,304.1478271484375,0.7790321111679077,0.1296383887529373,0.117126777768135,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5637652277946472,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812141075730323,-1509.1612548828125,304.1566162109375,0.792689859867096,0.1361541748046875,0.0958441346883773,293.1307678222656,297.1499938964844,293.1499938964844,0.1662541031837463,-3625.39599609375,304.1476135253906,0.9649916887283324,0.2429803758859634,0.2303999066352844,293.2316589355469,297.1499938964844,293.1499938964844,0.0039524901658296,-1488.5177001953125,296.5340576171875,0.5637652277946472,0.050000000745058,0.2283876240253448,291.1446228027344,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.1441650390625,1.0,0.1883346140384674,0.8061965703964233,0.8061965703964233,1.0,1.0,-0.8639442920684814,0.354591429233551,0.5093528628349304,0.168603777885437,0.0,0.0,0.215397447347641,25.033292770385746,25.0,-3.106113910675049,-5351.76416015625,73.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16796875,18000.0,0.0,0.0,0.095263123512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542609930038452,0.154265284538269,-4.302185061533237e-06,0.0,0.0001208511457662,0.0,0.0,6.149654865264893,0.0,0.0,0.0,0.2785229384899139,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758608430624008,-1843.0433349609373,304.1478271484375,0.7790321111679077,0.1296383887529373,0.117126777768135,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5637652277946472,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812141075730323,-1509.1612548828125,304.1566162109375,0.792689859867096,0.1361541748046875,0.0958441346883773,293.1307678222656,297.1499938964844,293.1499938964844,0.1662541031837463,-3625.39599609375,304.1476135253906,0.9649916887283324,0.2429803758859634,0.2303999066352844,293.2316589355469,297.1499938964844,293.1499938964844,0.0039524901658296,-1488.5177001953125,296.5340576171875,0.5637652277946472,0.050000000745058,0.2283876240253448,291.1446228027344,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.1441650390625,1.0,0.1883346140384674,0.8061965703964233,0.8061965703964233,1.0,1.0,-0.8639442920684814,0.354591429233551,0.5093528628349304,0.168603777885437,0.0,0.0,0.215397447347641,25.033292770385746,25.0,-3.106113910675049,-5351.76416015625,73.3935317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16796875,18000.0,0.0,0.0,0.095263123512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542609930038452,0.154265284538269,-4.302185061533237e-06,0.0,0.0001208511457662,0.0,0.0,6.149654865264893,0.0,0.0,0.0,0.2785229384899139,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763864964246749,-1852.697265625,304.1476745605469,0.7806980013847351,0.1302987933158874,0.1177116334438324,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.564055323600769,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809758380055427,-1505.9320068359375,304.1548156738281,0.7924255132675171,0.1359181255102157,0.0956278443336486,293.130126953125,297.1499938964844,293.1499938964844,0.1668231189250946,-3635.38232421875,304.1474609375,0.9662238955497742,0.2436020374298095,0.2309784889221191,293.22869873046875,297.1499938964844,293.1499938964844,0.0039376188069581,-1483.3475341796875,296.5119934082031,0.564055323600769,0.050000000745058,0.2283788919448852,291.1413269042969,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.1408996582031,1.0,0.1883486956357956,0.806211531162262,0.806211531162262,1.0,1.0,-0.8650680184364319,0.3556373417377472,0.5094307065010071,0.1674376428127288,0.0,0.0,0.2167778015136718,24.971466064453125,25.0,-4.131853103637695,-5369.15234375,73.49354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.8485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.0953953564167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550066918134689,0.1550109982490539,-4.303282366890926e-06,0.0,0.0001210189002449,0.0,0.0,6.182192802429199,0.0,0.0,0.0,0.2786459922790527,4.0,0.0,1.0
