time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763864964246749,-1852.697265625,304.1476745605469,0.7806980013847351,0.1302987933158874,0.1177116334438324,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.564055323600769,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809758380055427,-1505.9320068359375,304.1548156738281,0.7924255132675171,0.1359181255102157,0.0956278443336486,293.130126953125,297.1499938964844,293.1499938964844,0.1668231189250946,-3635.38232421875,304.1474609375,0.9662238955497742,0.2436020374298095,0.2309784889221191,293.22869873046875,297.1499938964844,293.1499938964844,0.0039376188069581,-1483.3475341796875,296.5119934082031,0.564055323600769,0.050000000745058,0.2283788919448852,291.1413269042969,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.1408996582031,1.0,0.1883486956357956,0.806211531162262,0.806211531162262,1.0,1.0,-0.8650680184364319,0.3556373417377472,0.5094307065010071,0.1674376428127288,0.0,0.0,0.2167778015136718,24.971466064453125,25.0,-4.131853103637695,-5369.15234375,73.49354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.8485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.0953953564167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550066918134689,0.1550109982490539,-4.303282366890926e-06,0.0,0.0001210189002449,0.0,0.0,6.182192802429199,0.0,0.0,0.0,0.2786459922790527,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769209861755371,-1862.5111083984373,304.1475524902344,0.7824028730392456,0.1309748291969299,0.1183136776089668,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5643458366394043,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.080889917910099,-1504.8485107421875,304.15338134765625,0.7925585508346558,0.1358432173728943,0.0955513641238212,293.12945556640625,297.1499938964844,293.1499938964844,0.1673978716135025,-3645.436767578125,304.1473693847656,0.967470407485962,0.2442404776811599,0.2315752804279327,293.2255859375,297.1499938964844,293.1499938964844,0.0039237919263541,-1478.50146484375,296.49188232421875,0.5643458366394043,0.050000000745058,0.2283701598644256,291.1387939453125,291.1499938964844,273.1499938964844,270.5834655761719,284.9647827148437,293.225830078125,291.1385498046875,1.0,0.1883919686079025,0.8062264919281006,0.8062264919281006,1.0,1.0,-0.8664020895957947,0.3567568659782409,0.5096452236175537,0.1663607060909271,0.0,0.0,0.2184551358222961,24.912797927856445,25.0,-3.3320322036743164,-5390.30859375,73.63412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,304.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.0955931469798088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559775620698928,0.1559818536043167,-4.304908088670345e-06,0.0,0.0001212698116432,0.0,0.0,6.224884510040283,0.0,0.0,0.0,0.2788097262382507,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769209861755371,-1862.5111083984373,304.1475524902344,0.7824028730392456,0.1309748291969299,0.1183136776089668,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5643458366394043,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.080889917910099,-1504.8485107421875,304.15338134765625,0.7925585508346558,0.1358432173728943,0.0955513641238212,293.12945556640625,297.1499938964844,293.1499938964844,0.1673978716135025,-3645.436767578125,304.1473693847656,0.967470407485962,0.2442404776811599,0.2315752804279327,293.2255859375,297.1499938964844,293.1499938964844,0.0039237919263541,-1478.50146484375,296.49188232421875,0.5643458366394043,0.050000000745058,0.2283701598644256,291.1387939453125,291.1499938964844,273.1499938964844,270.5834655761719,284.9647827148437,293.225830078125,291.1385498046875,1.0,0.1883919686079025,0.8062264919281006,0.8062264919281006,1.0,1.0,-0.8664020895957947,0.3567568659782409,0.5096452236175537,0.1663607060909271,0.0,0.0,0.2184551358222961,24.912797927856445,25.0,-3.3320322036743164,-5390.30859375,73.63412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,304.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.0955931469798088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559775620698928,0.1559818536043167,-4.304908088670345e-06,0.0,0.0001212698116432,0.0,0.0,6.224884510040283,0.0,0.0,0.0,0.2788097262382507,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771898552775383,-1867.4461669921875,304.14752197265625,0.7832569479942322,0.131319060921669,0.1186200454831123,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5644825100898743,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808786451816558,-1504.745361328125,304.1528015136719,0.7926996946334839,0.1358439773321151,0.0955429971218109,293.1291198730469,297.1499938964844,293.1499938964844,0.1676845550537109,-3650.43896484375,304.1473083496094,0.9680843353271484,0.2445652335882187,0.2318790555000305,293.2239685058594,297.1499938964844,293.1499938964844,0.0039172288961708,-1476.18017578125,296.4825744628906,0.5644825100898743,0.050000000745058,0.2283660620450973,291.1379699707031,291.1499938964844,273.1499938964844,270.5852355957031,284.9574279785156,293.2242431640625,291.13775634765625,1.0,0.1884235143661499,0.8062340021133423,0.8062340021133423,1.0,1.0,-0.867118239402771,0.3573284447193146,0.509789764881134,0.1658565253019333,0.0,0.0,0.2193474322557449,24.885875701904297,25.0,-2.690706253051758,-5401.5126953125,73.71642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11346435546875,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71875,18000.0,0.0,0.0,0.0957205668091774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565073430538177,0.1565116494894027,-4.3058471419499256e-06,0.0,0.0001214314615936,0.0,0.0,6.24828052520752,0.0,0.0,0.0,0.2789002358913421,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774600654840469,-1872.4053955078125,304.1474609375,0.7841119766235352,0.1316671520471573,0.1189300492405891,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.564613401889801,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.080883577466011,-1504.8656005859375,304.1522827148437,0.7928776741027832,0.1358655095100402,0.0955500081181526,293.1288146972656,297.1499938964844,293.1499938964844,0.1679709553718567,-3655.427978515625,304.14727783203125,0.9686914682388306,0.2448933273553848,0.2321860790252685,293.22235107421875,297.1499938964844,293.1499938964844,0.0039108819328248,-1473.9229736328125,296.4737854003906,0.564613401889801,0.050000000745058,0.2283621430397033,291.1373596191406,291.1499938964844,273.1499938964844,270.5870056152344,284.9502258300781,293.2226257324219,291.13720703125,1.0,0.1884610205888748,0.8062286376953125,0.8062286376953125,1.0,1.0,-0.8678613901138306,0.3579034507274627,0.5099579691886902,0.165375754237175,0.0,0.0,0.2202551364898681,24.86055564880371,25.0,-2.035961866378784,-5412.8935546875,73.80577850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,304.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.546875,18000.0,0.0,0.0,0.095867283642292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570527702569961,0.1570570766925811,-4.306837126932805e-06,0.0,0.0001216175805893,0.0,0.0,6.272419452667236,0.0,0.0,0.0,0.2789939641952514,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780037194490432,-1882.3836669921875,304.1473999023437,0.7858216762542725,0.132372111082077,0.1195589676499366,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5648590326309204,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809358805418014,-1505.6932373046875,304.1514587402344,0.7933288216590881,0.1359635889530182,0.0956042483448982,293.128173828125,297.1499938964844,293.1499938964844,0.1685434430837631,-3665.382080078125,304.1472473144531,0.9698856472969056,0.2455576658248901,0.2328086048364639,293.21905517578125,297.1499938964844,293.1499938964844,0.0038988511078059,-1469.6131591796875,296.4574890136719,0.5648590326309204,0.050000000745058,0.2283547967672348,291.13671875,291.1499938964844,273.1499938964844,270.59033203125,284.9363708496094,293.2193298339844,291.1366882324219,1.0,0.1885522753000259,0.8062179088592529,0.8062179088592529,1.0,1.0,-0.8694175481796265,0.3590590059757232,0.5103585720062256,0.1644908934831619,0.0,0.0,0.2220752537250518,24.814496994018555,25.0,-0.8899250030517578,-5435.76904296875,74.00348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.0962161868810653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581619828939438,0.1581662893295288,-4.308900315663777e-06,0.0,0.0001220602061948,0.0,0.0,6.321645736694336,0.0,0.0,0.0,0.2791858315467834,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780037194490432,-1882.3836669921875,304.1473999023437,0.7858216762542725,0.132372111082077,0.1195589676499366,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5648590326309204,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809358805418014,-1505.6932373046875,304.1514587402344,0.7933288216590881,0.1359635889530182,0.0956042483448982,293.128173828125,297.1499938964844,293.1499938964844,0.1685434430837631,-3665.382080078125,304.1472473144531,0.9698856472969056,0.2455576658248901,0.2328086048364639,293.21905517578125,297.1499938964844,293.1499938964844,0.0038988511078059,-1469.6131591796875,296.4574890136719,0.5648590326309204,0.050000000745058,0.2283547967672348,291.13671875,291.1499938964844,273.1499938964844,270.59033203125,284.9363708496094,293.2193298339844,291.1366882324219,1.0,0.1885522753000259,0.8062179088592529,0.8062179088592529,1.0,1.0,-0.8694175481796265,0.3590590059757232,0.5103585720062256,0.1644908934831619,0.0,0.0,0.2220752537250518,24.814496994018555,25.0,-0.8899250030517578,-5435.76904296875,74.00348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.0962161868810653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581619828939438,0.1581662893295288,-4.308900315663777e-06,0.0,0.0001220602061948,0.0,0.0,6.321645736694336,0.0,0.0,0.0,0.2791858315467834,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785502269864082,-1892.418212890625,304.1473693847656,0.7875254154205322,0.1330853551626205,0.1201963648200035,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5650854110717773,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810396522283554,-1507.2376708984375,304.1507873535156,0.7938942313194275,0.1361285746097564,0.0957067087292671,293.1275939941406,297.1499938964844,293.1499938964844,0.1691164523363113,-3675.324951171875,304.147216796875,0.9710530042648317,0.2462306022644043,0.2334399968385696,293.2156982421875,297.1499938964844,293.1499938964844,0.0038877078332006,-1465.5909423828125,296.4428100585937,0.5650854110717773,0.050000000745058,0.2283480316400528,291.1366577148437,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1366882324219,1.0,0.1886630207300186,0.8062071204185486,0.8062071204185486,1.0,1.0,-0.8710532784461975,0.3602132499217987,0.5108399987220764,0.163713276386261,0.0,0.0,0.2238608002662658,24.77417182922364,25.0,-0.0798471421003341,-5458.41748046875,74.22378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,304.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.0966323465108871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592656522989273,0.1592699736356735,-4.31099988418282e-06,0.0,0.0001225881424034,0.0,0.0,6.370778560638428,0.0,0.0,0.0,0.2793780565261841,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785502269864082,-1892.418212890625,304.1473693847656,0.7875254154205322,0.1330853551626205,0.1201963648200035,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5650854110717773,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810396522283554,-1507.2376708984375,304.1507873535156,0.7938942313194275,0.1361285746097564,0.0957067087292671,293.1275939941406,297.1499938964844,293.1499938964844,0.1691164523363113,-3675.324951171875,304.147216796875,0.9710530042648317,0.2462306022644043,0.2334399968385696,293.2156982421875,297.1499938964844,293.1499938964844,0.0038877078332006,-1465.5909423828125,296.4428100585937,0.5650854110717773,0.050000000745058,0.2283480316400528,291.1366577148437,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1366882324219,1.0,0.1886630207300186,0.8062071204185486,0.8062071204185486,1.0,1.0,-0.8710532784461975,0.3602132499217987,0.5108399987220764,0.163713276386261,0.0,0.0,0.2238608002662658,24.77417182922364,25.0,-0.0798471421003341,-5458.41748046875,74.22378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,304.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.0966323465108871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592656522989273,0.1592699736356735,-4.31099988418282e-06,0.0,0.0001225881424034,0.0,0.0,6.370778560638428,0.0,0.0,0.0,0.2793780565261841,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0790984034538269,-1902.4901123046875,304.1473388671875,0.7892202734947205,0.1338037699460983,0.1208391338586807,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5652965903282166,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811902806162834,-1509.440673828125,304.1502990722656,0.7945645451545715,0.1363541185855865,0.0958524942398071,293.1270446777344,297.1499938964844,293.1499938964844,0.1696909815073013,-3685.279296875,304.1471862792969,0.972196102142334,0.2469099462032318,0.2340779900550842,293.2123107910156,297.1499938964844,293.1499938964844,0.0038774546701461,-1461.869384765625,296.4295654296875,0.5652965903282166,0.050000000745058,0.2283417284488678,291.136962890625,291.1499938964844,273.1499938964844,270.5965270996094,284.9111633300781,293.2126159667969,291.13702392578125,1.0,0.1887906491756439,0.8061869144439697,0.8061869144439697,1.0,1.0,-0.8727560639381409,0.3613578081130981,0.5113982558250427,0.1630456149578094,0.0,0.0,0.2255824655294418,24.73890686035156,25.0,0.4321773946285248,-5480.642578125,74.46366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621337890625,304.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.09710294008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603416502475738,0.1603459566831588,-4.313076715334319e-06,0.0,0.0001231851347256,0.0,0.0,6.418804168701172,0.0,0.0,0.0,0.2795663774013519,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0790984034538269,-1902.4901123046875,304.1473388671875,0.7892202734947205,0.1338037699460983,0.1208391338586807,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5652965903282166,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811902806162834,-1509.440673828125,304.1502990722656,0.7945645451545715,0.1363541185855865,0.0958524942398071,293.1270446777344,297.1499938964844,293.1499938964844,0.1696909815073013,-3685.279296875,304.1471862792969,0.972196102142334,0.2469099462032318,0.2340779900550842,293.2123107910156,297.1499938964844,293.1499938964844,0.0038774546701461,-1461.869384765625,296.4295654296875,0.5652965903282166,0.050000000745058,0.2283417284488678,291.136962890625,291.1499938964844,273.1499938964844,270.5965270996094,284.9111633300781,293.2126159667969,291.13702392578125,1.0,0.1887906491756439,0.8061869144439697,0.8061869144439697,1.0,1.0,-0.8727560639381409,0.3613578081130981,0.5113982558250427,0.1630456149578094,0.0,0.0,0.2255824655294418,24.73890686035156,25.0,0.4321773946285248,-5480.642578125,74.46366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621337890625,304.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.09710294008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603416502475738,0.1603459566831588,-4.313076715334319e-06,0.0,0.0001231851347256,0.0,0.0,6.418804168701172,0.0,0.0,0.0,0.2795663774013519,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796477347612381,-1912.5916748046875,304.1473083496094,0.790906548500061,0.1345265209674835,0.1214857101440429,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5654960870742798,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813853591680526,-1512.272216796875,304.1498718261719,0.7953367233276367,0.1366371810436248,0.096039094030857,293.12652587890625,297.1499938964844,293.1499938964844,0.1702675819396972,-3695.25732421875,304.14715576171875,0.9733184576034546,0.2475947737693786,0.2347212880849838,293.2089233398437,297.1499938964844,293.1499938964844,0.0038681162986904,-1458.4649658203125,296.41766357421875,0.5654960870742798,0.050000000745058,0.2283357679843902,291.137451171875,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2094421386719,291.1375427246094,1.0,0.1889333724975586,0.8061666488647461,0.8061666488647461,1.0,1.0,-0.8745192885398865,0.3624894022941589,0.5120298862457275,0.162490114569664,0.0,0.0,0.2272208929061889,24.708101272583008,25.0,0.7527629733085632,-5502.3515625,74.72122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,304.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.0976139977574348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613757312297821,0.1613800376653671,-4.315095338824904e-06,0.0,0.0001238334662048,0.0,0.0,6.4650702476501465,0.0,0.0,0.0,0.2797481417655945,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796477347612381,-1912.5916748046875,304.1473083496094,0.790906548500061,0.1345265209674835,0.1214857101440429,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5654960870742798,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813853591680526,-1512.272216796875,304.1498718261719,0.7953367233276367,0.1366371810436248,0.096039094030857,293.12652587890625,297.1499938964844,293.1499938964844,0.1702675819396972,-3695.25732421875,304.14715576171875,0.9733184576034546,0.2475947737693786,0.2347212880849838,293.2089233398437,297.1499938964844,293.1499938964844,0.0038681162986904,-1458.4649658203125,296.41766357421875,0.5654960870742798,0.050000000745058,0.2283357679843902,291.137451171875,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2094421386719,291.1375427246094,1.0,0.1889333724975586,0.8061666488647461,0.8061666488647461,1.0,1.0,-0.8745192885398865,0.3624894022941589,0.5120298862457275,0.162490114569664,0.0,0.0,0.2272208929061889,24.708101272583008,25.0,0.7527629733085632,-5502.3515625,74.72122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,304.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.0976139977574348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613757312297821,0.1613800376653671,-4.315095338824904e-06,0.0,0.0001238334662048,0.0,0.0,6.4650702476501465,0.0,0.0,0.0,0.2797481417655945,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799242034554481,-1917.678955078125,304.14727783203125,0.7917541265487671,0.1348935067653656,0.1218122541904449,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5655945539474487,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0814991891384124,-1513.919189453125,304.1496887207031,0.7957643270492554,0.1368011683225631,0.0961476042866706,293.12628173828125,297.1499938964844,293.1499938964844,0.1705569773912429,-3700.2607421875,304.14715576171875,0.9738770127296448,0.2479408085346222,0.2350456118583679,293.20721435546875,297.1499938964844,293.1499938964844,0.0038637788966298,-1456.876953125,296.4122314453125,0.5655945539474487,0.050000000745058,0.2283328473567962,291.1378173828125,291.1499938964844,273.1499938964844,270.6006774902344,284.8952941894531,293.2086486816406,291.137939453125,1.0,0.1890098601579666,0.8061565160751343,0.8061565160751343,1.0,1.0,-0.8754263520240784,0.363051563501358,0.5123748183250427,0.1622550785541534,0.0,0.0,0.2279990911483764,24.693906784057617,25.0,0.9671782851219176,-5512.900390625,74.85647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,304.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.0978794991970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618725061416626,0.1618768274784088,-4.316074864618713e-06,0.0,0.0001241702848346,0.0,0.0,6.487338542938232,0.0,0.0,0.0,0.2798357307910919,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802037790417671,-1922.8253173828125,304.14727783203125,0.7926134467124939,0.1352655738592147,0.1221435070037841,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5656948685646057,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816242918372154,-1515.7264404296875,304.1495056152344,0.7962247133255005,0.1369805783033371,0.0962669402360916,293.12603759765625,297.1499938964844,293.1499938964844,0.1708476096391677,-3705.281982421875,304.1471252441406,0.9744388461112976,0.2482900023460388,0.2353728413581848,293.2055358886719,297.1499938964844,293.1499938964844,0.0038596561644226,-1455.361083984375,296.4071350097656,0.5656948685646057,0.050000000745058,0.2283298522233963,291.13824462890625,291.1499938964844,273.1499938964844,270.6019897460937,284.890869140625,293.2080078125,291.1383972167969,1.0,0.1890896707773208,0.8061426877975464,0.8061426877975464,1.0,1.0,-0.8763554692268372,0.3636134266853332,0.5127420425415039,0.1620490103960037,0.0,0.0,0.2287375330924987,24.68013381958008,25.0,1.1571886539459229,-5523.22705078125,74.99635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,304.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.927734375,18000.0,0.0,0.0,0.0981486439704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623488515615463,0.1623531728982925,-4.317026196076768e-06,0.0,0.0001245117309736,0.0,0.0,6.508725166320801,0.0,0.0,0.0,0.2799199819564819,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807700902223587,-1933.25927734375,304.1472473144531,0.7943519949913025,0.1360171288251876,0.1228150501847267,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819083079695701,-1519.8258056640625,304.1492004394531,0.7972344160079956,0.1373814046382904,0.096536174416542,293.12554931640625,297.1499938964844,293.1499938964844,0.1714353114366531,-3715.431884765625,304.1471252441406,0.9755653738975524,0.2489945739507675,0.2360342293977737,293.2021179199219,297.1499938964844,293.1499938964844,0.0038520940579473,-1452.5755615234375,296.3979187011719,0.5658977627754211,0.050000000745058,0.2283238172531128,291.13916015625,291.1499938964844,273.1499938964844,270.6044616699219,284.88262939453125,293.2067565917969,291.1392822265625,1.0,0.189258798956871,0.8061150312423706,0.8061150312423706,1.0,1.0,-0.8782694339752197,0.3647324442863464,0.5135369896888733,0.1617224514484405,0.0,0.0,0.2301178723573684,24.65427017211914,25.0,1.2215266227722168,-5543.22119140625,75.2889175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306091308594,304.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.0986888259649276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632385104894638,0.16324283182621,-4.318815626902506e-06,0.0,0.0001251970097655,0.0,0.0,6.548731803894043,0.0,0.0,0.0,0.2800779044628143,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807700902223587,-1933.25927734375,304.1472473144531,0.7943519949913025,0.1360171288251876,0.1228150501847267,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819083079695701,-1519.8258056640625,304.1492004394531,0.7972344160079956,0.1373814046382904,0.096536174416542,293.12554931640625,297.1499938964844,293.1499938964844,0.1714353114366531,-3715.431884765625,304.1471252441406,0.9755653738975524,0.2489945739507675,0.2360342293977737,293.2021179199219,297.1499938964844,293.1499938964844,0.0038520940579473,-1452.5755615234375,296.3979187011719,0.5658977627754211,0.050000000745058,0.2283238172531128,291.13916015625,291.1499938964844,273.1499938964844,270.6044616699219,284.88262939453125,293.2067565917969,291.1392822265625,1.0,0.189258798956871,0.8061150312423706,0.8061150312423706,1.0,1.0,-0.8782694339752197,0.3647324442863464,0.5135369896888733,0.1617224514484405,0.0,0.0,0.2301178723573684,24.65427017211914,25.0,1.2215266227722168,-5543.22119140625,75.2889175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306091308594,304.9131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.0986888259649276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632385104894638,0.16324283182621,-4.318815626902506e-06,0.0,0.0001251970097655,0.0,0.0,6.548731803894043,0.0,0.0,0.0,0.2800779044628143,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813411399722099,-1943.7928466796875,304.147216796875,0.7960978150367737,0.1367735415697097,0.1234920918941497,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5661003589630127,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822327360510826,-1524.5064697265625,304.14892578125,0.7983444929122925,0.1378324627876281,0.0968414470553398,293.1251220703125,297.1499938964844,293.1499938964844,0.1720300167798996,-3725.697021484375,304.1470947265625,0.9766864776611328,0.2497045397758484,0.236701413989067,293.1986999511719,297.1499938964844,293.1499938964844,0.0038454625755548,-1450.131103515625,296.38983154296875,0.5661003589630127,0.050000000745058,0.2283177971839904,291.1399841308594,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.20556640625,291.1400756835937,1.0,0.1894392520189285,0.8060873746871948,0.8060873746871948,1.0,1.0,-0.880240261554718,0.365837812423706,0.514402449131012,0.1615061163902282,0.0,0.0,0.2313968539237976,24.630992889404297,25.0,1.1542726755142212,-5562.69091796875,75.59615325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,304.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5078125,18000.0,0.0,0.0,0.0992188975214958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640649139881134,0.1640692353248596,-4.32047454523854e-06,0.0,0.0001258694537682,0.0,0.0,6.585940837860107,0.0,0.0,0.0,0.2802247703075409,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813411399722099,-1943.7928466796875,304.147216796875,0.7960978150367737,0.1367735415697097,0.1234920918941497,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5661003589630127,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822327360510826,-1524.5064697265625,304.14892578125,0.7983444929122925,0.1378324627876281,0.0968414470553398,293.1251220703125,297.1499938964844,293.1499938964844,0.1720300167798996,-3725.697021484375,304.1470947265625,0.9766864776611328,0.2497045397758484,0.236701413989067,293.1986999511719,297.1499938964844,293.1499938964844,0.0038454625755548,-1450.131103515625,296.38983154296875,0.5661003589630127,0.050000000745058,0.2283177971839904,291.1399841308594,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.20556640625,291.1400756835937,1.0,0.1894392520189285,0.8060873746871948,0.8060873746871948,1.0,1.0,-0.880240261554718,0.365837812423706,0.514402449131012,0.1615061163902282,0.0,0.0,0.2313968539237976,24.630992889404297,25.0,1.1542726755142212,-5562.69091796875,75.59615325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,304.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5078125,18000.0,0.0,0.0,0.0992188975214958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640649139881134,0.1640692353248596,-4.32047454523854e-06,0.0,0.0001258694537682,0.0,0.0,6.585940837860107,0.0,0.0,0.0,0.2802247703075409,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819140896201133,-1954.3721923828125,304.1471862792969,0.797844409942627,0.13753242790699,0.1241717636585235,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5663027167320251,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825929120182991,-1529.702392578125,304.148681640625,0.799544095993042,0.1383288651704788,0.097179040312767,293.12469482421875,297.1499938964844,293.1499938964844,0.1726290732622146,-3736.02978515625,304.1470642089844,0.9777994751930236,0.2504181563854217,0.23737233877182,293.1952819824219,297.1499938964844,293.1499938964844,0.0038397256284952,-1448.0115966796875,296.38287353515625,0.5663027167320251,0.050000000745058,0.2283117771148681,291.1407470703125,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.2044372558594,291.140869140625,1.0,0.1896296292543411,0.8060533404350281,0.8060533404350281,1.0,1.0,-0.8822575807571411,0.3669250309467315,0.5153325796127319,0.1613964289426803,0.0,0.0,0.23257677257061,24.61016273498535,25.0,1.0982327461242676,-5581.66845703125,75.91615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7578125,18000.0,0.0,0.0,0.0997270569205284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648325622081756,0.1648368835449218,-4.322022050473606e-06,0.0,0.0001265141036128,0.0,0.0,6.620559215545654,0.0,0.0,0.0,0.2803614735603332,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819140896201133,-1954.3721923828125,304.1471862792969,0.797844409942627,0.13753242790699,0.1241717636585235,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5663027167320251,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0825929120182991,-1529.702392578125,304.148681640625,0.799544095993042,0.1383288651704788,0.097179040312767,293.12469482421875,297.1499938964844,293.1499938964844,0.1726290732622146,-3736.02978515625,304.1470642089844,0.9777994751930236,0.2504181563854217,0.23737233877182,293.1952819824219,297.1499938964844,293.1499938964844,0.0038397256284952,-1448.0115966796875,296.38287353515625,0.5663027167320251,0.050000000745058,0.2283117771148681,291.1407470703125,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.2044372558594,291.140869140625,1.0,0.1896296292543411,0.8060533404350281,0.8060533404350281,1.0,1.0,-0.8822575807571411,0.3669250309467315,0.5153325796127319,0.1613964289426803,0.0,0.0,0.23257677257061,24.61016273498535,25.0,1.0982327461242676,-5581.66845703125,75.91615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7578125,18000.0,0.0,0.0,0.0997270569205284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648325622081756,0.1648368835449218,-4.322022050473606e-06,0.0,0.0001265141036128,0.0,0.0,6.620559215545654,0.0,0.0,0.0,0.2803614735603332,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824880748987197,-1964.98095703125,304.14715576171875,0.7995898723602295,0.1382928192615509,0.1248529553413391,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5665057301521301,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829872637987136,-1535.3917236328125,304.1484680175781,0.800829291343689,0.1388687938451767,0.0975475683808326,293.12432861328125,297.1499938964844,293.1499938964844,0.1732317954301834,-3746.41796875,304.14703369140625,0.9789040684700012,0.2511346042156219,0.238046109676361,293.19189453125,297.1499938964844,293.1499938964844,0.0038349037058651,-1446.2249755859375,296.3770751953125,0.5665057301521301,0.050000000745058,0.2283057570457458,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2033386230469,291.1416015625,1.0,0.1898291707038879,0.8060192465782166,0.8060192465782166,1.0,1.0,-0.8843172788619995,0.3679931163787842,0.5163241028785706,0.1613922119140625,0.0,0.0,0.2336591482162475,24.591598510742188,25.0,1.029598832130432,-5600.09228515625,76.24803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,304.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.1002033129334449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655400842428207,0.1655444055795669,-4.3234554141236e-06,0.0,0.0001271182845812,0.0,0.0,6.652514934539795,0.0,0.0,0.0,0.2804877758026123,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824880748987197,-1964.98095703125,304.14715576171875,0.7995898723602295,0.1382928192615509,0.1248529553413391,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5665057301521301,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829872637987136,-1535.3917236328125,304.1484680175781,0.800829291343689,0.1388687938451767,0.0975475683808326,293.12432861328125,297.1499938964844,293.1499938964844,0.1732317954301834,-3746.41796875,304.14703369140625,0.9789040684700012,0.2511346042156219,0.238046109676361,293.19189453125,297.1499938964844,293.1499938964844,0.0038349037058651,-1446.2249755859375,296.3770751953125,0.5665057301521301,0.050000000745058,0.2283057570457458,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2033386230469,291.1416015625,1.0,0.1898291707038879,0.8060192465782166,0.8060192465782166,1.0,1.0,-0.8843172788619995,0.3679931163787842,0.5163241028785706,0.1613922119140625,0.0,0.0,0.2336591482162475,24.591598510742188,25.0,1.029598832130432,-5600.09228515625,76.24803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,304.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.1002033129334449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655400842428207,0.1655444055795669,-4.3234554141236e-06,0.0,0.0001271182845812,0.0,0.0,6.652514934539795,0.0,0.0,0.0,0.2804877758026123,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827753171324729,-1970.2938232421875,304.14715576171875,0.8004621267318726,0.1386732906103134,0.1251938939094543,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666078925132751,0.050000000745058,0.0481288880109787,293.14666748046875,297.1499938964844,293.1499938964844,0.0831967517733573,-1538.414794921875,304.1483764648437,0.80150306224823,0.1391543895006179,0.0977429673075676,293.1241455078125,297.1499938964844,293.1499938964844,0.173534482717514,-3751.6318359375,304.14703369140625,0.9794535636901855,0.2514936923980713,0.2383838891983032,293.190185546875,297.1499938964844,293.1499938964844,0.0038328426890075,-1445.45947265625,296.3746337890625,0.5666078925132751,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8610534667969,293.2027893066406,291.1419372558594,1.0,0.189932107925415,0.8060021996498108,0.8060021996498108,1.0,1.0,-0.885361909866333,0.3685196042060852,0.5168423056602478,0.1614294052124023,0.0,0.0,0.2341660410165786,24.583086013793945,25.0,0.990312397480011,-5609.0908203125,76.41816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,304.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1004269421100616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658723950386047,0.1658767163753509,-4.324129804444965e-06,0.0,0.0001274019741686,0.0,0.0,6.667539119720459,0.0,0.0,0.0,0.280547171831131,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830626189708709,-1975.6103515625,304.14715576171875,0.8013340830802917,0.1390539109706878,0.1255349218845367,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.566710889339447,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834139883518219,-1541.55029296875,304.1482849121094,0.8021966218948364,0.1394499391317367,0.097945362329483,293.1239929199219,297.1499938964844,293.1499938964844,0.1738379597663879,-3756.85791015625,304.1470031738281,0.9800013899803162,0.2518533766269684,0.2387221604585647,293.1884765625,297.1499938964844,293.1499938964844,0.0038310119416564,-1444.7781982421875,296.3724670410156,0.566710889339447,0.050000000745058,0.2282996773719787,291.1421813964844,291.1499938964844,273.1499938964844,270.6125793457031,284.8588562011719,293.2022399902344,291.14227294921875,1.0,0.1900369822978973,0.8059810996055603,0.8059810996055603,1.0,1.0,-0.8864156603813171,0.3690402209758758,0.5173754692077637,0.1614928245544433,0.0,0.0,0.2346518635749817,24.57503890991211,25.0,0.9483526945114136,-5617.943359375,76.59088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,304.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.1006401777267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661913990974426,0.1661957204341888,-4.324778274167329e-06,0.0,0.0001276724942727,0.0,0.0,6.681970119476318,0.0,0.0,0.0,0.2806042432785034,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836371183395385,-1986.2481689453125,304.14715576171875,0.8030775189399719,0.1398148089647293,0.1262169331312179,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5669200420379639,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838687196373939,-1548.1158447265625,304.1481018066406,0.8036366701126099,0.1400667577981948,0.0983685329556465,293.1236877441406,297.1499938964844,293.1499938964844,0.1744469553232193,-3767.3388671875,304.1470031738281,0.9810930490493774,0.252573698759079,0.2393998205661773,293.1850891113281,297.1499938964844,293.1499938964844,0.0038279837463051,-1443.647216796875,296.36895751953125,0.5669200420379639,0.050000000745058,0.2282934784889221,291.1427917480469,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2011108398437,291.14288330078125,1.0,0.1902516931295395,0.8059388995170593,0.8059388995170593,1.0,1.0,-0.888546347618103,0.3700634837150574,0.5184828639030457,0.161697119474411,0.0,0.0,0.2355692237615585,24.560121536254883,25.0,0.8685949444770813,-5635.23095703125,76.94309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,304.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1010371372103691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667952984571457,0.1667996197938919,-4.326007456256775e-06,0.0,0.000128176077851,0.0,0.0,6.70931339263916,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836371183395385,-1986.2481689453125,304.14715576171875,0.8030775189399719,0.1398148089647293,0.1262169331312179,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5669200420379639,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838687196373939,-1548.1158447265625,304.1481018066406,0.8036366701126099,0.1400667577981948,0.0983685329556465,293.1236877441406,297.1499938964844,293.1499938964844,0.1744469553232193,-3767.3388671875,304.1470031738281,0.9810930490493774,0.252573698759079,0.2393998205661773,293.1850891113281,297.1499938964844,293.1499938964844,0.0038279837463051,-1443.647216796875,296.36895751953125,0.5669200420379639,0.050000000745058,0.2282934784889221,291.1427917480469,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2011108398437,291.14288330078125,1.0,0.1902516931295395,0.8059388995170593,0.8059388995170593,1.0,1.0,-0.888546347618103,0.3700634837150574,0.5184828639030457,0.161697119474411,0.0,0.0,0.2355692237615585,24.560121536254883,25.0,0.8685949444770813,-5635.23095703125,76.94309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,304.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1010371372103691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667952984571457,0.1667996197938919,-4.326007456256775e-06,0.0,0.000128176077851,0.0,0.0,6.70931339263916,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.084210991859436,-1996.8836669921875,304.14715576171875,0.8048192262649536,0.1405748426914215,0.1268982142210006,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5671340823173523,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843514278531074,-1555.0885009765625,304.1479187011719,0.8051493167877197,0.1407193541526794,0.0988170579075813,293.1234130859375,297.1499938964844,293.1499938964844,0.17505843937397,-3777.855224609375,304.14697265625,0.9821791648864746,0.2532952427864074,0.2400786429643631,293.1816711425781,297.1499938964844,293.1499938964844,0.0038258729036897,-1442.8516845703125,296.3665771484375,0.5671340823173523,0.050000000745058,0.2282871603965759,291.14337158203125,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.199951171875,291.1434326171875,1.0,0.1904730349779129,0.8058966398239136,0.8058966398239136,1.0,1.0,-0.8907078504562378,0.3710613846778869,0.5196464657783508,0.1620085537433624,0.0,0.0,0.2364136129617691,24.546783447265625,25.0,0.7769544124603271,-5651.87744140625,77.30439758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458679199219,304.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1013906598091125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673526018857956,0.167356938123703,-4.3271438698866405e-06,0.0,0.0001286245533265,0.0,0.0,6.7345733642578125,0.0,0.0,0.0,0.2808123528957367,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.084210991859436,-1996.8836669921875,304.14715576171875,0.8048192262649536,0.1405748426914215,0.1268982142210006,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5671340823173523,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843514278531074,-1555.0885009765625,304.1479187011719,0.8051493167877197,0.1407193541526794,0.0988170579075813,293.1234130859375,297.1499938964844,293.1499938964844,0.17505843937397,-3777.855224609375,304.14697265625,0.9821791648864746,0.2532952427864074,0.2400786429643631,293.1816711425781,297.1499938964844,293.1499938964844,0.0038258729036897,-1442.8516845703125,296.3665771484375,0.5671340823173523,0.050000000745058,0.2282871603965759,291.14337158203125,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.199951171875,291.1434326171875,1.0,0.1904730349779129,0.8058966398239136,0.8058966398239136,1.0,1.0,-0.8907078504562378,0.3710613846778869,0.5196464657783508,0.1620085537433624,0.0,0.0,0.2364136129617691,24.546783447265625,25.0,0.7769544124603271,-5651.87744140625,77.30439758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458679199219,304.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.1013906598091125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673526018857956,0.167356938123703,-4.3271438698866405e-06,0.0,0.0001286245533265,0.0,0.0,6.7345733642578125,0.0,0.0,0.0,0.2808123528957367,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847842469811439,-2007.516845703125,304.1471252441406,0.8065497875213623,0.1413335502147674,0.1275784075260162,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5673496723175049,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.084859512746334,-1562.4322509765625,304.14776611328125,0.8067167401313782,0.1414040178060531,0.0992883592844009,293.1231689453125,297.1499938964844,293.1499938964844,0.1756727397441864,-3788.413818359375,304.14697265625,0.98325514793396,0.2540176510810852,0.240758329629898,293.17828369140625,297.1499938964844,293.1499938964844,0.0038246484473347,-1442.3828125,296.3653259277344,0.5673496723175049,0.050000000745058,0.2282807826995849,291.1438293457031,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.19873046875,291.1438903808594,1.0,0.1907000839710235,0.8058509230613708,0.8058509230613708,1.0,1.0,-0.8928963541984558,0.3720477223396301,0.5208486318588257,0.1623858511447906,0.0,0.0,0.2372028827667236,24.53474807739257,25.0,0.6117905378341675,-5667.99169921875,77.67378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,304.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.1017038747668266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678726971149444,0.1678770184516906,-4.328201157477452e-06,0.0,0.0001290219079237,0.0,0.0,6.7581634521484375,0.0,0.0,0.0,0.2809056937694549,4.0,0.0,1.0
