time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847842469811439,-2007.516845703125,304.1471252441406,0.8065497875213623,0.1413335502147674,0.1275784075260162,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5673496723175049,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.084859512746334,-1562.4322509765625,304.14776611328125,0.8067167401313782,0.1414040178060531,0.0992883592844009,293.1231689453125,297.1499938964844,293.1499938964844,0.1756727397441864,-3788.413818359375,304.14697265625,0.98325514793396,0.2540176510810852,0.240758329629898,293.17828369140625,297.1499938964844,293.1499938964844,0.0038246484473347,-1442.3828125,296.3653259277344,0.5673496723175049,0.050000000745058,0.2282807826995849,291.1438293457031,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.19873046875,291.1438903808594,1.0,0.1907000839710235,0.8058509230613708,0.8058509230613708,1.0,1.0,-0.8928963541984558,0.3720477223396301,0.5208486318588257,0.1623858511447906,0.0,0.0,0.2372028827667236,24.53474807739257,25.0,0.6117905378341675,-5667.99169921875,77.67378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,304.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78125,18000.0,0.0,0.0,0.1017038747668266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678726971149444,0.1678770184516906,-4.328201157477452e-06,0.0,0.0001290219079237,0.0,0.0,6.7581634521484375,0.0,0.0,0.0,0.2809056937694549,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853576436638832,-2018.1629638671875,304.1471252441406,0.8082450032234192,0.1420905292034149,0.1282571405172348,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5675620436668396,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853934735059738,-1570.15625,304.1476135253906,0.8083164095878601,0.1421200037002563,0.0997819751501083,293.1229553222656,297.1499938964844,293.1499938964844,0.1762918680906295,-3799.051513671875,304.1469421386719,0.984314739704132,0.2547407746315002,0.2414387762546539,293.1748962402344,297.1499938964844,293.1499938964844,0.0038243813905864,-1442.273681640625,296.3651123046875,0.5675620436668396,0.050000000745058,0.2282745242118835,291.1440734863281,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1973876953125,291.14410400390625,1.0,0.1909325569868087,0.8058051466941833,0.8058051466941833,1.0,1.0,-0.8951109051704407,0.3730395436286926,0.522071361541748,0.1627847999334335,0.0,0.0,0.2379742562770843,24.523908615112305,25.0,0.3093125820159912,-5683.876953125,78.0510025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,304.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1019787713885307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683747172355651,0.1683790534734726,-4.329204330133507e-06,0.0,0.0001293706300202,0.0,0.0,6.78092622756958,0.0,0.0,0.0,0.2809955775737762,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853576436638832,-2018.1629638671875,304.1471252441406,0.8082450032234192,0.1420905292034149,0.1282571405172348,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5675620436668396,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853934735059738,-1570.15625,304.1476135253906,0.8083164095878601,0.1421200037002563,0.0997819751501083,293.1229553222656,297.1499938964844,293.1499938964844,0.1762918680906295,-3799.051513671875,304.1469421386719,0.984314739704132,0.2547407746315002,0.2414387762546539,293.1748962402344,297.1499938964844,293.1499938964844,0.0038243813905864,-1442.273681640625,296.3651123046875,0.5675620436668396,0.050000000745058,0.2282745242118835,291.1440734863281,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1973876953125,291.14410400390625,1.0,0.1909325569868087,0.8058051466941833,0.8058051466941833,1.0,1.0,-0.8951109051704407,0.3730395436286926,0.522071361541748,0.1627847999334335,0.0,0.0,0.2379742562770843,24.523908615112305,25.0,0.3093125820159912,-5683.876953125,78.0510025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,304.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1019787713885307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683747172355651,0.1683790534734726,-4.329204330133507e-06,0.0,0.0001293706300202,0.0,0.0,6.78092622756958,0.0,0.0,0.0,0.2809955775737762,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856442227959632,-2023.487548828125,304.1471252441406,0.8090795278549194,0.1424680799245834,0.1285957992076873,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5676672458648682,0.050000000745058,0.0481222905218601,293.1353454589844,297.1499938964844,293.1499938964844,0.0856692939996719,-1574.1483154296875,304.1475524902344,0.8091262578964233,0.1424885988235473,0.100036397576332,293.12286376953125,297.1499938964844,293.1499938964844,0.1766030490398407,-3804.396728515625,304.1469421386719,0.984838604927063,0.2551023960113525,0.2417791485786438,293.1731872558594,297.1499938964844,293.1499938964844,0.0038246000185608,-1442.3511962890625,296.36541748046875,0.5676672458648682,0.050000000745058,0.2282714247703552,291.14410400390625,291.1499938964844,273.1499938964844,270.6185302734375,284.8462219238281,293.1966552734375,291.14410400390625,1.0,0.1910506039857864,0.8057822585105896,0.8057822585105896,1.0,1.0,-0.8962267637252808,0.3735367059707641,0.5226899981498718,0.1629928052425384,0.0,0.0,0.2383635938167572,24.518898010253903,25.0,0.1684398055076599,-5691.83251953125,78.24227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675964355469,305.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.1021041423082351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686269789934158,0.1686313152313232,-4.329700914240675e-06,0.0,0.0001295296824537,0.0,0.0,6.792359828948975,0.0,0.0,0.0,0.2810406386852264,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859304741024971,-2028.8079833984373,304.1471252441406,0.8099057078361511,0.1428449600934982,0.1289338320493698,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.567771852016449,0.050000000745058,0.0481216423213481,293.1343688964844,297.1499938964844,293.1499938964844,0.0859503075480461,-1578.216796875,304.1474914550781,0.8099416494369507,0.1428636759519577,0.1002953946590423,293.1227722167969,297.1499938964844,293.1499938964844,0.1769148707389831,-3809.75146484375,304.1469116210937,0.9853584170341492,0.2554640173912048,0.24211947619915,293.1714782714844,297.1499938964844,293.1499938964844,0.0038250442594289,-1442.51220703125,296.365966796875,0.567771852016449,0.050000000745058,0.2282683551311493,291.14410400390625,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1959228515625,291.14410400390625,1.0,0.1911697387695312,0.8057554364204407,0.8057554364204407,1.0,1.0,-0.8973472714424133,0.3740338385105133,0.5233134627342224,0.163206472992897,0.0,0.0,0.2387569546699524,24.514148712158203,25.0,0.0524370968341827,-5699.80712890625,78.4351577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717163085937,305.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.1022229939699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688819080591201,0.1688862442970276,-4.330200226831948e-06,0.0,0.0001296804693993,0.0,0.0,6.803915023803711,0.0,0.0,0.0,0.28108611702919,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014195442199,-2039.425048828125,304.1471252441406,0.8115339875221252,0.1435959786176681,0.1296076327562332,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5679795742034912,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865277647972107,-1586.580322265625,304.1473693847656,0.8115895986557007,0.1436329632997512,0.100827157497406,293.12261962890625,297.1499938964844,293.1499938964844,0.1775399297475814,-3820.479248046875,304.1469116210937,0.9863861799240112,0.2561867833137512,0.2427998781204223,293.1680908203125,297.1499938964844,293.1499938964844,0.003826641710475,-1443.0953369140625,296.3679504394531,0.5679795742034912,0.050000000745058,0.2282622456550598,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1943054199219,291.1440124511719,1.0,0.1914112120866775,0.8057017922401428,0.8057017922401428,1.0,1.0,-0.899601936340332,0.3750278651714325,0.5245740413665771,0.1636531800031662,0.0,0.0,0.239559531211853,24.505434036254883,25.0,-0.1106805875897407,-5715.8037109375,78.8256607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,305.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1024444848299026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694024205207824,0.1694067567586898,-4.33121658716118e-06,0.0,0.0001299614523304,0.0,0.0,6.827518939971924,0.0,0.0,0.0,0.2811789810657501,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014195442199,-2039.425048828125,304.1471252441406,0.8115339875221252,0.1435959786176681,0.1296076327562332,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5679795742034912,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865277647972107,-1586.580322265625,304.1473693847656,0.8115895986557007,0.1436329632997512,0.100827157497406,293.12261962890625,297.1499938964844,293.1499938964844,0.1775399297475814,-3820.479248046875,304.1469116210937,0.9863861799240112,0.2561867833137512,0.2427998781204223,293.1680908203125,297.1499938964844,293.1499938964844,0.003826641710475,-1443.0953369140625,296.3679504394531,0.5679795742034912,0.050000000745058,0.2282622456550598,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1943054199219,291.1440124511719,1.0,0.1914112120866775,0.8057017922401428,0.8057017922401428,1.0,1.0,-0.899601936340332,0.3750278651714325,0.5245740413665771,0.1636531800031662,0.0,0.0,0.239559531211853,24.505434036254883,25.0,-0.1106805875897407,-5715.8037109375,78.8256607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,305.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.1024444848299026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694024205207824,0.1694067567586898,-4.33121658716118e-06,0.0,0.0001299614523304,0.0,0.0,6.827518939971924,0.0,0.0,0.0,0.2811789810657501,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870695188641548,-2049.994873046875,304.14715576171875,0.813132107257843,0.1443426609039306,0.1302778124809265,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5681856274604797,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.087122768163681,-1595.2017822265625,304.1472473144531,0.813255250453949,0.1444243341684341,0.1013747900724411,293.1224670410156,297.1499938964844,293.1499938964844,0.1781656295061111,-3831.2099609375,304.1468811035156,0.987398087978363,0.2569082975387573,0.243479311466217,293.1646728515625,297.1499938964844,293.1499938964844,0.0038291201926767,-1444.0008544921875,296.3710327148437,0.5681856274604797,0.050000000745058,0.2282562106847763,291.1438903808594,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.19256591796875,291.14385986328125,1.0,0.1916563063859939,0.805648148059845,0.805648148059845,1.0,1.0,-0.9018701910972596,0.3760184943675995,0.5258517265319824,0.1641280502080917,0.0,0.0,0.2403852194547653,24.497705459594727,25.0,-0.2003549188375473,-5731.8388671875,79.22161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,305.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.1026520356535911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699390113353729,0.1699433475732803,-4.332262960815569e-06,0.0,0.0001302247401326,0.0,0.0,6.851871490478516,0.0,0.0,0.0,0.2812747955322265,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870695188641548,-2049.994873046875,304.14715576171875,0.813132107257843,0.1443426609039306,0.1302778124809265,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5681856274604797,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.087122768163681,-1595.2017822265625,304.1472473144531,0.813255250453949,0.1444243341684341,0.1013747900724411,293.1224670410156,297.1499938964844,293.1499938964844,0.1781656295061111,-3831.2099609375,304.1468811035156,0.987398087978363,0.2569082975387573,0.243479311466217,293.1646728515625,297.1499938964844,293.1499938964844,0.0038291201926767,-1444.0008544921875,296.3710327148437,0.5681856274604797,0.050000000745058,0.2282562106847763,291.1438903808594,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.19256591796875,291.14385986328125,1.0,0.1916563063859939,0.805648148059845,0.805648148059845,1.0,1.0,-0.9018701910972596,0.3760184943675995,0.5258517265319824,0.1641280502080917,0.0,0.0,0.2403852194547653,24.497705459594727,25.0,-0.2003549188375473,-5731.8388671875,79.22161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,305.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.1026520356535911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699390113353729,0.1699433475732803,-4.332262960815569e-06,0.0,0.0001302247401326,0.0,0.0,6.851871490478516,0.0,0.0,0.0,0.2812747955322265,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876337140798568,-2060.49609375,304.14715576171875,0.8147011399269104,0.1450840532779693,0.1309434175491333,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5683902502059937,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877338945865631,-1604.0596923828125,304.14715576171875,0.814937174320221,0.1452363133430481,0.1019372269511222,293.12237548828125,297.1499938964844,293.1499938964844,0.1787907928228378,-3841.92236328125,304.1468811035156,0.9883937239646912,0.2576280236244201,0.2441571503877639,293.1612854003906,297.1499938964844,293.1499938964844,0.0038325134664773,-1445.238525390625,296.3752746582031,0.5683902502059937,0.050000000745058,0.2282502055168151,291.1437072753906,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1906433105469,291.1437072753906,1.0,0.1919046938419342,0.8055887222290039,0.8055887222290039,1.0,1.0,-0.9041489362716676,0.3770023584365845,0.527146577835083,0.1646339744329452,0.0,0.0,0.2412345111370086,24.4909782409668,25.0,-0.2292666137218475,-5747.86865234375,79.62250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,305.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.611328125,18000.0,0.0,0.0,0.1028530299663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704930514097213,0.1704973876476287,-4.33334571425803e-06,0.0,0.0001304797333432,0.0,0.0,6.877040863037109,0.0,0.0,0.0,0.2813738286495209,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876337140798568,-2060.49609375,304.14715576171875,0.8147011399269104,0.1450840532779693,0.1309434175491333,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5683902502059937,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877338945865631,-1604.0596923828125,304.14715576171875,0.814937174320221,0.1452363133430481,0.1019372269511222,293.12237548828125,297.1499938964844,293.1499938964844,0.1787907928228378,-3841.92236328125,304.1468811035156,0.9883937239646912,0.2576280236244201,0.2441571503877639,293.1612854003906,297.1499938964844,293.1499938964844,0.0038325134664773,-1445.238525390625,296.3752746582031,0.5683902502059937,0.050000000745058,0.2282502055168151,291.1437072753906,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1906433105469,291.1437072753906,1.0,0.1919046938419342,0.8055887222290039,0.8055887222290039,1.0,1.0,-0.9041489362716676,0.3770023584365845,0.527146577835083,0.1646339744329452,0.0,0.0,0.2412345111370086,24.4909782409668,25.0,-0.2292666137218475,-5747.86865234375,79.62250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,305.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.611328125,18000.0,0.0,0.0,0.1028530299663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704930514097213,0.1704973876476287,-4.33334571425803e-06,0.0,0.0001304797333432,0.0,0.0,6.877040863037109,0.0,0.0,0.0,0.2813738286495209,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881931409239769,-2070.911865234375,304.1471862792969,0.8162424564361572,0.1458192467689514,0.1316036134958267,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5685938596725464,0.050000000745058,0.048116561025381,293.1277160644531,297.1499938964844,293.1499938964844,0.0883596017956733,-1613.1312255859375,304.1470642089844,0.8166340589523315,0.1460670977830886,0.102513201534748,293.1222839355469,297.1499938964844,293.1499938964844,0.1794144958257675,-3852.600341796875,304.1468811035156,0.98937326669693,0.2583453357219696,0.244832843542099,293.15789794921875,297.1499938964844,293.1499938964844,0.0038368455134332,-1446.815673828125,296.3807678222656,0.5685938596725464,0.050000000745058,0.2282442599534988,291.1435546875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1885681152344,291.1435546875,1.0,0.192155972123146,0.8055292963981628,0.8055292963981628,1.0,1.0,-0.9064348936080932,0.377977043390274,0.5284578800201416,0.1651746183633804,0.0,0.0,0.2421053051948547,24.4852352142334,25.0,-0.2216951102018356,-5763.84228515625,80.02777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,305.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.1030546650290489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710635870695114,0.1710679233074188,-4.334464847488562e-06,0.0,0.0001307355123572,0.0,0.0,6.902990341186523,0.0,0.0,0.0,0.2814759910106659,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881931409239769,-2070.911865234375,304.1471862792969,0.8162424564361572,0.1458192467689514,0.1316036134958267,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5685938596725464,0.050000000745058,0.048116561025381,293.1277160644531,297.1499938964844,293.1499938964844,0.0883596017956733,-1613.1312255859375,304.1470642089844,0.8166340589523315,0.1460670977830886,0.102513201534748,293.1222839355469,297.1499938964844,293.1499938964844,0.1794144958257675,-3852.600341796875,304.1468811035156,0.98937326669693,0.2583453357219696,0.244832843542099,293.15789794921875,297.1499938964844,293.1499938964844,0.0038368455134332,-1446.815673828125,296.3807678222656,0.5685938596725464,0.050000000745058,0.2282442599534988,291.1435546875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1885681152344,291.1435546875,1.0,0.192155972123146,0.8055292963981628,0.8055292963981628,1.0,1.0,-0.9064348936080932,0.377977043390274,0.5284578800201416,0.1651746183633804,0.0,0.0,0.2421053051948547,24.4852352142334,25.0,-0.2216951102018356,-5763.84228515625,80.02777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,305.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.1030546650290489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710635870695114,0.1710679233074188,-4.334464847488562e-06,0.0,0.0001307355123572,0.0,0.0,6.902990341186523,0.0,0.0,0.0,0.2814759910106659,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088470958173275,-2076.08544921875,304.1471862792969,0.8170035481452942,0.1461843252182006,0.1319315731525421,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5686954855918884,0.050000000745058,0.0481159351766109,293.12701416015625,297.1499938964844,293.1499938964844,0.0886770337820053,-1617.734130859375,304.1470031738281,0.8174868226051331,0.1464883536100387,0.1028054803609848,293.12225341796875,297.1499938964844,293.1499938964844,0.1797256171703338,-3857.923095703125,304.1468811035156,0.9898571968078612,0.2587029337882995,0.2451697736978531,293.1561889648437,297.1499938964844,293.1499938964844,0.0038393400609493,-1447.72265625,296.38397216796875,0.5686954855918884,0.050000000745058,0.22824127972126,291.1434936523437,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1874389648437,291.1434631347656,1.0,0.192282497882843,0.8054996132850647,0.8054996132850647,1.0,1.0,-0.9075793623924256,0.3784599602222442,0.5291194319725037,0.1654588431119918,0.0,0.0,0.2425472140312194,24.482702255249023,25.0,-0.2080134749412536,-5771.7978515625,80.23179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,305.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.1031574830412864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171354129910469,0.1713584661483764,-4.335036919655977e-06,0.0,0.0001308659557253,0.0,0.0,6.916216850280762,0.0,0.0,0.0,0.2815280854701996,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887472257018089,-2081.23046875,304.1471862792969,0.8177579045295715,0.1465474963188171,0.132257804274559,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5687969923019409,0.050000000745058,0.0481153130531311,293.1263427734375,297.1499938964844,293.1499938964844,0.0889973938465118,-1622.379638671875,304.14697265625,0.8183424472808838,0.1469135135412216,0.1031005233526229,293.1222229003906,297.1499938964844,293.1499938964844,0.1800360083580017,-3863.23095703125,304.1468811035156,0.9903369545936584,0.2590596973896026,0.2455058991909027,293.15447998046875,297.1499938964844,293.1499938964844,0.0038420741911977,-1448.7159423828125,296.3874816894531,0.5687969923019409,0.050000000745058,0.2282383143901825,291.1434326171875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.186279296875,291.1434020996094,1.0,0.1924095898866653,0.8054662346839905,0.8054662346839905,1.0,1.0,-0.9087241888046264,0.378939151763916,0.5297850370407104,0.1657525151968002,0.0,0.0,0.2429926991462707,24.480419158935547,25.0,-0.187113806605339,-5779.7216796875,80.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,305.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1032626032829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171647846698761,0.1716521829366684,-4.335616267781006e-06,0.0,0.0001309993094764,0.0,0.0,6.929596424102783,0.0,0.0,0.0,0.2815808057785034,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892953723669052,-2091.439697265625,304.147216796875,0.8192487359046936,0.147268146276474,0.1329053938388824,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5689999461174011,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.089645080268383,-1631.772216796875,304.1469116210937,0.820059597492218,0.1477727591991424,0.1036972403526306,293.1221923828125,297.1499938964844,293.1499938964844,0.1806546151638031,-3873.802734375,304.1468811035156,0.9912848472595216,0.2597705721855163,0.2461758404970169,293.15106201171875,297.1499938964844,293.1499938964844,0.0038481776136904,-1450.9300537109375,296.39532470703125,0.5689999461174011,0.050000000745058,0.2282323986291885,291.143310546875,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.183837890625,291.143310546875,1.0,0.1926650255918502,0.8053994178771973,0.8053994178771973,1.0,1.0,-0.9110130667686462,0.3798863291740417,0.5311267375946045,0.1663688123226165,0.0,0.0,0.2438900470733642,24.476486206054688,25.0,-0.1330817192792892,-5795.4697265625,80.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,305.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1034804806113243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722418367862701,0.1722461730241775,-4.3367931539251e-06,0.0,0.0001312757085543,0.0,0.0,6.956681251525879,0.0,0.0,0.0,0.2816875874996185,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892953723669052,-2091.439697265625,304.147216796875,0.8192487359046936,0.147268146276474,0.1329053938388824,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5689999461174011,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.089645080268383,-1631.772216796875,304.1469116210937,0.820059597492218,0.1477727591991424,0.1036972403526306,293.1221923828125,297.1499938964844,293.1499938964844,0.1806546151638031,-3873.802734375,304.1468811035156,0.9912848472595216,0.2597705721855163,0.2461758404970169,293.15106201171875,297.1499938964844,293.1499938964844,0.0038481776136904,-1450.9300537109375,296.39532470703125,0.5689999461174011,0.050000000745058,0.2282323986291885,291.143310546875,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.183837890625,291.143310546875,1.0,0.1926650255918502,0.8053994178771973,0.8053994178771973,1.0,1.0,-0.9110130667686462,0.3798863291740417,0.5311267375946045,0.1663688123226165,0.0,0.0,0.2438900470733642,24.476486206054688,25.0,-0.1330817192792892,-5795.4697265625,80.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,305.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1034804806113243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722418367862701,0.1722461730241775,-4.3367931539251e-06,0.0,0.0001312757085543,0.0,0.0,6.956681251525879,0.0,0.0,0.0,0.2816875874996185,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898366197943687,-2101.52099609375,304.1472473144531,0.8207142949104309,0.1479800045490265,0.1335452795028686,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692024827003479,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0903011336922645,-1641.2861328125,304.1468505859375,0.8217833042144775,0.1486428678035736,0.1043019518256187,293.1221923828125,297.1499938964844,293.1499938964844,0.181269496679306,-3884.30078125,304.1469116210937,0.9922159910202026,0.2604771852493286,0.2468418926000595,293.1476745605469,297.1499938964844,293.1499938964844,0.0038551799952983,-1453.4661865234375,296.4043884277344,0.5692024827003479,0.050000000745058,0.2282265126705169,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.18115234375,291.1432800292969,1.0,0.1929219216108322,0.805332601070404,0.805332601070404,1.0,1.0,-0.913297712802887,0.380816638469696,0.5324810743331909,0.1670245379209518,0.0,0.0,0.2447912693023681,24.47348022460937,25.0,-0.0706901028752327,-5811.04833984375,81.26238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,305.0579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.10371083766222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728416085243225,0.1728459447622299,-4.33798822996323e-06,0.0,0.0001315679401159,0.0,0.0,6.984068393707275,0.0,0.0,0.0,0.2817956805229187,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898366197943687,-2101.52099609375,304.1472473144531,0.8207142949104309,0.1479800045490265,0.1335452795028686,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692024827003479,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0903011336922645,-1641.2861328125,304.1468505859375,0.8217833042144775,0.1486428678035736,0.1043019518256187,293.1221923828125,297.1499938964844,293.1499938964844,0.181269496679306,-3884.30078125,304.1469116210937,0.9922159910202026,0.2604771852493286,0.2468418926000595,293.1476745605469,297.1499938964844,293.1499938964844,0.0038551799952983,-1453.4661865234375,296.4043884277344,0.5692024827003479,0.050000000745058,0.2282265126705169,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.18115234375,291.1432800292969,1.0,0.1929219216108322,0.805332601070404,0.805332601070404,1.0,1.0,-0.913297712802887,0.380816638469696,0.5324810743331909,0.1670245379209518,0.0,0.0,0.2447912693023681,24.47348022460937,25.0,-0.0706901028752327,-5811.04833984375,81.26238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,305.0579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.10371083766222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728416085243225,0.1728459447622299,-4.33798822996323e-06,0.0,0.0001315679401159,0.0,0.0,6.984068393707275,0.0,0.0,0.0,0.2817956805229187,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903702452778816,-2111.460205078125,304.14727783203125,0.8221542835235596,0.1486821770668029,0.134176567196846,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694042444229126,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.090964138507843,-1650.9000244140625,304.14678955078125,0.8235117197036743,0.1495219618082046,0.1049133241176605,293.1221923828125,297.1499938964844,293.1499938964844,0.1818800717592239,-3894.716064453125,304.1469116210937,0.9931297898292542,0.2611790299415588,0.2475035041570663,293.1442565917969,297.1499938964844,293.1499938964844,0.0038631197530776,-1456.3377685546875,296.41473388671875,0.5694042444229126,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1782531738281,291.1432800292969,1.0,0.1931798607110977,0.8052608966827393,0.8052608966827393,1.0,1.0,-0.9155746698379515,0.3817285299301147,0.5338461995124817,0.1677179038524627,0.0,0.0,0.2456903010606765,24.47139358520508,25.0,-0.0089971246197819,-5826.43212890625,81.67799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1039550453424453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734430342912674,0.173447385430336,-4.33919376519043e-06,0.0,0.0001318777503911,0.0,0.0,7.011569023132324,0.0,0.0,0.0,0.2819042801856994,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903702452778816,-2111.460205078125,304.14727783203125,0.8221542835235596,0.1486821770668029,0.134176567196846,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694042444229126,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.090964138507843,-1650.9000244140625,304.14678955078125,0.8235117197036743,0.1495219618082046,0.1049133241176605,293.1221923828125,297.1499938964844,293.1499938964844,0.1818800717592239,-3894.716064453125,304.1469116210937,0.9931297898292542,0.2611790299415588,0.2475035041570663,293.1442565917969,297.1499938964844,293.1499938964844,0.0038631197530776,-1456.3377685546875,296.41473388671875,0.5694042444229126,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1782531738281,291.1432800292969,1.0,0.1931798607110977,0.8052608966827393,0.8052608966827393,1.0,1.0,-0.9155746698379515,0.3817285299301147,0.5338461995124817,0.1677179038524627,0.0,0.0,0.2456903010606765,24.47139358520508,25.0,-0.0089971246197819,-5826.43212890625,81.67799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1039550453424453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734430342912674,0.173447385430336,-4.33919376519043e-06,0.0,0.0001318777503911,0.0,0.0,7.011569023132324,0.0,0.0,0.0,0.2819042801856994,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908962786197662,-2121.25732421875,304.1473083496094,0.8235708475112915,0.1493745297193527,0.1347992122173309,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696058869361877,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916401445865631,-1660.702392578125,304.146728515625,0.8252609968185425,0.1504252851009369,0.1055370569229126,293.1222839355469,297.1499938964844,293.1499938964844,0.1824803501367569,-3904.94384765625,304.1469421386719,0.9940201044082642,0.2618638575077057,0.2481536865234375,293.1408386230469,297.1499938964844,293.1499938964844,0.0038719431031495,-1459.5252685546875,296.4262390136719,0.5696058869361877,0.050000000745058,0.2282147854566574,291.143310546875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1751403808594,291.143310546875,1.0,0.1934383958578109,0.8051892518997192,0.8051892518997192,1.0,1.0,-0.9178425073623656,0.3826224207878113,0.5352200865745544,0.1684470176696777,0.0,0.0,0.2465821206569671,24.47007942199707,25.0,0.0470710024237632,-5841.634765625,82.09471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,305.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1042117625474929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740425676107406,0.174046903848648,-4.340401574154384e-06,0.0,0.0001322034222539,0.0,0.0,7.039019107818604,0.0,0.0,0.0,0.282012790441513,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908962786197662,-2121.25732421875,304.1473083496094,0.8235708475112915,0.1493745297193527,0.1347992122173309,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696058869361877,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916401445865631,-1660.702392578125,304.146728515625,0.8252609968185425,0.1504252851009369,0.1055370569229126,293.1222839355469,297.1499938964844,293.1499938964844,0.1824803501367569,-3904.94384765625,304.1469421386719,0.9940201044082642,0.2618638575077057,0.2481536865234375,293.1408386230469,297.1499938964844,293.1499938964844,0.0038719431031495,-1459.5252685546875,296.4262390136719,0.5696058869361877,0.050000000745058,0.2282147854566574,291.143310546875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1751403808594,291.143310546875,1.0,0.1934383958578109,0.8051892518997192,0.8051892518997192,1.0,1.0,-0.9178425073623656,0.3826224207878113,0.5352200865745544,0.1684470176696777,0.0,0.0,0.2465821206569671,24.47007942199707,25.0,0.0470710024237632,-5841.634765625,82.09471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,305.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1042117625474929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740425676107406,0.174046903848648,-4.340401574154384e-06,0.0,0.0001322034222539,0.0,0.0,7.039019107818604,0.0,0.0,0.0,0.282012790441513,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911568477749824,-2126.1103515625,304.1473083496094,0.8242715001106262,0.1497191190719604,0.1351077705621719,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5697064995765686,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.0919868871569633,-1665.7303466796875,304.1466979980469,0.8261524438858032,0.1508858352899551,0.1058571338653564,293.12237548828125,297.1499938964844,293.1499938964844,0.1827725321054458,-3909.916748046875,304.14697265625,0.9944518804550172,0.262197345495224,0.2484698742628097,293.1391296386719,297.1499938964844,293.1499938964844,0.0038767117075622,-1461.24658203125,296.4324645996094,0.5697064995765686,0.050000000745058,0.2282118648290634,291.143310546875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1734619140625,291.1433410644531,1.0,0.1935677975416183,0.8051533699035645,0.8051533699035645,1.0,1.0,-0.9189722537994384,0.3830627501010895,0.5359095335006714,0.1688237637281417,0.0,0.0,0.2470239996910095,24.46970558166504,25.0,0.0688056498765945,-5849.16748046875,82.30333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,305.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1043446958065033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743405908346176,0.174344927072525,-4.34100456914166e-06,0.0,0.0001323720643995,0.0,0.0,7.052678108215332,0.0,0.0,0.0,0.2820667922496795,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914216414093971,-2131.043212890625,304.1473388671875,0.8249813318252563,0.1500758826732635,0.1354216039180755,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5698075294494629,0.050000000745058,0.0481091178953647,293.1208190917969,297.1499938964844,293.1499938964844,0.0923304855823516,-1670.7108154296875,304.14666748046875,0.8270350694656372,0.1513338983058929,0.1061741262674331,293.1224670410156,297.1499938964844,293.1499938964844,0.183061346411705,-3914.830078125,304.1470031738281,0.9948775768280028,0.2625277638435364,0.2487823367118835,293.1374206542969,297.1499938964844,293.1499938964844,0.0038816984742879,-1463.0460205078125,296.4389953613281,0.5698075294494629,0.050000000745058,0.2282089442014694,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.1717529296875,291.14337158203125,1.0,0.1936972290277481,0.8051140904426575,0.8051140904426575,1.0,1.0,-0.9201001524925232,0.3834991157054901,0.5366010665893555,0.169207751750946,0.0,0.0,0.2474631369113922,24.46943664550781,25.0,0.0881363451480865,-5856.6640625,82.51217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,305.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1044800728559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746373474597931,0.1746416836977005,-4.341605290392181e-06,0.0,0.000132543806103,0.0,0.0,7.066287040710449,0.0,0.0,0.0,0.2821206450462341,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919721946120262,-2141.30322265625,304.1473083496094,0.8264451622962952,0.1508101969957351,0.1360747814178466,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5700091123580933,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929905027151107,-1680.2705078125,304.1466979980469,0.8287331461906433,0.1521958410739898,0.1067822650074958,293.1226806640625,297.1499938964844,293.1499938964844,0.1836322546005249,-3924.537353515625,304.14703369140625,0.9957133531570436,0.2631820738315582,0.2493999302387237,293.13397216796875,297.1499938964844,293.1499938964844,0.0038923784159123,-1466.8975830078125,296.4529724121094,0.5700091123580933,0.050000000745058,0.2282031029462814,291.1434326171875,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1679382324219,291.1434631347656,1.0,0.1939561069011688,0.8050355911254883,0.8050355911254883,1.0,1.0,-0.922346830368042,0.3843600749969482,0.5379867553710938,0.1699950397014618,0.0,0.0,0.2483321130275726,24.469377517700195,25.0,0.0996657833456993,-5871.5654296875,82.93010711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,305.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1047575175762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752260327339172,0.1752303689718246,-4.342800821177661e-06,0.0,0.0001328957732766,0.0,0.0,7.093308925628662,0.0,0.0,0.0,0.2822275757789612,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919721946120262,-2141.30322265625,304.1473083496094,0.8264451622962952,0.1508101969957351,0.1360747814178466,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5700091123580933,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929905027151107,-1680.2705078125,304.1466979980469,0.8287331461906433,0.1521958410739898,0.1067822650074958,293.1226806640625,297.1499938964844,293.1499938964844,0.1836322546005249,-3924.537353515625,304.14703369140625,0.9957133531570436,0.2631820738315582,0.2493999302387237,293.13397216796875,297.1499938964844,293.1499938964844,0.0038923784159123,-1466.8975830078125,296.4529724121094,0.5700091123580933,0.050000000745058,0.2282031029462814,291.1434326171875,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1679382324219,291.1434631347656,1.0,0.1939561069011688,0.8050355911254883,0.8050355911254883,1.0,1.0,-0.922346830368042,0.3843600749969482,0.5379867553710938,0.1699950397014618,0.0,0.0,0.2483321130275726,24.469377517700195,25.0,0.0996657833456993,-5871.5654296875,82.93010711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,305.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1047575175762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752260327339172,0.1752303689718246,-4.342800821177661e-06,0.0,0.0001328957732766,0.0,0.0,7.093308925628662,0.0,0.0,0.0,0.2822275757789612,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092504508793354,-2151.220947265625,304.1473083496094,0.8278359770774841,0.151489645242691,0.1367033123970031,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5701909065246582,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936324074864387,-1689.566650390625,304.146728515625,0.830359160900116,0.1530373692512512,0.1073715761303901,293.1228942871094,297.1499938964844,293.1499938964844,0.1842012256383896,-3934.21533203125,304.1470947265625,0.9965115785598756,0.2638307213783264,0.2500115633010864,293.13055419921875,297.1499938964844,293.1499938964844,0.0039039703551679,-1471.0892333984375,296.46795654296875,0.5701909065246582,0.050000000745058,0.22819784283638,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.160888671875,291.14324951171875,1.0,0.194213718175888,0.8049570322036743,0.8049570322036743,1.0,1.0,-0.924535036087036,0.3851858973503113,0.5393491387367249,0.1707959324121475,0.0,0.0,0.2492304444313049,24.47233009338379,25.0,-0.2814814448356628,-5886.92919921875,83.34339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,305.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1050420477986335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758234053850174,0.175827756524086,-4.34399544246844e-06,0.0,0.000133256718982,0.0,0.0,7.1207275390625,0.0,0.0,0.0,0.2823360562324524,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092504508793354,-2151.220947265625,304.1473083496094,0.8278359770774841,0.151489645242691,0.1367033123970031,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5701909065246582,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936324074864387,-1689.566650390625,304.146728515625,0.830359160900116,0.1530373692512512,0.1073715761303901,293.1228942871094,297.1499938964844,293.1499938964844,0.1842012256383896,-3934.21533203125,304.1470947265625,0.9965115785598756,0.2638307213783264,0.2500115633010864,293.13055419921875,297.1499938964844,293.1499938964844,0.0039039703551679,-1471.0892333984375,296.46795654296875,0.5701909065246582,0.050000000745058,0.22819784283638,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.160888671875,291.14324951171875,1.0,0.194213718175888,0.8049570322036743,0.8049570322036743,1.0,1.0,-0.924535036087036,0.3851858973503113,0.5393491387367249,0.1707959324121475,0.0,0.0,0.2492304444313049,24.47233009338379,25.0,-0.2814814448356628,-5886.92919921875,83.34339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,305.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1050420477986335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758234053850174,0.175827756524086,-4.34399544246844e-06,0.0,0.000133256718982,0.0,0.0,7.1207275390625,0.0,0.0,0.0,0.2823360562324524,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.092980720102787,-2160.083740234375,304.1474304199219,0.8292074799537659,0.1521042734384536,0.1372635960578918,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5704708099365234,0.050000000745058,0.0481050834059715,293.1158752441406,297.1499938964844,293.1499938964844,0.0945309773087501,-1702.631591796875,304.1462707519531,0.8326793909072876,0.1545760184526443,0.1082048192620277,293.12310791015625,297.1499938964844,293.1499938964844,0.1847662031650543,-3943.823974609375,304.1471252441406,0.9974001049995422,0.264474868774414,0.2506182193756103,293.1271057128906,297.1499938964844,293.1499938964844,0.0039165308699011,-1475.63037109375,296.4841613769531,0.5704708099365234,0.050000000745058,0.2281897962093353,291.14306640625,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1539001464844,291.1430053710937,1.0,0.1944736242294311,0.8048757314682007,0.8048757314682007,1.0,1.0,-0.9269237518310548,0.386098712682724,0.5408250689506531,0.1716437190771103,0.0,0.0,0.2501755654811859,24.462778091430664,25.0,-0.3996705114841461,-5903.4189453125,83.77620697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,305.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1053340509533882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764610260725021,0.1764653772115707,-4.3452596401039045e-06,0.0,0.000133627152536,0.0,0.0,7.150004863739014,0.0,0.0,0.0,0.2824515104293823,4.0,0.0,1.0
