time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092980720102787,-2160.083740234375,304.1474304199219,0.8292074799537659,0.1521042734384536,0.1372635960578918,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5704708099365234,0.050000000745058,0.0481050834059715,293.1158752441406,297.1499938964844,293.1499938964844,0.0945309773087501,-1702.631591796875,304.1462707519531,0.8326793909072876,0.1545760184526443,0.1082048192620277,293.12310791015625,297.1499938964844,293.1499938964844,0.1847662031650543,-3943.823974609375,304.1471252441406,0.9974001049995422,0.264474868774414,0.2506182193756103,293.1271057128906,297.1499938964844,293.1499938964844,0.0039165308699011,-1475.63037109375,296.4841613769531,0.5704708099365234,0.050000000745058,0.2281897962093353,291.14306640625,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1539001464844,291.1430053710937,1.0,0.1944736242294311,0.8048757314682007,0.8048757314682007,1.0,1.0,-0.9269237518310548,0.386098712682724,0.5408250689506531,0.1716437190771103,0.0,0.0,0.2501755654811859,24.462778091430664,25.0,-0.3996705114841461,-5903.4189453125,83.77620697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,305.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1053340509533882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764610260725021,0.1764653772115707,-4.3452596401039045e-06,0.0,0.000133627152536,0.0,0.0,7.150004863739014,0.0,0.0,0.0,0.2824515104293823,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934428200125694,-2168.700439453125,304.1474914550781,0.8310016393661499,0.1526961326599121,0.137795016169548,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5711687207221985,0.050000000745058,0.0481008887290954,293.10369873046875,297.1499938964844,293.1499938964844,0.0967316925525665,-1734.7178955078125,304.1438293457031,0.8383851051330566,0.1579033434391021,0.1102532520890235,293.1231689453125,297.1499938964844,293.1499938964844,0.1851030141115188,-3949.433349609375,304.1475524902344,0.9984434843063354,0.2651448547840118,0.2509358525276184,293.12359619140625,297.1499938964844,293.1499938964844,0.0039300275966525,-1480.571533203125,296.50103759765625,0.5711687207221985,0.050000000745058,0.2281699031591415,291.1416931152344,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.14752197265625,291.14141845703125,1.0,0.1947658956050872,0.8047944903373718,0.8047944903373718,1.0,1.0,-0.9303770065307616,0.3874944746494293,0.54288250207901,0.1726836860179901,0.0,0.0,0.2513530254364013,24.401222229003903,25.0,-2.1236889362335205,-5923.95654296875,84.32894134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,305.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.105638638138771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771969348192215,0.1772012859582901,-4.346626155893318e-06,0.0,0.0001340135495411,0.0,0.0,7.183685302734375,0.0,0.0,0.0,0.2825840711593628,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934428200125694,-2168.700439453125,304.1474914550781,0.8310016393661499,0.1526961326599121,0.137795016169548,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5711687207221985,0.050000000745058,0.0481008887290954,293.10369873046875,297.1499938964844,293.1499938964844,0.0967316925525665,-1734.7178955078125,304.1438293457031,0.8383851051330566,0.1579033434391021,0.1102532520890235,293.1231689453125,297.1499938964844,293.1499938964844,0.1851030141115188,-3949.433349609375,304.1475524902344,0.9984434843063354,0.2651448547840118,0.2509358525276184,293.12359619140625,297.1499938964844,293.1499938964844,0.0039300275966525,-1480.571533203125,296.50103759765625,0.5711687207221985,0.050000000745058,0.2281699031591415,291.1416931152344,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.14752197265625,291.14141845703125,1.0,0.1947658956050872,0.8047944903373718,0.8047944903373718,1.0,1.0,-0.9303770065307616,0.3874944746494293,0.54288250207901,0.1726836860179901,0.0,0.0,0.2513530254364013,24.401222229003903,25.0,-2.1236889362335205,-5923.95654296875,84.32894134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,305.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.105638638138771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771969348192215,0.1772012859582901,-4.346626155893318e-06,0.0,0.0001340135495411,0.0,0.0,7.183685302734375,0.0,0.0,0.0,0.2825840711593628,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.093672327697277,-2172.983154296875,304.1475524902344,0.8318138718605042,0.1529877930879593,0.1380562633275985,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5714502334594727,0.050000000745058,0.0480992011725902,293.0964660644531,297.1499938964844,293.1499938964844,0.098175935447216,-1755.7138671875,304.142333984375,0.8419105410575867,0.1599134504795074,0.1115919798612594,293.12274169921875,297.1499938964844,293.1499938964844,0.1849425435066223,-3946.56591796875,304.1482849121094,0.9985374808311462,0.2655644416809082,0.2507223188877105,293.1217956542969,297.1499938964844,293.1499938964844,0.0039374260231852,-1483.2890625,296.5098571777344,0.5714502334594727,0.050000000745058,0.2281619012355804,291.14068603515625,291.1499938964844,273.1499938964844,270.62335205078125,284.82177734375,293.144287109375,291.1404724121094,1.0,0.1949199587106704,0.804753839969635,0.804753839969635,1.0,1.0,-0.9320245981216432,0.388154000043869,0.5438705682754517,0.1731972694396972,0.0,0.0,0.2520811557769775,24.380226135253903,25.0,-2.199360609054565,-5935.74755859375,84.60763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,305.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.105800412595272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776682138442993,0.1776725500822067,-4.347466074250406e-06,0.0,0.0001342187897535,0.0,0.0,7.2052178382873535,0.0,0.0,0.0,0.282667875289917,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.09389678388834,-2177.163818359375,304.1475830078125,0.8325625061988831,0.1532772481441497,0.1383157521486282,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.571678876876831,0.050000000745058,0.0480978339910507,293.089111328125,297.1499938964844,293.1499938964844,0.0997337996959686,-1778.2823486328125,304.1408996582031,0.8456220030784607,0.1620379984378814,0.1130340471863746,293.1218566894531,297.1499938964844,293.1499938964844,0.1846139878034591,-3940.760009765625,304.1492004394531,0.998401403427124,0.2660861909389496,0.2503252327442169,293.1199645996094,297.1499938964844,293.1499938964844,0.0039451099000871,-1486.0828857421875,296.5193786621094,0.571678876876831,0.050000000745058,0.2281554192304611,291.1400756835937,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1410217285156,291.1400146484375,1.0,0.1950764060020446,0.8047053813934326,0.8047053813934326,1.0,1.0,-0.9335817098617554,0.3887709975242615,0.5448107123374939,0.1736971139907837,0.0,0.0,0.2528052628040313,24.366443634033203,25.0,-1.5968137979507446,-5947.69482421875,84.88085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,305.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.794921875,18000.0,0.0,0.0,0.1059706360101699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781661361455917,0.1781704872846603,-4.348416496213758e-06,0.0,0.0001344347401754,0.0,0.0,7.228087902069092,0.0,0.0,0.0,0.2827572524547577,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943334698677063,-2185.28125,304.14764404296875,0.8340138792991638,0.1538495123386383,0.1388289928436279,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5721045732498169,0.050000000745058,0.0480952933430671,293.0749206542969,297.1499938964844,293.1499938964844,0.1030445173382759,-1825.9462890625,304.138427734375,0.8534147143363953,0.1664641946554184,0.1160840317606926,293.1186218261719,297.1499938964844,293.1499938964844,0.1837703138589859,-3926.0126953125,304.1508483886719,0.997924029827118,0.2674530446529388,0.2493543475866317,293.1161804199219,297.1499938964844,293.1499938964844,0.0039612632244825,-1491.8980712890625,296.5401916503906,0.5721045732498169,0.050000000745058,0.2281433641910553,291.139892578125,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13446044921875,291.1399230957031,1.0,0.1953963339328766,0.8046084642410278,0.8046084642410278,1.0,1.0,-0.936675190925598,0.3899947106838226,0.5466805100440979,0.1746969670057296,0.0,0.0,0.254170298576355,24.34374618530273,25.0,-0.4720073938369751,-5970.66259765625,85.43335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06939697265625,305.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83203125,18000.0,0.0,0.0,0.1063360348343849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791238635778427,0.1791282147169113,-4.350389644969255e-06,0.0,0.0001348982768831,0.0,0.0,7.272363662719727,0.0,0.0,0.0,0.2829325199127197,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943334698677063,-2185.28125,304.14764404296875,0.8340138792991638,0.1538495123386383,0.1388289928436279,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5721045732498169,0.050000000745058,0.0480952933430671,293.0749206542969,297.1499938964844,293.1499938964844,0.1030445173382759,-1825.9462890625,304.138427734375,0.8534147143363953,0.1664641946554184,0.1160840317606926,293.1186218261719,297.1499938964844,293.1499938964844,0.1837703138589859,-3926.0126953125,304.1508483886719,0.997924029827118,0.2674530446529388,0.2493543475866317,293.1161804199219,297.1499938964844,293.1499938964844,0.0039612632244825,-1491.8980712890625,296.5401916503906,0.5721045732498169,0.050000000745058,0.2281433641910553,291.139892578125,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13446044921875,291.1399230957031,1.0,0.1953963339328766,0.8046084642410278,0.8046084642410278,1.0,1.0,-0.936675190925598,0.3899947106838226,0.5466805100440979,0.1746969670057296,0.0,0.0,0.254170298576355,24.34374618530273,25.0,-0.4720073938369751,-5970.66259765625,85.43335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06939697265625,305.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83203125,18000.0,0.0,0.0,0.1063360348343849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791238635778427,0.1791282147169113,-4.350389644969255e-06,0.0,0.0001348982768831,0.0,0.0,7.272363662719727,0.0,0.0,0.0,0.2829325199127197,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947650298476219,-2193.308349609375,304.147705078125,0.8355849385261536,0.1544135957956314,0.1393339484930038,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5726457238197327,0.050000000745058,0.0480920784175396,293.062255859375,297.1499938964844,293.1499938964844,0.1064696684479713,-1874.857177734375,304.1365966796875,0.8615442514419556,0.1709401309490203,0.1192062720656395,293.1142272949219,297.1499938964844,293.1499938964844,0.1831134259700775,-3914.65087890625,304.1516418457031,0.9977821707725524,0.2691368460655212,0.2486102133989334,293.1122436523437,297.1499938964844,293.1499938964844,0.0039785965345799,-1498.1456298828125,296.5626220703125,0.5726457238197327,0.050000000745058,0.228128120303154,291.1395568847656,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.127197265625,291.13946533203125,1.0,0.1957341581583023,0.8045116066932678,0.8045116066932678,1.0,1.0,-0.940113127231598,0.3913743495941162,0.5487387776374817,0.1757629513740539,0.0,0.0,0.2555814087390899,24.30788230895996,25.0,-0.7369829416275024,-5994.349609375,86.03364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,305.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.106731928884983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800802797079086,0.1800846308469772,-4.352335054136347e-06,0.0,0.0001354005071334,0.0,0.0,7.316609382629394,0.0,0.0,0.0,0.2831081748008728,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947650298476219,-2193.308349609375,304.147705078125,0.8355849385261536,0.1544135957956314,0.1393339484930038,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5726457238197327,0.050000000745058,0.0480920784175396,293.062255859375,297.1499938964844,293.1499938964844,0.1064696684479713,-1874.857177734375,304.1365966796875,0.8615442514419556,0.1709401309490203,0.1192062720656395,293.1142272949219,297.1499938964844,293.1499938964844,0.1831134259700775,-3914.65087890625,304.1516418457031,0.9977821707725524,0.2691368460655212,0.2486102133989334,293.1122436523437,297.1499938964844,293.1499938964844,0.0039785965345799,-1498.1456298828125,296.5626220703125,0.5726457238197327,0.050000000745058,0.228128120303154,291.1395568847656,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.127197265625,291.13946533203125,1.0,0.1957341581583023,0.8045116066932678,0.8045116066932678,1.0,1.0,-0.940113127231598,0.3913743495941162,0.5487387776374817,0.1757629513740539,0.0,0.0,0.2555814087390899,24.30788230895996,25.0,-0.7369829416275024,-5994.349609375,86.03364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,305.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.106731928884983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800802797079086,0.1800846308469772,-4.352335054136347e-06,0.0,0.0001354005071334,0.0,0.0,7.316609382629394,0.0,0.0,0.0,0.2831081748008728,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951922461390495,-2201.256591796875,304.14776611328125,0.8371140956878662,0.1549705862998962,0.1398325860500335,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5731582045555115,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.1098991930484771,-1923.44189453125,304.1353759765625,0.8695888519287109,0.1753642857074737,0.1223016381263732,293.1094055175781,297.1499938964844,293.1499938964844,0.1825127303600311,-3904.326171875,304.1520690917969,0.997675120830536,0.271024078130722,0.2479359358549118,293.1082458496094,297.1499938964844,293.1499938964844,0.0039972998201847,-1504.886474609375,296.5865173339844,0.5731582045555115,0.050000000745058,0.2281137406826019,291.1389465332031,291.1499938964844,273.1499938964844,270.6219482421875,284.8119812011719,293.12030029296875,291.138916015625,1.0,0.1960872113704681,0.8044026494026184,0.8044026494026184,1.0,1.0,-0.9435965418815612,0.392774224281311,0.5508223176002502,0.1768380105495453,0.0,0.0,0.2571006417274475,24.27731132507324,25.0,-0.5944238305091858,-6019.51416015625,86.65455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,305.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1071589812636375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811251044273376,0.1811294555664062,-4.354418251750758e-06,0.0,0.0001359422603854,0.0,0.0,7.364956378936768,0.0,0.0,0.0,0.2832991182804107,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951922461390495,-2201.256591796875,304.14776611328125,0.8371140956878662,0.1549705862998962,0.1398325860500335,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5731582045555115,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.1098991930484771,-1923.44189453125,304.1353759765625,0.8695888519287109,0.1753642857074737,0.1223016381263732,293.1094055175781,297.1499938964844,293.1499938964844,0.1825127303600311,-3904.326171875,304.1520690917969,0.997675120830536,0.271024078130722,0.2479359358549118,293.1082458496094,297.1499938964844,293.1499938964844,0.0039972998201847,-1504.886474609375,296.5865173339844,0.5731582045555115,0.050000000745058,0.2281137406826019,291.1389465332031,291.1499938964844,273.1499938964844,270.6219482421875,284.8119812011719,293.12030029296875,291.138916015625,1.0,0.1960872113704681,0.8044026494026184,0.8044026494026184,1.0,1.0,-0.9435965418815612,0.392774224281311,0.5508223176002502,0.1768380105495453,0.0,0.0,0.2571006417274475,24.27731132507324,25.0,-0.5944238305091858,-6019.51416015625,86.65455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,305.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1071589812636375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811251044273376,0.1811294555664062,-4.354418251750758e-06,0.0,0.0001359422603854,0.0,0.0,7.364956378936768,0.0,0.0,0.0,0.2832991182804107,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956105142831802,-2209.028564453125,304.1478271484375,0.8385888338088989,0.1555203050374984,0.1403250098228454,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5736309885978699,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133019626140594,-1971.280029296875,304.13458251953125,0.8774639964103699,0.1797148734331131,0.1253501176834106,293.1043701171875,297.1499938964844,293.1499938964844,0.1819455921649933,-3894.607666015625,304.15234375,0.9975737929344176,0.2730734646320343,0.2473128288984298,293.10418701171875,297.1499938964844,293.1499938964844,0.0040170974098145,-1511.985107421875,296.6121826171875,0.5736309885978699,0.050000000745058,0.2281005233526229,291.1388244628906,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.1140441894531,291.13885498046875,1.0,0.1964518874883651,0.804293692111969,0.804293692111969,1.0,1.0,-0.9470793604850768,0.394176721572876,0.5529026389122009,0.1779086142778396,0.0,0.0,0.2586019337177276,24.25298500061035,25.0,-0.1771131008863449,-6044.7353515625,87.28894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496826171875,305.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.107616014778614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182181030511856,0.1821853965520858,-4.3565987652982585e-06,0.0,0.0001365220668958,0.0,0.0,7.414025783538818,0.0,0.0,0.0,0.2834937572479248,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956105142831802,-2209.028564453125,304.1478271484375,0.8385888338088989,0.1555203050374984,0.1403250098228454,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5736309885978699,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133019626140594,-1971.280029296875,304.13458251953125,0.8774639964103699,0.1797148734331131,0.1253501176834106,293.1043701171875,297.1499938964844,293.1499938964844,0.1819455921649933,-3894.607666015625,304.15234375,0.9975737929344176,0.2730734646320343,0.2473128288984298,293.10418701171875,297.1499938964844,293.1499938964844,0.0040170974098145,-1511.985107421875,296.6121826171875,0.5736309885978699,0.050000000745058,0.2281005233526229,291.1388244628906,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.1140441894531,291.13885498046875,1.0,0.1964518874883651,0.804293692111969,0.804293692111969,1.0,1.0,-0.9470793604850768,0.394176721572876,0.5529026389122009,0.1779086142778396,0.0,0.0,0.2586019337177276,24.25298500061035,25.0,-0.1771131008863449,-6044.7353515625,87.28894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496826171875,305.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.107616014778614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182181030511856,0.1821853965520858,-4.3565987652982585e-06,0.0,0.0001365220668958,0.0,0.0,7.414025783538818,0.0,0.0,0.0,0.2834937572479248,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958169400691986,-2212.862060546875,304.1478271484375,0.8393048048019409,0.1557923108339309,0.1405687928199768,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5738518834114075,0.050000000745058,0.0480849631130695,293.0383605957031,297.1499938964844,293.1499938964844,0.1149862855672836,-1994.8302001953125,304.13433837890625,0.8813145756721497,0.1818531453609466,0.1268505305051803,293.101806640625,297.1499938964844,293.1499938964844,0.1816775053739547,-3890.022705078125,304.15240478515625,0.9975255727767944,0.2741519510746002,0.2470213919878006,293.1021423339844,297.1499938964844,293.1499938964844,0.0040274024941027,-1515.671875,296.6256103515625,0.5738518834114075,0.050000000745058,0.2280943691730499,291.13885498046875,291.1499938964844,273.1499938964844,270.62115478515625,284.8080444335937,293.111083984375,291.1388854980469,1.0,0.1966377347707748,0.8042392134666443,0.8042392134666443,1.0,1.0,-0.9488140344619752,0.3948767483234405,0.5539373159408569,0.1784390211105346,0.0,0.0,0.2593429386615753,24.24312400817871,25.0,-0.01783337444067,-6057.24365234375,87.60990142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462646484375,305.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.107854351401329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827044337987899,0.1827087998390197,-4.357691068435088e-06,0.0,0.0001368244120385,0.0,0.0,7.438400268554687,0.0,0.0,0.0,0.2835906445980072,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960216075181961,-2216.66162109375,304.1478576660156,0.8400057554244995,0.1560623794794082,0.1408108621835708,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5740620493888855,0.050000000745058,0.0480837300419807,293.0348205566406,297.1499938964844,293.1499938964844,0.1166547462344169,-2018.0772705078125,304.1341552734375,0.8850941061973572,0.1839616149663925,0.1283314228057861,293.0992736816406,297.1499938964844,293.1499938964844,0.1814206838607788,-3885.635986328125,304.1524353027344,0.9974791407585144,0.275263249874115,0.2467439323663711,293.1001281738281,297.1499938964844,293.1499938964844,0.0040379762649536,-1519.44970703125,296.639404296875,0.5740620493888855,0.050000000745058,0.2280885130167007,291.138916015625,291.1499938964844,273.1499938964844,270.620849609375,284.80682373046875,293.1082458496094,291.1389465332031,1.0,0.1968254297971725,0.8041784167289734,0.8041784167289734,1.0,1.0,-0.9505404829978944,0.3955742120742798,0.5549662709236145,0.1789638400077819,0.0,0.0,0.2600752711296081,24.23478126525879,25.0,0.1227193772792816,-6069.68505859375,87.93262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,305.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37109375,18000.0,0.0,0.0,0.108098104596138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832241415977478,0.1832284927368164,-4.358780643087812e-06,0.0,0.0001371336402371,0.0,0.0,7.462631702423096,0.0,0.0,0.0,0.2836870551109314,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964260175824165,-2224.164794921875,304.1478881835937,0.8413622975349426,0.1565973311662674,0.1412901580333709,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5744495391845703,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199314892292022,-2063.502685546875,304.13397216796875,0.8924062252044678,0.1880742907524109,0.1312245577573776,293.0942077636719,297.1499938964844,293.1499938964844,0.1809426546096801,-3877.482421875,304.15240478515625,0.9973922967910768,0.2775753140449524,0.2462318837642669,293.0960998535156,297.1499938964844,293.1499938964844,0.004059883300215,-1527.2620849609375,296.6679992675781,0.5744495391845703,0.050000000745058,0.2280777394771576,291.13916015625,291.1499938964844,273.1499938964844,270.6202392578125,284.804443359375,293.10284423828125,291.13922119140625,1.0,0.197204902768135,0.8040568232536316,0.8040568232536316,1.0,1.0,-0.953957974910736,0.3969592154026031,0.5569987893104553,0.1799929738044738,0.0,0.0,0.2615051567554474,24.22252655029297,25.0,0.339738130569458,-6094.2890625,88.58106231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370178222656,305.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.458984375,18000.0,0.0,0.0,0.1085979416966438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842455416917801,0.1842498928308487,-4.360938419267768e-06,0.0,0.0001377677399432,0.0,0.0,7.510343551635742,0.0,0.0,0.0,0.2838770151138305,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964260175824165,-2224.164794921875,304.1478881835937,0.8413622975349426,0.1565973311662674,0.1412901580333709,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5744495391845703,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199314892292022,-2063.502685546875,304.13397216796875,0.8924062252044678,0.1880742907524109,0.1312245577573776,293.0942077636719,297.1499938964844,293.1499938964844,0.1809426546096801,-3877.482421875,304.15240478515625,0.9973922967910768,0.2775753140449524,0.2462318837642669,293.0960998535156,297.1499938964844,293.1499938964844,0.004059883300215,-1527.2620849609375,296.6679992675781,0.5744495391845703,0.050000000745058,0.2280777394771576,291.13916015625,291.1499938964844,273.1499938964844,270.6202392578125,284.804443359375,293.10284423828125,291.13922119140625,1.0,0.197204902768135,0.8040568232536316,0.8040568232536316,1.0,1.0,-0.953957974910736,0.3969592154026031,0.5569987893104553,0.1799929738044738,0.0,0.0,0.2615051567554474,24.22252655029297,25.0,0.339738130569458,-6094.2890625,88.58106231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370178222656,305.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.458984375,18000.0,0.0,0.0,0.1085979416966438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842455416917801,0.1842498928308487,-4.360938419267768e-06,0.0,0.0001377677399432,0.0,0.0,7.510343551635742,0.0,0.0,0.0,0.2838770151138305,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968342423439025,-2231.736572265625,304.1479187011719,0.842682957649231,0.1571454852819442,0.1417750120162964,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5747953057289124,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231067851185798,-2107.238525390625,304.134033203125,0.8993403315544128,0.192024365067482,0.1340090483427047,293.0892333984375,297.1499938964844,293.1499938964844,0.1805115491151809,-3870.1416015625,304.1523132324219,0.997313380241394,0.2799967527389526,0.2457743734121322,293.0921630859375,297.1499938964844,293.1499938964844,0.004082721658051,-1535.389892578125,296.6978454589844,0.5747953057289124,0.050000000745058,0.2280681580305099,291.1394958496094,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,293.0977783203125,291.1395568847656,1.0,0.1975876986980438,0.803935170173645,0.803935170173645,1.0,1.0,-0.9573189616203308,0.3983283042907715,0.5589906573295593,0.1809889823198318,0.0,0.0,0.2628839015960693,24.21563148498535,25.0,0.4633117616176605,-6118.478515625,89.23074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322265625,305.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1091076657176017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852369010448455,0.1852412521839141,-4.363048901723232e-06,0.0,0.0001384143834002,0.0,0.0,7.556758403778076,0.0,0.0,0.0,0.2840620577335357,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968342423439025,-2231.736572265625,304.1479187011719,0.842682957649231,0.1571454852819442,0.1417750120162964,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5747953057289124,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231067851185798,-2107.238525390625,304.134033203125,0.8993403315544128,0.192024365067482,0.1340090483427047,293.0892333984375,297.1499938964844,293.1499938964844,0.1805115491151809,-3870.1416015625,304.1523132324219,0.997313380241394,0.2799967527389526,0.2457743734121322,293.0921630859375,297.1499938964844,293.1499938964844,0.004082721658051,-1535.389892578125,296.6978454589844,0.5747953057289124,0.050000000745058,0.2280681580305099,291.1394958496094,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,293.0977783203125,291.1395568847656,1.0,0.1975876986980438,0.803935170173645,0.803935170173645,1.0,1.0,-0.9573189616203308,0.3983283042907715,0.5589906573295593,0.1809889823198318,0.0,0.0,0.2628839015960693,24.21563148498535,25.0,0.4633117616176605,-6118.478515625,89.23074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322265625,305.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1091076657176017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852369010448455,0.1852412521839141,-4.363048901723232e-06,0.0,0.0001384143834002,0.0,0.0,7.556758403778076,0.0,0.0,0.0,0.2840620577335357,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972576588392257,-2239.589599609375,304.1479187011719,0.8439955115318298,0.1577122509479522,0.142278641462326,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5751020908355713,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.126158058643341,-2149.011474609375,304.13427734375,0.905914843082428,0.1957883089780807,0.136667400598526,293.0843811035156,297.1499938964844,293.1499938964844,0.1801255345344543,-3863.577880859375,304.1521911621094,0.9972422122955322,0.2825187444686889,0.2453680485486984,293.0883178710937,297.1499938964844,293.1499938964844,0.0041064191609621,-1543.8074951171875,296.7287902832031,0.5751020908355713,0.050000000745058,0.2280596643686294,291.1398620605469,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.0931091308594,291.13995361328125,1.0,0.1979715526103973,0.8038060069084167,0.8038060069084167,1.0,1.0,-0.9606140851974488,0.3996774554252624,0.5609366297721863,0.181947112083435,0.0,0.0,0.2642088830471039,24.21348571777344,25.0,0.5482285022735596,-6142.23193359375,89.87872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.1096193864941597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861956268548965,0.1861999928951263,-4.365101631265134e-06,0.0,0.0001390635443385,0.0,0.0,7.60174036026001,0.0,0.0,0.0,0.2842415273189544,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972576588392257,-2239.589599609375,304.1479187011719,0.8439955115318298,0.1577122509479522,0.142278641462326,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5751020908355713,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.126158058643341,-2149.011474609375,304.13427734375,0.905914843082428,0.1957883089780807,0.136667400598526,293.0843811035156,297.1499938964844,293.1499938964844,0.1801255345344543,-3863.577880859375,304.1521911621094,0.9972422122955322,0.2825187444686889,0.2453680485486984,293.0883178710937,297.1499938964844,293.1499938964844,0.0041064191609621,-1543.8074951171875,296.7287902832031,0.5751020908355713,0.050000000745058,0.2280596643686294,291.1398620605469,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.0931091308594,291.13995361328125,1.0,0.1979715526103973,0.8038060069084167,0.8038060069084167,1.0,1.0,-0.9606140851974488,0.3996774554252624,0.5609366297721863,0.181947112083435,0.0,0.0,0.2642088830471039,24.21348571777344,25.0,0.5482285022735596,-6142.23193359375,89.87872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.1096193864941597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861956268548965,0.1861999928951263,-4.365101631265134e-06,0.0,0.0001390635443385,0.0,0.0,7.60174036026001,0.0,0.0,0.0,0.2842415273189544,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.097688652575016,-2247.578857421875,304.1478881835937,0.8452810645103455,0.1582886129617691,0.1427924633026123,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5753681063652039,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290692389011383,-2188.6396484375,304.1346740722656,0.9124057292938232,0.1993539482355117,0.1391891837120056,293.0796813964844,297.1499938964844,293.1499938964844,0.1797859817743301,-3857.8134765625,304.15203857421875,0.997179627418518,0.2851331830024719,0.2450154572725296,293.0845947265625,297.1499938964844,293.1499938964844,0.0041309157386422,-1552.48876953125,296.7607727050781,0.5753681063652039,0.050000000745058,0.2280523031949997,291.1403503417969,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.0891418457031,291.14044189453125,1.0,0.1983540952205658,0.8036768436431885,0.8036768436431885,1.0,1.0,-0.963823676109314,0.400997906923294,0.5628257989883423,0.1828651875257492,0.0,0.0,0.2654641568660736,24.21610641479492,25.0,0.6794003248214722,-6165.35302734375,90.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,305.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.1101254001259803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871129125356674,0.1871172785758972,-4.3670847844623495e-06,0.0,0.000139705472975,0.0,0.0,7.64487886428833,0.0,0.0,0.0,0.2844138443470001,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.097688652575016,-2247.578857421875,304.1478881835937,0.8452810645103455,0.1582886129617691,0.1427924633026123,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5753681063652039,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290692389011383,-2188.6396484375,304.1346740722656,0.9124057292938232,0.1993539482355117,0.1391891837120056,293.0796813964844,297.1499938964844,293.1499938964844,0.1797859817743301,-3857.8134765625,304.15203857421875,0.997179627418518,0.2851331830024719,0.2450154572725296,293.0845947265625,297.1499938964844,293.1499938964844,0.0041309157386422,-1552.48876953125,296.7607727050781,0.5753681063652039,0.050000000745058,0.2280523031949997,291.1403503417969,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.0891418457031,291.14044189453125,1.0,0.1983540952205658,0.8036768436431885,0.8036768436431885,1.0,1.0,-0.963823676109314,0.400997906923294,0.5628257989883423,0.1828651875257492,0.0,0.0,0.2654641568660736,24.21610641479492,25.0,0.6794003248214722,-6165.35302734375,90.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,305.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8984375,18000.0,0.0,0.0,0.1101254001259803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871129125356674,0.1871172785758972,-4.3670847844623495e-06,0.0,0.000139705472975,0.0,0.0,7.64487886428833,0.0,0.0,0.0,0.2844138443470001,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979061797261238,-2251.60888671875,304.1478881835937,0.8459117412567139,0.1585795432329177,0.1430521011352539,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5754859447479248,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304685026407241,-2207.609375,304.1349182128906,0.9155736565589904,0.2010583877563476,0.1403963416814804,293.077392578125,297.1499938964844,293.1499938964844,0.1796336770057678,-3855.231201171875,304.1519470214844,0.9971516132354736,0.2864728271961212,0.2448591142892837,293.0827941894531,297.1499938964844,293.1499938964844,0.0041434490121901,-1556.922607421875,296.7771301269531,0.5754859447479248,0.050000000745058,0.2280490547418594,291.140625,291.1499938964844,273.1499938964844,270.61767578125,284.7968444824219,293.0874328613281,291.1407165527344,1.0,0.1985442042350769,0.8036122918128967,0.8036122918128967,1.0,1.0,-0.9653918147087096,0.401644766330719,0.5637470483779907,0.1833096593618393,0.0,0.0,0.2660611569881439,24.219139099121094,25.0,0.7412908673286438,-6176.5986328125,90.83892822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,305.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1103739738464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875518560409546,0.1875562220811844,-4.368041572888615e-06,0.0,0.000140020812978,0.0,0.0,7.6655592918396,0.0,0.0,0.0,0.284496545791626,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981249213218689,-2255.659912109375,304.1478576660156,0.846534013748169,0.1588721722364425,0.143313318490982,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.575593888759613,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318279802799224,-2225.99169921875,304.1351928710937,0.918659508228302,0.2027083337306976,0.1415660977363586,293.0751647949219,297.1499938964844,293.1499938964844,0.1794929504394531,-3852.84716796875,304.1518249511719,0.9971258640289308,0.2878328859806061,0.2447158545255661,293.0810241699219,297.1499938964844,293.1499938964844,0.0041561690159142,-1561.41748046875,296.7937316894531,0.575593888759613,0.050000000745058,0.2280460596084594,291.14093017578125,291.1499938964844,273.1499938964844,270.6172790527344,284.7960510253906,293.0858764648437,291.1410217285156,1.0,0.1987331509590149,0.8035428524017334,0.8035428524017334,1.0,1.0,-0.9669330716133118,0.4022807478904724,0.5646523237228394,0.1837447732686996,0.0,0.0,0.2666363716125488,24.223283767700195,28.0,0.8023196458816528,-6187.60595703125,91.15412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,305.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.1106183752417564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879765093326568,0.1879808753728866,-4.368971985968528e-06,0.0,0.0001403308706358,0.0,0.0,7.685588359832764,0.0,0.0,0.0,0.2845767140388489,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985966920852661,-2264.44189453125,304.1477966308594,0.844831109046936,0.1594536453485489,0.1438487470149994,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733268857002258,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344160884618759,-2260.890869140625,304.13580322265625,0.920542299747467,0.2057250738143921,0.1437550634145736,293.0733642578125,297.1499938964844,293.1499938964844,0.1821203380823135,-3899.062744140625,304.1466979980469,0.9976392388343812,0.2901053130626678,0.2477127760648727,293.0776062011719,297.1499938964844,293.1499938964844,0.0041834311559796,-1571.210693359375,296.8261108398437,0.5733268857002258,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841369628906,291.1383361816406,1.0,0.2003924697637558,0.8034040331840515,0.8034040331840515,1.0,1.0,-0.9738882780075072,0.4052653312683105,0.5686229467391968,0.1854647248983383,0.0,0.0,0.2681259512901306,24.640365600585938,25.0,-4.54931640625,-6219.92822265625,93.24674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,305.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.1111002042889595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889090538024902,0.1889134347438812,-4.370795977592934e-06,0.0,0.0001409421238349,0.0,0.0,7.729250907897949,0.0,0.0,0.0,0.2847513854503631,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985966920852661,-2264.44189453125,304.1477966308594,0.844831109046936,0.1594536453485489,0.1438487470149994,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733268857002258,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344160884618759,-2260.890869140625,304.13580322265625,0.920542299747467,0.2057250738143921,0.1437550634145736,293.0733642578125,297.1499938964844,293.1499938964844,0.1821203380823135,-3899.062744140625,304.1466979980469,0.9976392388343812,0.2901053130626678,0.2477127760648727,293.0776062011719,297.1499938964844,293.1499938964844,0.0041834311559796,-1571.210693359375,296.8261108398437,0.5733268857002258,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841369628906,291.1383361816406,1.0,0.2003924697637558,0.8034040331840515,0.8034040331840515,1.0,1.0,-0.9738882780075072,0.4052653312683105,0.5686229467391968,0.1854647248983383,0.0,0.0,0.2681259512901306,24.640365600585938,25.0,-4.54931640625,-6219.92822265625,93.24674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,305.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.1111002042889595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889090538024902,0.1889134347438812,-4.370795977592934e-06,0.0,0.0001409421238349,0.0,0.0,7.729250907897949,0.0,0.0,0.0,0.2847513854503631,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460691571235657,0.0,0.1443768888711929,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735366940498352,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925662398338318,0.0,0.1456861048936844,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362552165985,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8586120605469,0.5735366940498352,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7933959960937,293.0838623046875,291.1366271972656,0.0,0.0,0.8032651543617249,0.8032651543617249,1.0,1.0,-0.9765023589134216,0.4063237309455871,0.5701786875724792,0.1862556338310241,0.0,0.0,0.0,24.64434814453125,60.0,0.7141956090927124,-6253.83203125,93.7857894897461,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,305.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905589699745178,0.1905633360147476,-4.373766387288924e-06,0.0,0.0,0.0,0.0,7.806220054626465,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460691571235657,0.0,0.1443768888711929,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735366940498352,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925662398338318,0.0,0.1456861048936844,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362552165985,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8586120605469,0.5735366940498352,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7933959960937,293.0838623046875,291.1366271972656,0.0,0.0,0.8032651543617249,0.8032651543617249,1.0,1.0,-0.9765023589134216,0.4063237309455871,0.5701786875724792,0.1862556338310241,0.0,0.0,0.0,24.64434814453125,60.0,0.7141956090927124,-6253.83203125,93.7857894897461,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,305.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905589699745178,0.1905633360147476,-4.373766387288924e-06,0.0,0.0,0.0,0.0,7.806220054626465,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.100341796875,0.0,0.0,0.0006220557261258,292.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0002760704082902,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865783691406,0.0,0.0,0.0006062866887077,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3375244140625,0.0,0.0,0.0011085419682785,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0838928222656,0.0,0.0,0.0013095592148602,291.1664123535156,294.1499938964844,273.15399169921875,270.6177978515625,282.5331420898437,287.38360595703125,291.1463317871094,0.0,0.0,0.4819591045379638,0.4819591045379638,1.0,1.0,-0.0047078998759388,0.0088527174666523,-0.0041448180563747,-0.026611428707838,0.0,0.0,0.0,-0.0277284402400255,60.0,-117.66300201416016,-0.0,-1.5107614217413357e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4965326251052284e-18,-2.499423621346101e-18,2.8909722090142147e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
