time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.100341796875,0.0,0.0,0.0006220557261258,292.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0002760704082902,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865783691406,0.0,0.0,0.0006062866887077,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3375244140625,0.0,0.0,0.0011085419682785,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0838928222656,0.0,0.0,0.0013095592148602,291.1664123535156,294.1499938964844,273.15399169921875,270.6177978515625,282.5331420898437,287.38360595703125,291.1463317871094,0.0,0.0,0.4819591045379638,0.4819591045379638,1.0,1.0,-0.0047078998759388,0.0088527174666523,-0.0041448180563747,-0.026611428707838,0.0,0.0,0.0,-0.0277284402400255,60.0,-117.66300201416016,-0.0,-1.5107614217413357e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4965326251052284e-18,-2.499423621346101e-18,2.8909722090142147e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.03668212890625,0.0,0.0,0.0001157604565378,292.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0001106181225623,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5214538574219,0.0,0.0,9.368263999931514e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615051269531,0.0,0.0,0.0001354028354398,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558776855469,0.0,0.0,0.0005247247172519,291.16656494140625,294.1499938964844,273.1588439941406,270.62115478515625,282.3604736328125,283.7370300292969,291.1440734863281,0.0,0.0,0.3213060796260834,0.3213060796260834,1.0,1.0,-0.0011762739159166,0.0035924918483942,-0.0024162179324775,-0.0315591357648372,0.0,0.0,0.0,-0.010977791622281,60.0,-61.62752532958984,-0.0,-9.43379916407139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.58074761473694e-21,9.130796033162515e-21,-1.5500481155029893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0098571777344,0.0,0.0,0.0001003622455755,292.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001055879911291,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979248046875,0.0,0.0,7.809133239788935e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2393493652344,0.0,0.0,0.00010580378148,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364074707031,0.0,0.0,0.0005008640000596,291.1666259765625,294.1499938964844,273.16552734375,270.6259460449219,282.27069091796875,280.9609375,291.14276123046875,0.0,0.0,0.1606530398130417,0.1606530398130417,1.0,1.0,-0.0010693001095205,0.0010201815748587,4.911853102385066e-05,-0.0341809354722499,0.0,0.0,0.0,-0.0113118616864085,60.0,-31.05205345153809,-0.0,-7.790028178078502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.691377058417588e-21,7.139532384057996e-21,-2.448155729537192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9843139648437,0.0,0.0,0.0001002427889034,292.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000105558487121,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4757995605469,0.0,0.0,7.796728459652513e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2189025878906,0.0,0.0,0.000105562765384,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0173645019531,0.0,0.0,0.0005007240106351,291.16668701171875,294.1499938964844,273.1739807128906,270.632080078125,282.1842041015625,278.9109802246094,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680452687665,4.871384007287816e-08,0.001067996607162,-0.0352641716599464,0.0,0.0,0.0,-0.0116675933822989,60.0,-19.61543655395508,-0.0,-7.778587729490027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681346281800032e-21,7.149595876315013e-21,-2.4682493925665897e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9589233398437,0.0,0.0,0.000100260869658,292.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001055791435646,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.45379638671875,0.0,0.0,7.798082515364513e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986389160156,0.0,0.0,0.0001055798711604,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984130859375,0.0,0.0,0.0005008220323361,291.1667175292969,294.1499938964844,273.1841125488281,270.6395263671875,282.0986633300781,277.40045166015625,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878044756133e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.476884841918944,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681175029563839e-21,7.149762281789804e-21,-2.468587252225965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9086303710937,0.0,0.0,0.0001003013239824,292.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001056217806763,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.41021728515625,0.0,0.0,7.801227911841124e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.158447265625,0.0,0.0,0.0001056224282365,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608764648437,0.0,0.0,0.0005010242457501,291.1668395996094,294.1499938964844,273.2091064453125,270.6581726074219,281.9302673339844,275.47247314453125,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.41966152191162,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6811709905960035e-21,7.149763897376938e-21,-2.4685931087293253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9086303710937,0.0,0.0,0.0001003013239824,292.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001056217806763,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.41021728515625,0.0,0.0,7.801227911841124e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.158447265625,0.0,0.0,0.0001056224282365,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608764648437,0.0,0.0,0.0005010242457501,291.1668395996094,294.1499938964844,273.2091064453125,270.6581726074219,281.9302673339844,275.47247314453125,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.41966152191162,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6811709905960035e-21,7.149763897376938e-21,-2.4685931087293253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8589782714844,0.0,0.0,0.000100341560028,292.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001056641558534,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671875,0.0,0.0,7.804357301210985e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1187744140625,0.0,0.0,0.0001056648034136,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.923828125,0.0,0.0,0.0005012252368032,291.1669311523437,294.1499938964844,273.2399597167969,270.6813659667969,281.7655029296875,274.4388122558594,291.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135028839111328,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8589782714844,0.0,0.0,0.000100341560028,292.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001056641558534,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671875,0.0,0.0,7.804357301210985e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1187744140625,0.0,0.0,0.0001056648034136,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.923828125,0.0,0.0,0.0005012252368032,291.1669311523437,294.1499938964844,273.2399597167969,270.6813659667969,281.7655029296875,274.4388122558594,291.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135028839111328,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8099670410156,0.0,0.0,0.0001003814686555,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001057061817846,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32470703125,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07958984375,0.0,0.0,0.0001057068220688,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,0.0005014245980419,291.1670227050781,294.1499938964844,273.276123046875,270.70867919921875,281.6044311523437,273.89410400390625,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078612327575684,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8099670410156,0.0,0.0,0.0001003814686555,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001057061817846,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32470703125,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07958984375,0.0,0.0,0.0001057068220688,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,0.0005014245980419,291.1670227050781,294.1499938964844,273.276123046875,270.70867919921875,281.6044311523437,273.89410400390625,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078612327575684,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7615966796875,0.0,0.0,0.0001004209625534,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001057477784343,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28277587890625,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,0.0001057484041666,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85113525390625,0.0,0.0,0.0005016219220124,291.1670837402344,294.1499938964844,273.3170166015625,270.7396545410156,281.44708251953125,273.6179504394531,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048531532287598,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7615966796875,0.0,0.0,0.0001004209625534,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001057477784343,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28277587890625,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,0.0001057484041666,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85113525390625,0.0,0.0,0.0005016219220124,291.1670837402344,294.1499938964844,273.3170166015625,270.7396545410156,281.44708251953125,273.6179504394531,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048531532287598,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7376403808594,0.0,0.0,0.0001004405276034,292.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001057683839462,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26202392578125,0.0,0.0,7.812054536771029e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0217590332031,0.0,0.0,0.0001057690096786,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8332214355469,0.0,0.0,0.0005017197108827,291.1671142578125,294.1499938964844,273.33905029296875,270.7563781738281,281.36981201171875,273.5404663085937,291.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03381633758545,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7138061523437,0.0,0.0,0.0001004599616862,292.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.000105788851215,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2413635253906,0.0,0.0,7.813565753167495e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0027160644531,0.0,0.0,0.0001057894696714,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8154602050781,0.0,0.0,0.0005018167430534,291.1671447753906,294.1499938964844,273.362060546875,270.7738647460937,281.2934875488281,273.4896850585937,291.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018454551696776,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6666564941406,0.0,0.0,0.0001004983860184,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001058293200912,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20050048828125,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.96502685546875,0.0,0.0,0.0001058299312717,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7802429199219,0.0,0.0,0.0005020087119191,291.16717529296875,294.1499938964844,273.41070556640625,270.81085205078125,281.14361572265625,273.44244384765625,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98550033569336,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6666564941406,0.0,0.0,0.0001004983860184,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001058293200912,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20050048828125,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.96502685546875,0.0,0.0,0.0001058299312717,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7802429199219,0.0,0.0,0.0005020087119191,291.16717529296875,294.1499938964844,273.41070556640625,270.81085205078125,281.14361572265625,273.44244384765625,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98550033569336,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6200866699219,0.0,0.0,0.0001005361555144,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001058690904756,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92779541015625,0.0,0.0,0.00010586969438,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454833984375,0.0,0.0,0.0005021973629482,291.16717529296875,294.1499938964844,273.4623413085937,270.8501892089844,280.9974975585937,273.4407958984375,291.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949725151062012,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6200866699219,0.0,0.0,0.0001005361555144,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001058690904756,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92779541015625,0.0,0.0,0.00010586969438,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454833984375,0.0,0.0,0.0005021973629482,291.16717529296875,294.1499938964844,273.4623413085937,270.8501892089844,280.9974975585937,273.4407958984375,291.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949725151062012,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5741271972656,0.0,0.0,0.0001005731683108,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001059080750565,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12030029296875,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8910522460937,0.0,0.0,0.000105908671685,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7111511230469,0.0,0.0,0.0005023823468945,291.1672058105469,294.1499938964844,273.5164489746094,270.8913879394531,280.8550720214844,273.46466064453125,291.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911537170410156,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5741271972656,0.0,0.0,0.0001005731683108,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001059080750565,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12030029296875,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8910522460937,0.0,0.0,0.000105908671685,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7111511230469,0.0,0.0,0.0005023823468945,291.1672058105469,294.1499938964844,273.5164489746094,270.8913879394531,280.8550720214844,273.46466064453125,291.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911537170410156,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5287170410156,0.0,0.0,0.0001006093589239,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001059461865224,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809326171875,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.854736328125,0.0,0.0,0.000105946775875,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67724609375,0.0,0.0,0.0005025630816817,291.16717529296875,294.1499938964844,273.5723876953125,270.9340209960937,280.71636962890625,273.5032653808594,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871362686157228,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5287170410156,0.0,0.0,0.0001006093589239,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001059461865224,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809326171875,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.854736328125,0.0,0.0,0.000105946775875,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67724609375,0.0,0.0,0.0005025630816817,291.16717529296875,294.1499938964844,273.5723876953125,270.9340209960937,280.71636962890625,273.5032653808594,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871362686157228,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5062561035156,0.0,0.0,0.0001006271122605,292.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001059648857335,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614624023437,0.0,0.0,7.826565706636757e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367614746094,0.0,0.0,0.0001059654750861,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66046142578125,0.0,0.0,0.0005026517901569,291.16717529296875,294.1499938964844,273.6009216308594,270.95574951171875,280.6483764648437,273.5260925292969,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850665092468262,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4839172363281,0.0,0.0,0.0001006446254905,292.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001059833302861,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0420837402344,0.0,0.0,7.827927765902132e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.81890869140625,0.0,0.0,0.0001059839123627,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.643798828125,0.0,0.0,0.0005027392762713,291.1671447753906,294.1499938964844,273.6296691894531,270.9776916503906,280.5813293457031,273.550537109375,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82963752746582,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4396667480469,0.0,0.0,0.0001006788952508,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001060194190358,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00372314453125,0.0,0.0,7.830592949176207e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7835388183594,0.0,0.0,0.0001060199938365,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107177734375,0.0,0.0,0.000502910465002,291.1670837402344,294.1499938964844,273.68768310546875,271.0218811035156,280.44989013671875,273.6028137207031,291.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786806106567385,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4396667480469,0.0,0.0,0.0001006788952508,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001060194190358,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00372314453125,0.0,0.0,7.830592949176207e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7835388183594,0.0,0.0,0.0001060199938365,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107177734375,0.0,0.0,0.000502910465002,291.1670837402344,294.1499938964844,273.68768310546875,271.0218811035156,280.44989013671875,273.6028137207031,291.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786806106567385,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959655761719,0.0,0.0,0.0001007120736176,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001060543581843,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,7.833173003746197e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74859619140625,0.0,0.0,0.000106054925709,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780944824219,0.0,0.0,0.0005030762404203,291.1669921875,294.1499938964844,273.7458190917969,271.0661926269531,280.3219909667969,273.6579895019531,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74328899383545,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959655761719,0.0,0.0,0.0001007120736176,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001060543581843,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,7.833173003746197e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74859619140625,0.0,0.0,0.000106054925709,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780944824219,0.0,0.0,0.0005030762404203,291.1669921875,294.1499938964844,273.7458190917969,271.0661926269531,280.3219909667969,273.6579895019531,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74328899383545,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3528137207031,0.0,0.0,0.0001007440732792,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001060880676959,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.0,0.0,7.835661381250247e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,0.0001060886206687,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,0.0005032360786572,291.1669006347656,294.1499938964844,273.8035888671875,271.1101989746094,280.1976013183594,273.714599609375,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.6995210647583,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3528137207031,0.0,0.0,0.0001007440732792,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001060880676959,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.0,0.0,7.835661381250247e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,0.0001060886206687,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,0.0005032360786572,291.1669006347656,294.1499938964844,273.8035888671875,271.1101989746094,280.1976013183594,273.714599609375,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.6995210647583,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3102111816406,0.0,0.0,0.0001007748142001,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001061204384313,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915100097656,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67999267578125,0.0,0.0,0.0001061209914041,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,0.0005033896886743,291.166748046875,294.1499938964844,273.8603820800781,271.1534729003906,280.0766296386719,273.7716369628906,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655927658081056,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3102111816406,0.0,0.0,0.0001007748142001,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001061204384313,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915100097656,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67999267578125,0.0,0.0,0.0001061209914041,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,0.0005033896886743,291.166748046875,294.1499938964844,273.8603820800781,271.1534729003906,280.0766296386719,273.7716369628906,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655927658081056,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28912353515625,0.0,0.0,0.0001007896862574,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001061361035681,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8731994628906,0.0,0.0,7.839209138182923e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631164550781,0.0,0.0,0.0001061366492649,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4982604980469,0.0,0.0,0.0005034639616496,291.16668701171875,294.1499938964844,273.8882141113281,271.1746826171875,280.01739501953125,273.800048828125,291.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634328842163086,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2681579589844,0.0,0.0,0.0001008042090688,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.000106151397631,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.85504150390625,0.0,0.0,7.840339094400406e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463317871094,0.0,0.0,0.0001061519433278,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4825744628906,0.0,0.0,0.0005035365466028,291.1665954589844,294.1499938964844,273.91558837890625,271.1955261230469,279.958984375,273.8282775878906,291.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612933158874512,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22662353515625,0.0,0.0,0.0001008321778499,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001061808579834,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8190002441406,0.0,0.0,7.842513878131285e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61309814453125,0.0,0.0,0.0001061813964042,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.000503676244989,291.1664123535156,294.1499938964844,273.9687194824219,271.2359619140625,279.8445739746094,273.8838195800781,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570964813232422,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22662353515625,0.0,0.0,0.0001008321778499,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001061808579834,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8190002441406,0.0,0.0,7.842513878131285e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61309814453125,0.0,0.0,0.0001061813964042,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.000503676244989,291.1664123535156,294.1499938964844,273.9687194824219,271.2359619140625,279.8445739746094,273.8838195800781,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570964813232422,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.18560791015625,0.0,0.0,0.0001008586332318,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.000106208724901,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.783447265625,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.00010620924877,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0005038084345869,291.16619873046875,294.1499938964844,274.0191345214844,271.2743835449219,279.7333068847656,273.9376220703125,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530442237854004,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.18560791015625,0.0,0.0,0.0001008586332318,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.000106208724901,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.783447265625,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.00010620924877,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0005038084345869,291.16619873046875,294.1499938964844,274.0191345214844,271.2743835449219,279.7333068847656,273.9376220703125,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530442237854004,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
