time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1451110839844,0.0,0.0,0.0001008835024549,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001062349110725,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7483215332031,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478820800781,0.0,0.0,0.0001062354349414,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.000503932707943,291.1659545898437,294.1499938964844,274.0663146972656,271.310302734375,279.62506103515625,273.98907470703125,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49178981781006,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1451110839844,0.0,0.0,0.0001008835024549,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001062349110725,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7483215332031,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478820800781,0.0,0.0,0.0001062354349414,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.000503932707943,291.1659545898437,294.1499938964844,274.0663146972656,271.310302734375,279.62506103515625,273.98907470703125,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49178981781006,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051025390625,0.0,0.0,0.0001009066982078,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001062593364622,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.713623046875,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,0.0001062598530552,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0005040485411882,291.1656799316406,294.1499938964844,274.1096496582031,271.34332275390625,279.5196838378906,274.0375671386719,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455429077148438,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051025390625,0.0,0.0,0.0001009066982078,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001062593364622,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.713623046875,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,0.0001062598530552,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0005040485411882,291.1656799316406,294.1499938964844,274.1096496582031,271.34332275390625,279.5196838378906,274.0375671386719,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455429077148438,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0852966308594,0.0,0.0,0.000100917641248,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.000106270868855,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964111328125,0.0,0.0,7.849160465411842e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,0.000106271378172,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0005041032563894,291.16552734375,294.1499938964844,274.12969970703125,271.3586120605469,279.4680480957031,274.0605163574219,291.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438239097595217,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06561279296875,0.0,0.0,0.0001009281404549,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001062819283106,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793518066406,0.0,0.0,7.849977555451915e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842224121094,0.0,0.0,0.0001062824376276,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0005041557014919,291.16534423828125,294.1499938964844,274.1485595703125,271.3729858398437,279.4171142578125,274.0824890136719,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421778678894045,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.026611328125,0.0,0.0,0.0001009477564366,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001063025847543,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,7.851502596167848e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529724121094,0.0,0.0,0.0001063030867953,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0005042536649852,291.1650085449219,294.1499938964844,274.1825256347656,271.39892578125,279.317138671875,274.1233215332031,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391261100769045,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.026611328125,0.0,0.0,0.0001009477564366,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001063025847543,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,7.851502596167848e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529724121094,0.0,0.0,0.0001063030867953,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0005042536649852,291.1650085449219,294.1499938964844,274.1825256347656,271.39892578125,279.317138671875,274.1233215332031,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391261100769045,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9880676269531,0.0,0.0,0.0001009654661174,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001063212403096,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.612060546875,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001063217350747,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0005043421988375,291.16461181640625,294.1499938964844,274.2109680175781,271.4206848144531,279.2196350097656,274.1594543457031,290.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364295959472656,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9880676269531,0.0,0.0,0.0001009654661174,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001063212403096,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.612060546875,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001063217350747,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0005043421988375,291.16461181640625,294.1499938964844,274.2109680175781,271.4206848144531,279.2196350097656,274.1594543457031,290.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364295959472656,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9500427246094,0.0,0.0,0.0001009812040138,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001063378076651,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5790405273437,0.0,0.0,7.854103751014918e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,0.0001063383024302,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0005044207791797,291.1641845703125,294.1499938964844,274.2332763671875,271.43780517578125,279.1244812011719,274.1903381347656,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34129238128662,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9500427246094,0.0,0.0,0.0001009812040138,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001063378076651,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5790405273437,0.0,0.0,7.854103751014918e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,0.0001063383024302,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0005044207791797,291.1641845703125,294.1499938964844,274.2332763671875,271.43780517578125,279.1244812011719,274.1903381347656,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34129238128662,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9124450683594,0.0,0.0,0.0001009948828141,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001063522213371,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464172363281,0.0,0.0,7.855167496018112e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001063527015503,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0005044891149736,291.1637268066406,294.1499938964844,274.2489013671875,271.44989013671875,279.0314636230469,274.21539306640625,290.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322680473327637,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9124450683594,0.0,0.0,0.0001009948828141,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001063522213371,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464172363281,0.0,0.0,7.855167496018112e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001063527015503,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0005044891149736,291.1637268066406,294.1499938964844,274.2489013671875,271.44989013671875,279.0314636230469,274.21539306640625,290.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322680473327637,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938293457031,0.0,0.0,0.0001010009291348,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001063585878,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302734375,0.0,0.0,7.85563825047575e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,0.0001063590680132,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,0.0005045193829573,291.1634826660156,294.1499938964844,274.2540283203125,271.45391845703125,278.9857177734375,274.2255554199219,290.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315152168273926,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8753356933594,0.0,0.0,0.0001010064370348,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001063643940142,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51422119140625,0.0,0.0,7.856066076783463e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001063648669514,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0005045469151809,291.1632385253906,294.1499938964844,274.2572937011719,271.45654296875,278.9404602050781,274.2340393066406,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308877944946287,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,0.0001010158011922,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001063742529368,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823913574219,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.000106374725874,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0005045936559326,291.1626892089844,294.1499938964844,274.2578430175781,271.457275390625,278.85125732421875,274.2456970214844,290.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300300598144531,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,0.0001010158011922,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001063742529368,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823913574219,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.000106374725874,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0005045936559326,291.1626892089844,294.1499938964844,274.2578430175781,271.457275390625,278.85125732421875,274.2456970214844,290.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300300598144531,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8024597167969,0.0,0.0,0.0001010228879749,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001063817180693,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4509582519531,0.0,0.0,7.857345190132037e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0001063821837306,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0005046291043981,291.162109375,294.1499938964844,274.25,271.45166015625,278.763671875,274.2497863769531,290.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.480080591420574e-08,0.0010764097096398,-0.0378085263073444,0.0,0.0,0.0,-0.0121502010151743,60.0,-12.297367095947266,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8024597167969,0.0,0.0,0.0001010228879749,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001063817180693,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4509582519531,0.0,0.0,7.857345190132037e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0001063821837306,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0005046291043981,291.162109375,294.1499938964844,274.25,271.45166015625,278.763671875,274.2497863769531,290.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.480080591420574e-08,0.0010764097096398,-0.0378085263073444,0.0,0.0,0.0,-0.0121502010151743,60.0,-12.297367095947266,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7667236328125,0.0,0.0,0.0001010146152111,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000106373016024,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001063734671333,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,0.0005045877769589,291.1614685058594,294.1499938964844,274.2375793457031,271.4430236816406,278.6775207519531,274.24664306640625,290.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298646926879885,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7667236328125,0.0,0.0,0.0001010146152111,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000106373016024,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001063734671333,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,0.0005045877769589,291.1614685058594,294.1499938964844,274.2375793457031,271.4430236816406,278.6775207519531,274.24664306640625,290.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298646926879885,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,0.0001009790867101,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001063356030499,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38922119140625,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001063360541593,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0005044103018008,291.1607971191406,294.1499938964844,274.2248229980469,271.4349365234375,278.59283447265625,274.2389221191406,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.001075942069292,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.298830032348633,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,0.0001009790867101,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001063356030499,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38922119140625,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001063360541593,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0005044103018008,291.1607971191406,294.1499938964844,274.2248229980469,271.4349365234375,278.59283447265625,274.2389221191406,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.001075942069292,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.298830032348633,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71392822265625,0.0,0.0,0.0001009517800412,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001063068484654,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,7.851814734749496e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001063072995748,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675964355469,0.0,0.0,0.0005042739212512,291.16046142578125,294.1499938964844,274.2182922363281,271.4310607910156,278.5509948730469,274.2340393066406,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.297907829284668,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.696533203125,0.0,0.0,0.000100918499811,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001062718074535,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,7.84922594903037e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,0.000106272251287,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0005041076801717,291.1600952148437,294.1499938964844,274.2117004394531,271.4273376464844,278.509521484375,274.22869873046875,290.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296295166015623,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,0.0001008351900964,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001061840812326,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.00010618451779,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0005036915536038,291.1593322753906,294.1499938964844,274.1982421875,271.42022705078125,278.4276123046875,274.2170715332031,290.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.29111099243164,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,0.0001008351900964,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001061840812326,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.00010618451779,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0005036915536038,291.1593322753906,294.1499938964844,274.1982421875,271.42022705078125,278.4276123046875,274.2170715332031,290.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.29111099243164,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6281433105469,0.0,0.0,0.0001007316022878,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.000106075000076,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.834689313312992e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001060754366335,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0005031741457059,291.1585388183594,294.1499938964844,274.1844177246094,271.4136047363281,278.3471069335937,274.2045288085937,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437561368652041e-08,0.0010733040980994,-0.0368586145341396,0.0,0.0,0.0,-0.0119701279327273,60.0,-12.283529281616213,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6281433105469,0.0,0.0,0.0001007316022878,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.000106075000076,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.834689313312992e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001060754366335,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0005031741457059,291.1585388183594,294.1499938964844,274.1844177246094,271.4136047363281,278.3471069335937,274.2045288085937,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437561368652041e-08,0.0010733040980994,-0.0368586145341396,0.0,0.0,0.0,-0.0119701279327273,60.0,-12.283529281616213,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946350097656,0.0,0.0,0.0001006102756946,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001059472415363,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,7.825252396287397e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001059476708178,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0005025680875405,291.1576843261719,294.1499938964844,274.1702575683594,271.4073791503906,278.2679138183594,274.19140625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.273847579956056,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946350097656,0.0,0.0,0.0001006102756946,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001059472415363,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,7.825252396287397e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001059476708178,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0005025680875405,291.1576843261719,294.1499938964844,274.1702575683594,271.4073791503906,278.2679138183594,274.19140625,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.273847579956056,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,0.0001004738587653,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001058035850292,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,0.0001058040070347,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0005018866504542,291.1567687988281,294.1499938964844,274.1557922363281,271.4015808105469,278.1900634765625,274.1778259277344,290.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262371063232422,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,0.0001004738587653,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001058035850292,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,0.0001058040070347,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0005018866504542,291.1567687988281,294.1499938964844,274.1557922363281,271.4015808105469,278.1900634765625,274.1778259277344,290.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262371063232422,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5451965332031,0.0,0.0,0.0001004008008749,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001057266563293,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.808959344401956e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.0001057270710589,292.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,0.0005015217466279,291.15631103515625,294.1499938964844,274.1484375,271.3988342285156,278.1516418457031,274.1708984375,290.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.256054878234863,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289306640625,0.0,0.0,0.0001003250436042,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.00010564688273,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,7.80306727392599e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,0.0001056472974596,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0005011433386243,291.15582275390625,294.1499938964844,274.1409912109375,271.39617919921875,278.113525390625,274.1639099121094,290.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249414443969728,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,0.0001001667551463,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000105480205093,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,7.790756353642792e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001054806125466,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0005003526457585,291.15484619140625,294.1499938964844,274.1258850097656,271.39111328125,278.03826904296875,274.1496276855469,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-12.235333442687988,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,0.0001001667551463,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000105480205093,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,7.790756353642792e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001054806125466,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0005003526457585,291.15484619140625,294.1499938964844,274.1258850097656,271.39111328125,278.03826904296875,274.1496276855469,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-12.235333442687988,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649658203125,0.0,0.0,0.0001000016782199,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001053063751896,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,7.777917198836803e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,0.0001053067753673,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804626464844,0.0,0.0,0.000499528076034,291.15380859375,294.1499938964844,274.1105041503906,271.3863830566406,277.9642639160156,274.1351013183594,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22043514251709,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
