time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649658203125,0.0,0.0,0.0001000016782199,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001053063751896,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,7.777917198836803e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,0.0001053067753673,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804626464844,0.0,0.0,0.000499528076034,291.15380859375,294.1499938964844,274.1105041503906,271.3863830566406,277.9642639160156,274.1351013183594,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22043514251709,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336242675781,0.0,0.0,9.983272320823744e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001051284561981,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,7.764775364194065e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0001051288490998,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,0.0004986841231584,291.1527099609375,294.1499938964844,274.09478759765625,271.3819885253906,277.8914794921875,274.1202697753906,290.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205073356628418,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336242675781,0.0,0.0,9.983272320823744e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001051284561981,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,7.764775364194065e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0001051288490998,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,0.0004986841231584,291.1527099609375,294.1499938964844,274.09478759765625,271.3819885253906,277.8914794921875,274.1202697753906,290.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205073356628418,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027099609375,0.0,0.0,9.966255311155692e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000104949263914,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.751540397293866e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0001049496568157,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83355712890625,0.0,0.0,0.0004978341166861,291.1515808105469,294.1499938964844,274.07879638671875,271.3778686523437,277.81988525390625,274.10516357421875,290.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189577102661133,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027099609375,0.0,0.0,9.966255311155692e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000104949263914,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.751540397293866e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0001049496568157,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83355712890625,0.0,0.0,0.0004978341166861,291.1515808105469,294.1499938964844,274.07879638671875,271.3778686523437,277.81988525390625,274.10516357421875,290.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189577102661133,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38739013671875,0.0,0.0,9.957783186109737e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001048600461217,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.7449505624827e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,0.0001048604390234,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0004974109469912,291.1510009765625,294.1499938964844,274.0707092285156,271.3758850097656,277.7845153808594,274.0975341796875,290.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.181878089904783,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,9.949375817086548e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001047715195454,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,7.738411659374833e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001047719051712,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,0.0004969909787178,291.1504211425781,294.1499938964844,274.0625305175781,271.3739929199219,277.7494506835937,274.0898132324219,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.174263954162598,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,9.932870307238773e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001045977114699,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,7.725573959760368e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0001045980898197,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.787841796875,0.0,0.0,0.0004961665254086,291.149169921875,294.1499938964844,274.0459899902344,271.370361328125,277.68017578125,274.0741882324219,290.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159429550170898,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,9.932870307238773e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001045977114699,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,7.725573959760368e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0001045980898197,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.787841796875,0.0,0.0,0.0004961665254086,291.149169921875,294.1499938964844,274.0459899902344,271.370361328125,277.68017578125,274.0741882324219,290.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.159429550170898,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.916951967170462e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001044300879584,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,7.713193190284073e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794250488281,0.0,0.0,0.0001044304590323,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654113769531,0.0,0.0,0.0004953713505528,291.1478881835937,294.1499938964844,274.0291748046875,271.366943359375,277.6119689941406,274.0583190917969,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145347595214844,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.916951967170462e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001044300879584,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,7.713193190284073e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794250488281,0.0,0.0,0.0001044304590323,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654113769531,0.0,0.0,0.0004953713505528,291.1478881835937,294.1499938964844,274.0291748046875,271.366943359375,277.6119689941406,274.0583190917969,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145347595214844,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830505371094,0.0,0.0,9.901806333800778e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001042705989675,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,7.701412687310949e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85577392578125,0.0,0.0,0.0001042709627654,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432556152344,0.0,0.0,0.0004946148255839,291.1465759277344,294.1499938964844,274.0120849609375,271.3637084960937,277.5448608398437,274.04217529296875,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132262229919434,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830505371094,0.0,0.0,9.901806333800778e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001042705989675,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,7.701412687310949e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85577392578125,0.0,0.0,0.0001042709627654,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432556152344,0.0,0.0,0.0004946148255839,291.1465759277344,294.1499938964844,274.0120849609375,271.3637084960937,277.5448608398437,274.04217529296875,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132262229919434,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.887588385026902e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001041208743117,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,7.690353959333152e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324279785156,0.0,0.0,0.0001041212381096,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0004939045757055,291.14520263671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4787902832031,274.0257873535156,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.120384216308594,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.887588385026902e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001041208743117,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,7.690353959333152e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324279785156,0.0,0.0,0.0001041212381096,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0004939045757055,291.14520263671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4787902832031,274.0257873535156,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.120384216308594,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,9.880882134893908e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001040502611431,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9614562988281,0.0,0.0,7.685138552915305e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82086181640625,0.0,0.0,0.000104050617665,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105407714844,0.0,0.0,0.0004935696488246,291.1444702148437,294.1499938964844,273.98602294921875,271.3591613769531,277.4461669921875,274.0175170898437,290.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528255952522,1.2041128982787086e-08,0.0010528134880587,-0.0305894166231155,0.0,0.0,0.0,-0.0107821188867092,60.0,-12.114985466003418,-0.0,-7.557392933676965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,9.874431998468935e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001039823328028,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94903564453125,0.0,0.0,7.680121052544564e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8093566894531,0.0,0.0,0.0001039826893247,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69976806640625,0.0,0.0,0.0004932474112138,291.1437683105469,294.1499938964844,273.9772033691406,271.3576965332031,277.4137878417969,274.0091552734375,290.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521379299461,1.1960734624949513e-08,0.0010521260555833,-0.0303790345788002,0.0,0.0,0.0,-0.0107422638684511,60.0,-12.10992431640625,-0.0,-7.5475263372482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19732666015625,0.0,0.0,9.86240993370302e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001038557384163,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,7.670770719414577e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,0.0001038560876622,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784362792969,0.0,0.0,0.0004926468827761,291.14227294921875,294.1499938964844,273.9593811035156,271.3548889160156,277.3497314453125,273.99224853515625,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.1008939743042,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19732666015625,0.0,0.0,9.86240993370302e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001038557384163,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,7.670770719414577e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,0.0001038560876622,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784362792969,0.0,0.0,0.0004926468827761,291.14227294921875,294.1499938964844,273.9593811035156,271.3548889160156,277.3497314453125,273.99224853515625,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.1008939743042,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.851618960965423e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001037421097862,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,7.662377902306616e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640686035156,0.0,0.0,0.0001037424590322,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573181152344,0.0,0.0,0.0004921079380437,291.1407470703125,294.1499938964844,273.9413452148437,271.3521423339844,277.2865295410156,273.9751281738281,290.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093405723571776,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.851618960965423e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001037421097862,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,7.662377902306616e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640686035156,0.0,0.0,0.0001037424590322,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573181152344,0.0,0.0,0.0004921079380437,291.1407470703125,294.1499938964844,273.9413452148437,271.3521423339844,277.2865295410156,273.9751281738281,290.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093405723571776,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.842110011959448e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001036419780575,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,7.654981891391799e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,0.0001036423200275,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.000491632905323,291.13916015625,294.1499938964844,273.923095703125,271.3494873046875,277.2242126464844,273.9577331542969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087656021118164,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.842110011959448e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001036419780575,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,7.654981891391799e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,0.0001036423200275,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.000491632905323,291.13916015625,294.1499938964844,273.923095703125,271.3494873046875,277.2242126464844,273.9577331542969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087656021118164,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.833922376856208e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001035557579598,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197570800781,0.0,0.0,0.0001035560999298,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0004912239382974,291.1375427246094,294.1499938964844,273.9046325683594,271.34686279296875,277.16278076171875,273.9400939941406,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083662986755373,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.833922376856208e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001035557579598,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.852294921875,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197570800781,0.0,0.0,0.0001035560999298,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0004912239382974,291.1375427246094,294.1499938964844,273.9046325683594,271.34686279296875,277.16278076171875,273.9400939941406,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083662986755373,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,9.830336057348175e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001035179957398,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84051513671875,0.0,0.0,7.645824371138588e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.0001035183304338,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0004910448333248,291.13671875,294.1499938964844,273.89532470703125,271.3455505371094,277.1324157714844,273.9311828613281,290.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411114719805935e-08,0.0010474262526258,-0.0289406441152095,0.0,0.0,0.0,-0.0104697933420538,60.0,-12.082367897033691,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,9.827104804571718e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000103483966086,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,7.643310527782887e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.697998046875,0.0,0.0,0.0001034843007801,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,0.0004908833652734,291.1358642578125,294.1499938964844,273.8859558105469,271.34423828125,277.1022644042969,273.9222106933594,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.081531524658203,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,9.821655839914456e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001034265951602,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056030273437,0.0,0.0,7.639073010068387e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,0.0001034269225783,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0004906112444587,291.1341247558594,294.1499938964844,273.8670654296875,271.34161376953125,277.04254150390625,273.904052734375,290.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081151962280272,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,9.821655839914456e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001034265951602,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056030273437,0.0,0.0,7.639073010068387e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,0.0001034269225783,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0004906112444587,291.1341247558594,294.1499938964844,273.8670654296875,271.34161376953125,277.04254150390625,273.904052734375,290.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081151962280272,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,9.817655518418178e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001033844673656,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001033847875078,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0004904114175587,291.1323547363281,294.1499938964844,273.8479919433594,271.3389587402344,276.98358154296875,273.8856506347656,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082616806030272,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,9.817655518418178e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001033844673656,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001033847875078,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0004904114175587,291.1323547363281,294.1499938964844,273.8479919433594,271.3389587402344,276.98358154296875,273.8856506347656,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082616806030272,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00885009765625,0.0,0.0,9.815146768232808e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001033580556395,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.0,0.0,0.0001033583757816,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0004902860964648,291.1304931640625,294.1499938964844,273.8287353515625,271.3362731933594,276.9253845214844,273.8670349121094,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086034774780272,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00885009765625,0.0,0.0,9.815146768232808e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001033580556395,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.0,0.0,0.0001033583757816,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0004902860964648,291.1304931640625,294.1499938964844,273.8287353515625,271.3362731933594,276.9253845214844,273.8670349121094,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086034774780272,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,9.814205259317532e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001033481385093,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,7.63327770982869e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,0.0001033484586514,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0004902390646748,291.12860107421875,294.1499938964844,273.8092956542969,271.33349609375,276.8678894042969,273.84814453125,290.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091461181640623,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,9.814205259317532e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001033481385093,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,7.63327770982869e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,0.0001033484586514,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0004902390646748,291.12860107421875,294.1499938964844,273.8092956542969,271.33349609375,276.8678894042969,273.84814453125,290.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091461181640623,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,9.814364602789284e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001033498192555,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,7.63340067351237e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,0.0001033501321217,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061340332031,0.0,0.0,0.0004902470391243,291.1276550292969,294.1499938964844,273.7995300292969,271.3320617675781,276.8394470214844,273.8385925292969,290.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211903405694557e-08,0.0010457226308062,-0.0284192524850368,0.0,0.0,0.0,-0.010371034964919,60.0,-12.094992637634276,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,9.81495322776027e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001033560183714,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,7.633859058842063e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001033563312375,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0004902764339931,291.12664794921875,294.1499938964844,273.7897033691406,271.33062744140625,276.8111572265625,273.8289794921875,290.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219221107694466e-08,0.001045785145834,-0.0284384060651063,0.0,0.0,0.0,-0.0103746624663472,60.0,-12.099080085754396,-0.0,-7.456823425400216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,9.817437967285514e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001033821899909,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,7.63579155318439e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721740722656,0.0,0.0,0.0001033824955811,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0004904005909338,291.1246643066406,294.1499938964844,273.7699279785156,271.3276062011719,276.75506591796875,273.8096008300781,290.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108798027038574,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,9.817437967285514e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001033821899909,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,7.63579155318439e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721740722656,0.0,0.0,0.0001033824955811,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0004904005909338,291.1246643066406,294.1499938964844,273.7699279785156,271.3276062011719,276.75506591796875,273.8096008300781,290.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108798027038574,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
