time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075927734375,0.0,0.0,9.821889398153873e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001034290617099,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001034293673001,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582824707031,0.0,0.0,0.0004906229441985,291.12261962890625,294.1499938964844,273.75,271.324462890625,276.6996154785156,273.7899780273437,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643896251916,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.120965957641602,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075927734375,0.0,0.0,9.821889398153873e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001034290617099,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001034293673001,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582824707031,0.0,0.0,0.0004906229441985,291.12261962890625,294.1499938964844,273.75,271.324462890625,276.6996154785156,273.7899780273437,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643896251916,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.120965957641602,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829040527344,0.0,0.0,9.8282347607892e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001034958841046,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001034961824188,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0004909399431198,291.1205139160156,294.1499938964844,273.7300109863281,271.3215026855469,276.6448059082031,273.7701110839844,290.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135624885559082,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829040527344,0.0,0.0,9.8282347607892e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001034958841046,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001034961824188,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0004909399431198,291.1205139160156,294.1499938964844,273.7300109863281,271.3215026855469,276.6448059082031,273.7701110839844,290.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135624885559082,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,9.836275421548636e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001035805544233,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,0.0001035808527376,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207458496094,0.0,0.0,0.0004913415759801,291.11834716796875,294.1499938964844,273.7099914550781,271.3190002441406,276.590576171875,273.75006103515625,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152530670166016,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,9.836275421548636e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001035805544233,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.0,0.0,0.0001035808527376,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207458496094,0.0,0.0,0.0004913415759801,291.11834716796875,294.1499938964844,273.7099914550781,271.3190002441406,276.590576171875,273.75006103515625,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152530670166016,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,9.840937127592042e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001036296525853,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,7.654068758711219e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,0.0001036299436236,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,0.0004915744648315,291.1172180175781,294.1499938964844,273.70001220703125,271.3179016113281,276.5636901855469,273.739990234375,290.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542802269559616e-08,0.0010485517559573,-0.0292852967977523,0.0,0.0,0.0,-0.0105350743979215,60.0,-12.161813735961914,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,9.846012835623696e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.00010368310177,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,7.658015965716913e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922790527344,0.0,0.0,0.0001036833928083,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,0.0004918280174024,291.1161193847656,294.1499938964844,273.69000244140625,271.3169250488281,276.5369873046875,273.7298889160156,290.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606023697652292e-08,0.0010490922722965,-0.0294507555663585,0.0,0.0,0.0,-0.0105664152652025,60.0,-12.171628952026367,-0.0,-7.504069543529114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,9.852620860328898e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001037526890286,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,7.663155702175573e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,0.0001037529800669,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0004921580548398,291.11474609375,294.1499938964844,273.6780090332031,271.3158569335937,276.5050964355469,273.7177124023437,290.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688333856341161e-08,0.0010497961193323,-0.0296661667525768,0.0,0.0,0.0,-0.0106072193011641,60.0,-12.18402862548828,-0.0,-7.514142197351249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,9.85736260190606e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001038026239257,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58599853515625,0.0,0.0,7.666843885090202e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727478027344,0.0,0.0,0.000103802907688,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38385009765625,0.0,0.0,0.0004923949600197,291.11383056640625,294.1499938964844,273.6700134277344,271.3152160644531,276.4839172363281,273.7095642089844,290.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192673683166504,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864685058594,0.0,0.0,9.87039165920578e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001039398266584,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0001039401104208,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656311035156,0.0,0.0,0.0004930457798764,291.11151123046875,294.1499938964844,273.6499938964844,271.3138732910156,276.431396484375,273.6891784667969,290.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21583366394043,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864685058594,0.0,0.0,9.87039165920578e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001039398266584,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0001039401104208,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656311035156,0.0,0.0,0.0004930457798764,291.11151123046875,294.1499938964844,273.6499938964844,271.3138732910156,276.431396484375,273.6891784667969,290.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21583366394043,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,9.885075996862724e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001040944625856,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,7.68839890952222e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43414306640625,0.0,0.0,0.0001040947463479,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0004937793128192,291.1091003417969,294.1499938964844,273.6300048828125,271.31280517578125,276.3794250488281,273.668701171875,290.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241081237792969,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,9.885075996862724e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001040944625856,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,7.68839890952222e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43414306640625,0.0,0.0,0.0001040947463479,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0004937793128192,291.1091003417969,294.1499938964844,273.6300048828125,271.31280517578125,276.3794250488281,273.668701171875,290.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241081237792969,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,9.901419980451465e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.000104266568087,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0001042668518493,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0004945957334712,291.1066589355469,294.1499938964844,273.6099853515625,271.3119812011719,276.32794189453125,273.64813232421875,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26840877532959,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,9.901419980451465e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.000104266568087,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0001042668518493,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0004945957334712,291.1066589355469,294.1499938964844,273.6099853515625,271.3119812011719,276.32794189453125,273.64813232421875,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26840877532959,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,9.910228982334957e-05,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001043593438225,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,7.707961776759475e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001043596203089,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207092285156,0.0,0.0,0.0004950357833877,291.1054077148437,294.1499938964844,273.6000061035156,271.3116455078125,276.3023986816406,273.6378173828125,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.24059837958157e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629873186349,60.0,-12.28288745880127,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,9.91944907582365e-05,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.000104456426925,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036315917969,0.0,0.0,7.715132232988253e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3961486816406,0.0,0.0,0.0001044567034114,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.0004954963224008,291.1041259765625,294.1499938964844,273.5899963378906,271.3113708496094,276.2770080566406,273.62750244140625,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520837699980802e-08,0.00105691421777,-0.0318446680903434,0.0,0.0,0.0,-0.0110199255868792,60.0,-12.297895431518556,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.693359375,0.0,0.0,9.939103620126843e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001046633988153,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834289550781,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0001046636753017,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2941589355469,0.0,0.0,0.0004964781110174,291.1015625,294.1499938964844,273.57000732421875,271.3109130859375,276.2265319824219,273.6068420410156,290.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329355239868164,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.693359375,0.0,0.0,9.939103620126843e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001046633988153,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834289550781,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0001046636753017,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2941589355469,0.0,0.0,0.0004964781110174,291.1015625,294.1499938964844,273.57000732421875,271.3109130859375,276.2265319824219,273.6068420410156,290.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329355239868164,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705627441406,0.0,0.0,9.960450552171096e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001048881968017,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,7.747022755211219e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587341308594,0.0,0.0,0.0001048884732881,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,0.0004975444753654,291.09893798828125,294.1499938964844,273.54998779296875,271.3105773925781,276.1764831542969,273.58612060546875,290.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362950325012209,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705627441406,0.0,0.0,9.960450552171096e-05,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001048881968017,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,7.747022755211219e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587341308594,0.0,0.0,0.0001048884732881,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,0.0004975444753654,291.09893798828125,294.1499938964844,273.54998779296875,271.3105773925781,276.1764831542969,273.58612060546875,290.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362950325012209,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479187011719,0.0,0.0,9.983467316487804e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001051305807777,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402099609375,0.0,0.0,0.0001051308427122,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,0.0004986941930837,291.09625244140625,294.1499938964844,273.5299987792969,271.3103332519531,276.1269226074219,273.5653686523437,290.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398669242858888,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479187011719,0.0,0.0,9.983467316487804e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001051305807777,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402099609375,0.0,0.0,0.0001051308427122,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,0.0004986941930837,291.09625244140625,294.1499938964844,273.5299987792969,271.3103332519531,276.1269226074219,273.5653686523437,290.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398669242858888,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254577636719,0.0,0.0,0.0001000814518192,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001053904488799,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.0,0.0001053907108143,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24188232421875,0.0,0.0,0.0004999269149266,291.093505859375,294.1499938964844,273.510009765625,271.31011962890625,276.0777893066406,273.5445861816406,290.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436494827270508,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6254577636719,0.0,0.0,0.0001000814518192,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001053904488799,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.0,0.0001053907108143,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24188232421875,0.0,0.0,0.0004999269149266,291.093505859375,294.1499938964844,273.510009765625,271.31011962890625,276.0777893066406,273.5445861816406,290.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436494827270508,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142883300781,0.0,0.0,0.0001002111530397,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001055270331562,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,7.794206612743437e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31268310546875,0.0,0.0,0.0001055272950907,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,0.0005005748244002,291.09210205078125,294.1499938964844,273.5,271.3099975585937,276.05340576171875,273.5341796875,290.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.45622730255127,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0001003448924166,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001056678665918,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,7.804608321748674e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,0.0001056681212503,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,0.0005012428737245,291.0906677246094,294.1499938964844,273.489990234375,271.30987548828125,276.02911376953125,273.52374267578125,290.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.476487159729004,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001006240345304,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001059618152794,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001059620772139,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20758056640625,0.0,0.0,0.0005026372382417,291.0877990722656,294.1499938964844,273.4700012207031,271.3096008300781,275.9808349609375,273.5029296875,290.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518420219421388,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,0.0001006240345304,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001059618152794,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001059620772139,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20758056640625,0.0,0.0,0.0005026372382417,291.0877990722656,294.1499938964844,273.4700012207031,271.3096008300781,275.9808349609375,273.5029296875,290.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518420219421388,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,0.0001009191255434,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001062725641531,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,7.849271059967577e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,0.0001062728188117,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,0.0005041112890467,291.0848388671875,294.1499938964844,273.45001220703125,271.3092346191406,275.9329528808594,273.4820556640625,290.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562414169311523,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590515136719,0.0,0.0,0.0001009191255434,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001062725641531,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,7.849271059967577e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,0.0001062728188117,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,0.0005041112890467,291.0848388671875,294.1499938964844,273.45001220703125,271.3092346191406,275.9329528808594,273.4820556640625,290.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562414169311523,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,0.0001012293359963,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001065992328221,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460388183594,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,0.0001065994874807,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736755371094,0.0,0.0,0.0005056608933955,291.08184814453125,294.1499938964844,273.42999267578125,271.3087158203125,275.88543701171875,273.4612121582031,290.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608391761779783,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,0.0001012293359963,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001065992328221,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460388183594,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,0.0001065994874807,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736755371094,0.0,0.0,0.0005056608933955,291.08184814453125,294.1499938964844,273.42999267578125,271.3087158203125,275.88543701171875,273.4612121582031,290.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608391761779783,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001015538655337,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001069409772753,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.326904296875,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0001069412246579,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568603515625,0.0,0.0,0.0005072819185443,291.0787658691406,294.1499938964844,273.4100036621094,271.3080444335937,275.8383178710937,273.4403381347656,290.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65625286102295,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001015538655337,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001069409772753,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.326904296875,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0001069412246579,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568603515625,0.0,0.0,0.0005072819185443,291.0787658691406,294.1499938964844,273.4100036621094,271.3080444335937,275.8383178710937,273.4403381347656,290.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65625286102295,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,0.0001017212634906,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001071172591764,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174133300781,0.0,0.0,7.911659486126155e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001071175138349,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0005081181880086,291.07720947265625,294.1499938964844,273.3999938964844,271.3076171875,275.8148803710937,273.429931640625,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680882453918455,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940185546875,0.0,0.0,0.0001018918846966,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001072969243978,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,7.924929377622902e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21392822265625,0.0,0.0,0.0001072971717803,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.0,0.0,0.0005089704063721,291.0756225585937,294.1499938964844,273.3900146484375,271.30712890625,275.79156494140625,273.41949462890625,290.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.70595645904541,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0001022413707687,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962890625,0.0,0.0,0.0001076652042684,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,0.0005107162287458,291.0724182128906,294.1499938964844,273.3699951171875,271.30596923828125,275.74517822265625,273.3986511230469,290.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757160186767578,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
