time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0001022413707687,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962890625,0.0,0.0,0.0001076652042684,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,0.0005107162287458,291.0724182128906,294.1499938964844,273.3699951171875,271.30596923828125,275.74517822265625,273.3986511230469,290.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757160186767578,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,0.0001026014215312,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001080441070371,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,0.0001080443544196,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,0.0005125147290527,291.0691223144531,294.1499938964844,273.3500061035156,271.3045349121094,275.6991271972656,273.3778381347656,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809844970703123,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,0.0001026014215312,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0001080441070371,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,0.0001080443544196,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,0.0005125147290527,291.0691223144531,294.1499938964844,273.3500061035156,271.3045349121094,275.6991271972656,273.3778381347656,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809844970703123,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0001029697887133,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001084320174413,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,8.008766599232331e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0001084322575479,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09051513671875,0.0,0.0,0.0005143547896295,291.0657958984375,294.1499938964844,273.3299865722656,271.302734375,275.6534118652344,273.3570251464844,290.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863771438598633,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0001029697887133,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001084320174413,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,8.008766599232331e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0001084322575479,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09051513671875,0.0,0.0,0.0005143547896295,291.0657958984375,294.1499938964844,273.3299865722656,271.302734375,275.6534118652344,273.3570251464844,290.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863771438598633,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0001033441440085,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001088262361008,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,8.037882798817009e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,0.0001088264762074,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0005162248271517,291.0623779296875,294.1499938964844,273.3099975585937,271.3005676269531,275.6080322265625,273.33624267578125,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.918655395507812,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0001033441440085,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001088262361008,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,8.037882798817009e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,0.0001088264762074,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0005162248271517,291.0623779296875,294.1499938964844,273.3099975585937,271.3005676269531,275.6080322265625,273.33624267578125,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.918655395507812,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987121582031,0.0,0.0,0.0001035327586578,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001090248551918,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237243652344,0.0,0.0,8.052552584558725e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.0001090250880224,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,0.0005171669763512,291.0606384277344,294.1499938964844,273.29998779296875,271.2993469238281,275.5854797363281,273.32586669921875,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946365356445312,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001037217734847,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001092238962883,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,8.067253656918183e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.126708984375,0.0,0.0,0.0001092241291189,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,0.0005181111628189,291.05889892578125,294.1499938964844,273.2900085449219,271.2980041503906,275.5630187988281,273.31549072265625,290.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974185943603516,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0001040994902723,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0001096216583391,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,8.096632518572733e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095275878906,0.0,0.0,0.0001096218911698,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415954589844,0.0,0.0,0.0005199979641474,291.0553283691406,294.1499938964844,273.2699890136719,271.2949523925781,275.5182800292969,273.2947998046875,290.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029974937438965,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0001040994902723,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0001096216583391,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,8.096632518572733e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095275878906,0.0,0.0,0.0001096218911698,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415954589844,0.0,0.0,0.0005199979641474,291.0553283691406,294.1499938964844,273.2699890136719,271.2949523925781,275.5182800292969,273.2947998046875,290.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029974937438965,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,0.0001044737800839,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001100157969631,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778259277344,0.0,0.0,8.125743624987081e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0001100160297937,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.000521867594216,291.0517272949219,294.1499938964844,273.25,271.2914123535156,275.4739074707031,273.27410888671875,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085628509521484,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,0.0001044737800839,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001100157969631,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778259277344,0.0,0.0,8.125743624987081e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0001100160297937,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.000521867594216,291.0517272949219,294.1499938964844,273.25,271.2914123535156,275.4739074707031,273.27410888671875,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085628509521484,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001048406629706,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001104021430364,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596374511719,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0001104023758671,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093688964844,0.0,0.0,0.0005237002624198,291.04803466796875,294.1499938964844,273.2300109863281,271.287353515625,275.4298400878906,273.25347900390625,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140667915344238,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001048406629706,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001104021430364,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596374511719,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0001104023758671,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093688964844,0.0,0.0,0.0005237002624198,291.04803466796875,294.1499938964844,273.2300109863281,271.287353515625,275.4298400878906,273.25347900390625,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140667915344238,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,0.0001051958097377,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001107761345338,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,8.181901648640633e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,0.0001107763673644,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0005254743155092,291.04425048828125,294.1499938964844,273.2099914550781,271.2826843261719,275.3860778808594,273.2328796386719,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194573402404783,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,0.0001051958097377,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001107761345338,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,8.181901648640633e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,0.0001107763673644,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0005254743155092,291.04425048828125,294.1499938964844,273.2099914550781,271.2826843261719,275.3860778808594,273.2328796386719,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194573402404783,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957763671875,0.0,0.0,0.0001053674495778,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001109568765969,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,8.195250848075375e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,0.0001109571021515,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,0.0005263316561467,291.0423583984375,294.1499938964844,273.20001220703125,271.2801513671875,275.3643493652344,273.2226257324219,290.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.05194553732872,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.22089958190918,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,0.0001055345492204,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001111328456318,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235656738281,0.0,0.0,8.208247891161591e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,0.0001111330711864,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.0005271663540042,291.0404357910156,294.1499938964844,273.19000244140625,271.2774353027344,275.3426818847656,273.2123413085937,290.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24675464630127,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,0.0001058519046637,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001114670376409,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,8.232930849771947e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001114672559197,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0005287516396492,291.0365295410156,294.1499938964844,273.1700134277344,271.2715148925781,275.29962158203125,273.1918640136719,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296663284301758,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,0.0001058519046637,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001114670376409,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,8.232930849771947e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001114672559197,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0005287516396492,291.0365295410156,294.1499938964844,273.1700134277344,271.2715148925781,275.29962158203125,273.1918640136719,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296663284301758,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,0.0001061426737578,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001117732317652,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,8.255545981228352e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,0.0001117734500439,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.000530204095412,291.0325622558594,294.1499938964844,273.1499938964844,271.2649230957031,275.2568664550781,273.1714172363281,290.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.343602180480955,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,0.0001061426737578,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001117732317652,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,8.255545981228352e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,0.0001117734500439,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.000530204095412,291.0325622558594,294.1499938964844,273.1499938964844,271.2649230957031,275.2568664550781,273.1714172363281,290.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.343602180480955,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001063990275724,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001120431916206,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0001120434026233,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0005314846639521,291.0285339355469,294.1499938964844,273.1300048828125,271.2578125,275.2144775390625,273.1510314941406,290.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386780738830566,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.0001063990275724,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001120431916206,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0001120434026233,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0005314846639521,291.0285339355469,294.1499938964844,273.1300048828125,271.2578125,275.2144775390625,273.1510314941406,290.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386780738830566,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.0001066155818989,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001122712274082,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,8.292327402159572e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97528076171875,0.0,0.0,0.0001122714384109,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0005325663369148,291.0244140625,294.1499938964844,273.1099853515625,271.2504272460937,275.17242431640625,273.1307067871094,290.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425307273864746,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.0001066155818989,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001122712274082,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,8.292327402159572e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97528076171875,0.0,0.0,0.0001122714384109,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0005325663369148,291.0244140625,294.1499938964844,273.1099853515625,271.2504272460937,275.17242431640625,273.1307067871094,290.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425307273864746,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,0.0001067084158421,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001123689871747,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,8.299548062495887e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,0.0001123691981774,292.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068298339844,0.0,0.0,0.0005330300773493,291.0223388671875,294.1499938964844,273.1000061035156,271.2466125488281,275.15155029296875,273.1205749511719,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882645029336345e-08,0.0011369591811671,-0.0563049130141735,0.0,0.0,0.0,-0.0156609397381544,60.0,-13.442627906799316,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18621826171875,0.0,0.0,0.0001067910852725,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001124560440075,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,8.305977826239541e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,0.0001124562550103,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,0.0005334430607035,291.020263671875,294.1499938964844,273.0899963378906,271.2427673339844,275.1307678222656,273.1104431152344,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.45872402191162,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,0.0001069248100975,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001125968628912,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,8.316378080053255e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427185058594,0.0,0.0,0.0001125970738939,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0005341110518202,291.0160217285156,294.1499938964844,273.07000732421875,271.23486328125,275.0894775390625,273.0902099609375,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487046241760254,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,0.0001069248100975,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001125968628912,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,8.316378080053255e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427185058594,0.0,0.0,0.0001125970738939,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0005341110518202,291.0160217285156,294.1499938964844,273.07000732421875,271.23486328125,275.0894775390625,273.0902099609375,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487046241760254,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,0.0001070165308192,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001126934512285,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007019042969,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001126936549553,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.868408203125,0.0,0.0,0.0005345692043192,291.01171875,294.1499938964844,273.04998779296875,271.22674560546875,275.0485534667969,273.070068359375,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.51003360748291,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,0.0001070165308192,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001126934512285,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007019042969,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001126936549553,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.868408203125,0.0,0.0,0.0005345692043192,291.01171875,294.1499938964844,273.04998779296875,271.22674560546875,275.0485534667969,273.070068359375,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.51003360748291,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001070665966835,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001127461800933,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,8.327406249009073e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0001127463765442,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.0005348193226382,291.00738525390625,294.1499938964844,273.0299987792969,271.2184143066406,275.008056640625,273.0499572753906,290.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328864091036852e-08,0.00114077469334,-0.0574686489999294,0.0,0.0,0.0,-0.0158821493387222,60.0,-13.527620315551758,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001070665966835,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001127461800933,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,8.327406249009073e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0001127463765442,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.0005348193226382,291.00738525390625,294.1499938964844,273.0299987792969,271.2184143066406,275.008056640625,273.0499572753906,290.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328864091036852e-08,0.00114077469334,-0.0574686489999294,0.0,0.0,0.0,-0.0158821493387222,60.0,-13.527620315551758,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.109375,0.0,0.0,0.0001070759753929,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001127560535678,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667358398437,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001127562500187,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0005348661798052,291.0029602050781,294.1499938964844,273.010009765625,271.2098999023437,274.96795654296875,273.0299072265625,290.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.540099143981934,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.109375,0.0,0.0,0.0001070759753929,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001127560535678,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667358398437,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001127562500187,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0005348661798052,291.0029602050781,294.1499938964844,273.010009765625,271.2098999023437,274.96795654296875,273.0299072265625,290.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.540099143981934,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.000107065825432,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001127453651861,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,8.327346586156636e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001127455689129,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306579589844,0.0,0.0,0.0005348154809325,291.000732421875,294.1499938964844,273.0,271.20556640625,274.94805908203125,273.0198669433594,290.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544426918029783,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.090576171875,0.0,0.0,0.0001070461221388,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.000112724614155,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.949951171875,0.0,0.0,8.325813541887328e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789367675781,0.0,0.0,0.0001127248106058,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231811523437,0.0,0.0,0.0005347170517779,290.9985046386719,294.1499938964844,272.989990234375,271.2012023925781,274.9282531738281,273.0098876953125,290.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547494888305664,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
