time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.000106979139673,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001126540810219,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,8.320603956235573e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,0.0001126542774727,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,0.000534382474143,290.9939880371094,294.1499938964844,272.9700012207031,271.1923828125,274.88897705078125,272.9898986816406,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550073623657228,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.000106979139673,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001126540810219,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,8.320603956235573e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,0.0001126542774727,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,0.000534382474143,290.9939880371094,294.1499938964844,272.9700012207031,271.1923828125,274.88897705078125,272.9898986816406,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550073623657228,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534973144531,0.0,0.0,0.0001068775382009,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001125470953411,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478088378906,0.0,0.0,0.000112547284516,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936096191406,0.0,0.0,0.0005338749615475,290.98944091796875,294.1499938964844,272.95001220703125,271.1833801269531,274.85009765625,272.9700012207031,290.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547995567321776,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534973144531,0.0,0.0,0.0001068775382009,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001125470953411,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478088378906,0.0,0.0,0.000112547284516,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936096191406,0.0,0.0,0.0005338749615475,290.98944091796875,294.1499938964844,272.95001220703125,271.1833801269531,274.85009765625,272.9700012207031,290.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547995567321776,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001067433477146,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001124057816923,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001124059708672,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,0.0005332046421244,290.9848022460937,294.1499938964844,272.92999267578125,271.1742858886719,274.8116760253906,272.9501037597656,290.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541607856750488,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001067433477146,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001124057816923,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001124059708672,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,0.0005332046421244,290.9848022460937,294.1499938964844,272.92999267578125,271.1742858886719,274.8116760253906,272.9501037597656,290.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541607856750488,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.0001065775359165,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001122311805374,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,0.0001122313624364,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0005323764053173,290.98016357421875,294.1499938964844,272.9100036621094,271.16510009765625,274.7736511230469,272.9302673339844,290.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53109645843506,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.0001065775359165,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001122311805374,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,0.0001122313624364,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0005323764053173,290.98016357421875,294.1499938964844,272.9100036621094,271.16510009765625,274.7736511230469,272.9302673339844,290.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53109645843506,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,0.0001064832540578,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001121319000958,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,8.282034832518548e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.0001121320819947,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0005319054471328,290.9778137207031,294.1499938964844,272.8999938964844,271.16046142578125,274.7547912597656,272.9203491210937,290.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601771038604056e-08,0.001134559046477,-0.0555722825229167,0.0,0.0,0.0,-0.0155217060819268,60.0,-13.524298667907717,-0.0,-8.77667076792932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,0.0001063819217961,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0001120251909014,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,8.274153515230864e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,0.0001120253728004,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75018310546875,0.0,0.0,0.0005313992733135,290.9754333496094,294.1499938964844,272.8900146484375,271.15582275390625,274.7360534667969,272.91046142578125,290.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516581535339355,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,0.0001061594375642,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001117909050663,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,8.25684837764129e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001117910796892,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0005302879144437,290.970703125,294.1499938964844,272.8699951171875,271.146484375,274.6988830566406,272.89068603515625,290.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498497009277344,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,0.0001061594375642,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001117909050663,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,8.25684837764129e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001117910796892,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0005302879144437,290.970703125,294.1499938964844,272.8699951171875,271.146484375,274.6988830566406,272.89068603515625,290.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498497009277344,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,0.0001059140267898,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001115324776037,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,0.0001115326522267,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0005290620611049,290.9659118652344,294.1499938964844,272.8500061035156,271.1370849609375,274.6621398925781,272.8709716796875,290.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.477142333984377,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,0.0001059140267898,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001115324776037,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,0.0001115326522267,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0005290620611049,290.9659118652344,294.1499938964844,272.8500061035156,271.1370849609375,274.6621398925781,272.8709716796875,290.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.477142333984377,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,0.0001056505934684,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001112550744437,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001112552490667,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0005277461605146,290.9610900878906,294.1499938964844,272.8299865722656,271.1276550292969,274.6258239746094,272.8512878417969,290.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453095436096191,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,0.0001056505934684,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001112550744437,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001112552490667,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0005277461605146,290.9610900878906,294.1499938964844,272.8299865722656,271.1276550292969,274.6258239746094,272.8512878417969,290.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453095436096191,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001053731830324,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001109629447455,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,0.0001109631120925,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,0.0005263604107312,290.9562072753906,294.1499938964844,272.8099975585937,271.11822509765625,274.5899353027344,272.83160400390625,290.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426942825317385,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001053731830324,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001109629447455,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,0.0001109631120925,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,0.0005263604107312,290.9562072753906,294.1499938964844,272.8099975585937,271.11822509765625,274.5899353027344,272.83160400390625,290.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426942825317385,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001052296793204,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001108118303818,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.0001108119977288,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0005256435833871,290.9537658691406,294.1499938964844,272.79998779296875,271.1134948730469,274.5721130371094,272.8218078613281,290.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039578885189258e-08,0.0011212028330191,-0.0514958910644054,0.0,0.0,0.0,-0.0147472703829407,60.0,-13.413171768188477,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.0001050835271598,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001106579220504,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,8.173166861524805e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001106580893974,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0005249135429039,290.9512939453125,294.1499938964844,272.7900085449219,271.1087951660156,274.554443359375,272.8119812011719,290.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.399012565612791,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,0.0001047856931108,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001103442918974,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,8.150001667672768e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001103444592445,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,0.0005234258132986,290.9463806152344,294.1499938964844,272.7699890136719,271.099365234375,274.51934814453125,272.7923889160156,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.369743347167969,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,0.0001047856931108,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001103442918974,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,8.150001667672768e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001103444592445,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,0.0005234258132986,290.9463806152344,294.1499938964844,272.7699890136719,271.099365234375,274.51934814453125,272.7923889160156,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.369743347167969,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0001044860327965,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0001100287408917,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,8.126695320243016e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0001100289009627,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0005219290032982,290.94140625,294.1499938964844,272.75,271.0899963378906,274.4846496582031,272.7728271484375,290.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.339725494384766,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0001044860327965,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0001100287408917,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,8.126695320243016e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0001100289009627,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0005219290032982,290.94140625,294.1499938964844,272.75,271.0899963378906,274.4846496582031,272.7728271484375,290.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.339725494384766,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001041926079778,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001097197527997,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,8.103872823994607e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,0.0001097199128707,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,0.0005204632761888,290.9363708496094,294.1499938964844,272.7300109863281,271.0806884765625,274.4503479003906,272.7532653808594,290.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.309880256652832,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001041926079778,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001097197527997,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454833984375,0.0,0.0,8.103872823994607e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68634033203125,0.0,0.0,0.0001097199128707,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,0.0005204632761888,290.9363708496094,294.1499938964844,272.7300109863281,271.0806884765625,274.4503479003906,272.7532653808594,290.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.309880256652832,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84625244140625,0.0,0.0,0.000103914491774,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001094268809538,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001094270410249,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,0.0005190740339457,290.93133544921875,294.1499938964844,272.7099914550781,271.0714416503906,274.4163818359375,272.7337341308594,290.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.281269073486328,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84625244140625,0.0,0.0,0.000103914491774,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001094268809538,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,8.08224140200764e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001094270410249,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,0.0005190740339457,290.93133544921875,294.1499938964844,272.7099914550781,271.0714416503906,274.4163818359375,272.7337341308594,290.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840068009073548e-08,0.0011071901535615,-0.0472166314721107,0.0,0.0,0.0,-0.0139348050579428,60.0,-13.281269073486328,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.000103784201201,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,0.0001092896782211,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,8.072107448242605e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,0.0001092898310162,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,0.0005184231558814,290.9288024902344,294.1499938964844,272.70001220703125,271.0668640136719,274.3995666503906,272.72393798828125,290.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823832107561429e-08,0.001105802017264,-0.046792559325695,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.267813682556152,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,0.0001036613612086,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0001091603262466,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,8.06255338829942e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,0.0001091604790417,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,0.0005178095889277,290.92626953125,294.1499938964844,272.69000244140625,271.0622863769531,274.3828125,272.71417236328125,290.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.013778431341052,60.0,-13.25512981414795,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0001034429878927,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001089303696062,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,8.045569120440632e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001089305224013,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0005167187773622,290.921142578125,294.1499938964844,272.6700134277344,271.05322265625,274.3495483398437,272.694580078125,290.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813123420751253e-08,0.0011021663667634,-0.0456818528473377,0.0,0.0,0.0,-0.013643529266119,60.0,-13.232706069946287,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0001034429878927,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001089303696062,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,8.045569120440632e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001089305224013,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0005167187773622,290.921142578125,294.1499938964844,272.6700134277344,271.05322265625,274.3495483398437,272.694580078125,290.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813123420751253e-08,0.0011021663667634,-0.0456818528473377,0.0,0.0,0.0,-0.013643529266119,60.0,-13.232706069946287,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001032690706779,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001087472264771,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875305175781,0.0,0.0,8.032042387640104e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.0001087473792722,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0005158500280231,290.916015625,294.1499938964844,272.6499938964844,271.0443115234375,274.3166198730469,272.6749572753906,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596399004560226e-08,0.0011003131512552,-0.0451156646013259,0.0,0.0,0.0,-0.0135360900312662,60.0,-13.215224266052246,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001032690706779,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001087472264771,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875305175781,0.0,0.0,8.032042387640104e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.0001087473792722,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0005158500280231,290.916015625,294.1499938964844,272.6499938964844,271.0443115234375,274.3166198730469,272.6749572753906,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596399004560226e-08,0.0011003131512552,-0.0451156646013259,0.0,0.0,0.0,-0.0135360900312662,60.0,-13.215224266052246,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0001031491992762,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001086209958884,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67333984375,0.0,0.0,8.022718247957528e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,0.0001086211414076,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,0.0005152512458153,290.91082763671875,294.1499938964844,272.6300048828125,271.0355224609375,274.28399658203125,272.6553039550781,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447007394366665e-08,0.0010990356095135,-0.0447253510355949,0.0,0.0,0.0,-0.0134620293974876,60.0,-13.203981399536133,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0001031491992762,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001086209958884,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67333984375,0.0,0.0,8.022718247957528e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,0.0001086211414076,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,0.0005152512458153,290.91082763671875,294.1499938964844,272.6300048828125,271.0355224609375,274.28399658203125,272.6553039550781,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447007394366665e-08,0.0010990356095135,-0.0447253510355949,0.0,0.0,0.0,-0.0134620293974876,60.0,-13.203981399536133,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,0.0001030926359817,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001085614348994,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,8.018319203983992e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0001085615804186,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0005149687058292,290.90557861328125,294.1499938964844,272.6099853515625,271.0268859863281,274.25164794921875,272.6355285644531,290.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984500404447,1.7376510896838226e-08,0.0010984326945617,-0.044541161507368,0.0,0.0,0.0,-0.0134270805865526,60.0,-13.20015811920166,-0.0,-8.226595582527808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,0.0001030926359817,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001085614348994,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,8.018319203983992e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0001085615804186,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0005149687058292,290.90557861328125,294.1499938964844,272.6099853515625,271.0268859863281,274.25164794921875,272.6355285644531,290.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984500404447,1.7376510896838226e-08,0.0010984326945617,-0.044541161507368,0.0,0.0,0.0,-0.0134270805865526,60.0,-13.20015811920166,-0.0,-8.226595582527808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,0.0001030909043038,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.00010855961591,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522827148437,0.0,0.0,8.01818459876813e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,0.0001085597541532,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0005149600910954,290.9029541015625,294.1499938964844,272.6000061035156,271.0226135253906,274.2355651855469,272.6256103515625,290.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374345517850998e-08,0.0010984140681102,-0.0445355027914047,0.0,0.0,0.0,-0.013426006771624,60.0,-13.20148468017578,-0.0,-8.22631847086086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
