time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.0001031084539135,292.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001085780895664,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,8.019549568416551e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0001085782350855,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,0.000515047693625,290.9002990722656,294.1499938964844,272.5899963378906,271.0184326171875,274.21954345703125,272.6156311035156,290.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.73961982596893e-08,0.0010986007982864,-0.0445926003158092,0.0,0.0,0.0,-0.013436839915812,60.0,-13.205083847045898,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,0.0001032057552947,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0001086805568775,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,8.027117291931063e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.0001086806951207,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0005155337858013,290.8949890136719,294.1499938964844,272.57000732421875,271.0101318359375,274.1876525878906,272.5956420898437,290.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093207716941,0.0,0.0,0.0,-0.0134969325736165,60.0,-13.21958827972412,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,0.0001032057552947,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0001086805568775,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,8.027117291931063e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.0001086806951207,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0005155337858013,290.8949890136719,294.1499938964844,272.57000732421875,271.0101318359375,274.1876525878906,272.5956420898437,290.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093207716941,0.0,0.0,0.0,-0.0134969325736165,60.0,-13.21958827972412,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001033934531733,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.000108878215542,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,8.041716500883922e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0001088783537852,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,0.0005164713948033,290.8896179199219,294.1499938964844,272.54998779296875,271.0020751953125,274.1559753417969,272.5754699707031,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.7751281333744373e-08,0.0011016362113878,-0.0455203019082546,0.0,0.0,0.0,-0.0136128654703497,60.0,-13.245183944702148,-0.0,-8.274667351315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001033934531733,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.000108878215542,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,8.041716500883922e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0001088783537852,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,0.0005164713948033,290.8896179199219,294.1499938964844,272.54998779296875,271.0020751953125,274.1559753417969,272.5754699707031,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.7751281333744373e-08,0.0011016362113878,-0.0455203019082546,0.0,0.0,0.0,-0.0136128654703497,60.0,-13.245183944702148,-0.0,-8.274667351315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,0.0001036862668115,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001091865633497,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,8.064490248216316e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001091867015929,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0005179340369068,290.8841857910156,294.1499938964844,272.5296936035156,270.9938659667969,274.1244201660156,272.5550537109375,290.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047733714804,1.81161183832046e-08,0.0011047553271055,-0.0464733615517616,0.0,0.0,0.0,-0.0137937273830175,60.0,-13.28359603881836,-0.0,-8.321600120098085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,0.0001036862668115,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001091865633497,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,8.064490248216316e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,0.0001091867015929,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0005179340369068,290.8841857910156,294.1499938964844,272.5296936035156,270.9938659667969,274.1244201660156,272.5550537109375,290.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047733714804,1.81161183832046e-08,0.0011047553271055,-0.0464733615517616,0.0,0.0,0.0,-0.0137937273830175,60.0,-13.28359603881836,-0.0,-8.321600120098085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.000104088205262,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001096098203561,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,8.095752127701417e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.0001096099585993,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,0.0005199417937546,290.8786926269531,294.1499938964844,272.5087890625,270.9852600097656,274.0929870605469,272.5341796875,290.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616931996007224e-08,0.0011090369662269,-0.0477814301848411,0.0,0.0,0.0,-0.0140419974923133,60.0,-13.335552215576172,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.000104088205262,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001096098203561,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,8.095752127701417e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.0001096099585993,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,0.0005199417937546,290.8786926269531,294.1499938964844,272.5087890625,270.9852600097656,274.0929870605469,272.5341796875,290.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616931996007224e-08,0.0011090369662269,-0.0477814301848411,0.0,0.0,0.0,-0.0140419974923133,60.0,-13.335552215576172,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,0.0001043311276589,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0001098656284739,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,8.114646334433928e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,0.0001098657667171,292.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0005211552488617,290.8759155273437,294.1499938964844,272.4981384277344,270.9808044433594,274.0773010253906,272.5234680175781,290.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111643621698,1.891961254329999e-08,0.0011116247624158,-0.0485718846321105,0.0,0.0,0.0,-0.0141920484602451,60.0,-13.367565155029297,-0.0,-8.425427466818294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001045966782839,292.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001101452653529,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,8.135299867717549e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,0.0001101454035961,292.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4868469238281,0.0,0.0,0.0005224816850386,290.87310791015625,294.1499938964844,272.4873962402344,270.9762878417969,274.0616149902344,272.5126342773437,290.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472746849,1.925048742634772e-08,0.0011144535383209,-0.0494358614087104,0.0,0.0,0.0,-0.0143560739234089,60.0,-13.402572631835938,-0.0,-8.46836982759669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0001052046791301,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001107855205191,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,8.182589226635173e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.0001107856587623,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,0.0005255188443697,290.8674621582031,294.1499938964844,272.4656066894531,270.967041015625,274.0302734375,272.4905090332031,290.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807342028565e-08,0.0011209305375814,-0.0514136590063571,0.0,0.0,0.0,-0.0147316372022032,60.0,-13.48245906829834,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0001052046791301,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001107855205191,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,8.182589226635173e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.0001107856587623,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,0.0005255188443697,290.8674621582031,294.1499938964844,272.4656066894531,270.967041015625,274.0302734375,272.4905090332031,290.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807342028565e-08,0.0011209305375814,-0.0514136590063571,0.0,0.0,0.0,-0.0147316372022032,60.0,-13.48245906829834,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,0.0001059070200426,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001115251216106,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,8.237215661210939e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001115252598538,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.000529027194716,290.8617248535156,294.1499938964844,272.4435119628906,270.95758056640625,273.9989013671875,272.46783447265625,290.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.575787544250488,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,0.0001059070200426,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001115251216106,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,8.237215661210939e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001115252598538,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.000529027194716,290.8617248535156,294.1499938964844,272.4435119628906,270.95758056640625,273.9989013671875,272.46783447265625,290.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.575787544250488,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001066958720912,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001123558249673,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,8.298570901388302e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,0.0001123559559346,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,0.0005329676787368,290.8559265136719,294.1499938964844,272.42120361328125,270.947998046875,273.9674987792969,272.4447631835937,290.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866176425078265e-08,0.0011368164559826,-0.0562619604170322,0.0,0.0,0.0,-0.0156527664512395,60.0,-13.680915832519531,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001066958720912,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001123558249673,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,8.298570901388302e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,0.0001123559559346,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,0.0005329676787368,290.8559265136719,294.1499938964844,272.42120361328125,270.947998046875,273.9674987792969,272.4447631835937,290.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866176425078265e-08,0.0011368164559826,-0.0562619604170322,0.0,0.0,0.0,-0.0156527664512395,60.0,-13.680915832519531,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,0.0001075625041266,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.000113268426503,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,8.365975372726098e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,0.0001132685574702,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,0.0005372966406866,290.8500061035156,294.1499938964844,272.39874267578125,270.9383544921875,273.93603515625,272.42138671875,290.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946061051243305e-08,0.0011460488894954,-0.0590779148042202,0.0,0.0,0.0,-0.0161881037056446,60.0,-13.796900749206545,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,0.0001075625041266,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.000113268426503,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,8.365975372726098e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,0.0001132685574702,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,0.0005372966406866,290.8500061035156,294.1499938964844,272.39874267578125,270.9383544921875,273.93603515625,272.42138671875,290.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946061051243305e-08,0.0011460488894954,-0.0590779148042202,0.0,0.0,0.0,-0.0161881037056446,60.0,-13.796900749206545,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60748291015625,0.0,0.0,0.0001080231450032,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,0.0001137535073212,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,8.401802915614098e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,0.0001137536382884,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0005395976477302,290.8470153808594,294.1499938964844,272.38751220703125,270.9335327148437,273.9202880859375,272.4096374511719,290.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509797768667,2.3520058789472397e-08,0.0011509562609717,-0.0605741403996944,0.0,0.0,0.0,-0.0164726544171571,60.0,-13.85876178741455,-0.0,-9.032274306264301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,0.0001084971081581,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001142526161856,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,8.43866728246212e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.0001142527471529,292.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,0.0005419651861302,290.8440246582031,294.1499938964844,272.3762512207031,270.9287109375,273.9045104980469,272.3978881835937,290.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560296406969,2.411066368779302e-08,0.0011560055427253,-0.0621132403612136,0.0,0.0,0.0,-0.0167654380202293,60.0,-13.922502517700195,-0.0,-9.111707299780393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001094880208256,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001152960903709,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,8.515737863490358e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,0.0001152962213382,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,0.0005469149909913,290.8379211425781,294.1499938964844,272.3537902832031,270.9191589355469,273.87286376953125,272.37432861328125,290.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665873462334,2.5345444853996923e-08,0.0011665620841085,-0.0653296336531639,0.0,0.0,0.0,-0.0173775628209114,60.0,-14.056482315063477,-0.0,-9.27890013713295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001094880208256,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001152960903709,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,8.515737863490358e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,0.0001152962213382,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115295410156,0.0,0.0,0.0005469149909913,290.8379211425781,294.1499938964844,272.3537902832031,270.9191589355469,273.87286376953125,272.37432861328125,290.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665873462334,2.5345444853996923e-08,0.0011665620841085,-0.0653296336531639,0.0,0.0,0.0,-0.0173775628209114,60.0,-14.056482315063477,-0.0,-9.27890013713295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,0.0001105237242882,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001163867345894,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,8.596292173024267e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001163868655567,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,0.000552088546101,290.8316955566406,294.1499938964844,272.3314819335937,270.90972900390625,273.84112548828125,272.3508605957031,290.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776223545894,2.663605869202001e-08,0.001177595811896,-0.0686893314123153,0.0,0.0,0.0,-0.0180173646658658,60.0,-14.197101593017578,-0.0,-9.455274607717001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,0.0001105237242882,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001163867345894,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,8.596292173024267e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001163868655567,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,0.000552088546101,290.8316955566406,294.1499938964844,272.3314819335937,270.90972900390625,273.84112548828125,272.3508605957031,290.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776223545894,2.663605869202001e-08,0.001177595811896,-0.0686893314123153,0.0,0.0,0.0,-0.0180173646658658,60.0,-14.197101593017578,-0.0,-9.455274607717001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0001115919076255,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001175115830847,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,8.679373422637582e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.0001175117140519,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,0.0005574243841692,290.8254089355469,294.1499938964844,272.30938720703125,270.9005432128906,273.8092956542969,272.32763671875,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890035821124,2.796717524233827e-08,0.0011889756424352,-0.072152093052864,0.0,0.0,0.0,-0.0186772458255291,60.0,-14.342805862426758,-0.0,-9.638920772658821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0001115919076255,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001175115830847,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,8.679373422637582e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.0001175117140519,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,0.0005574243841692,290.8254089355469,294.1499938964844,272.30938720703125,270.9005432128906,273.8092956542969,272.32763671875,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890035821124,2.796717524233827e-08,0.0011889756424352,-0.072152093052864,0.0,0.0,0.0,-0.0186772458255291,60.0,-14.342805862426758,-0.0,-9.638920772658821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001126812276197,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001186586887342,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517822265625,0.0,0.0,8.764098311075941e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.0001186588197015,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,0.0005628657527267,290.8189697265625,294.1499938964844,272.28759765625,270.89166259765625,273.7773742675781,272.3047180175781,290.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006099568679,2.932464582272588e-08,0.0012005806202068,-0.0756807923316955,0.0,0.0,0.0,-0.0193501878529787,60.0,-14.492030143737791,-0.0,-9.82801893201213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001126812276197,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001186586887342,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517822265625,0.0,0.0,8.764098311075941e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.0001186588197015,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,0.0005628657527267,290.8189697265625,294.1499938964844,272.28759765625,270.89166259765625,273.7773742675781,272.3047180175781,290.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006099568679,2.932464582272588e-08,0.0012005806202068,-0.0756807923316955,0.0,0.0,0.0,-0.0193501878529787,60.0,-14.492030143737791,-0.0,-9.82801893201213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,0.000113231006253,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0001192376294056,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,8.806858386378735e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.0001192377603729,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0005656119901686,290.81573486328125,294.1499938964844,272.27685546875,270.8873596191406,273.7613525390625,272.2934265136719,290.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064677430316,3.000977244482783e-08,0.0012064378242939,-0.0774607136845588,0.0,0.0,0.0,-0.0196898281574249,60.0,-14.567544937133787,-0.0,-9.924153943075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235290527344,0.0,0.0,0.0001137824292527,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0001198183090309,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001198184399981,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,0.0005683664930984,290.8124389648437,294.1499938964844,272.2662048339844,270.8831787109375,273.7453308105469,272.2822265625,290.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.0696956088149825e-08,0.0012123122578486,-0.0792452618479728,0.0,0.0,0.0,-0.0200304873287677,60.0,-14.64338493347168,-0.0,-1.0021047103236925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.0001148890150943,292.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001209835972986,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0001209837209898,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,0.0005738940672017,290.8057861328125,294.1499938964844,272.2453308105469,270.8751220703125,273.7132568359375,272.2602233886719,290.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79565715789795,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.0001148890150943,292.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001209835972986,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0001209837209898,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,0.0005738940672017,290.8057861328125,294.1499938964844,272.2453308105469,270.8751220703125,273.7132568359375,272.2602233886719,290.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79565715789795,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001159940147772,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001221472193719,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0005794137832708,290.7990417480469,294.1499938964844,272.2250061035156,270.8675842285156,273.6810913085937,272.2388610839844,290.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947970390319824,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001159940147772,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001221472193719,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36737060546875,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0005794137832708,290.7990417480469,294.1499938964844,272.2250061035156,270.8675842285156,273.6810913085937,272.2388610839844,290.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947970390319824,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001170885443571,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0001232998038176,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,9.106889774557204e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0001232999347848,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0005848812288604,290.79217529296875,294.1499938964844,272.2053527832031,270.8606262207031,273.64892578125,272.2182312011719,289.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099096298217772,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001170885443571,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0001232998038176,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,9.106889774557204e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0001232999347848,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0005848812288604,290.79217529296875,294.1499938964844,272.2053527832031,270.8606262207031,273.64892578125,272.2182312011719,289.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099096298217772,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.0001181634070235,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.000124431826407,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,0.0005902504199184,290.7851867675781,294.1499938964844,272.1864624023437,270.8543701171875,273.6167297363281,272.19830322265625,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248176574707031,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.0001181634070235,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001244316954398,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.000124431826407,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,0.0005902504199184,290.7851867675781,294.1499938964844,272.1864624023437,270.8543701171875,273.6167297363281,272.19830322265625,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248176574707031,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
