time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001186868903459,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0001249829510925,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,9.231205331161618e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,0.0001249830675078,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0005928652826696,290.7816467285156,294.1499938964844,272.17730712890625,270.8515014648437,273.60064697265625,272.188720703125,289.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.320897102355955,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,0.0001192028648802,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001255262905033,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,0.0001255264069186,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0005954426596872,290.7781066894531,294.1499938964844,272.1683959960937,270.84881591796875,273.5845642089844,272.1793518066406,289.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.392680168151855,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,0.0001201979030156,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001265741157112,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,0.0001265742466785,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0006004131282679,290.7708740234375,294.1499938964844,272.1512756347656,270.8441162109375,273.5524597167969,272.16131591796875,289.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.53158187866211,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,0.0001201979030156,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001265741157112,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,0.0001265742466785,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0006004131282679,290.7708740234375,294.1499938964844,272.1512756347656,270.8441162109375,273.5524597167969,272.16131591796875,289.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.53158187866211,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.0001211470953421,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001275736576644,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001275737886317,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.000605154549703,290.7635803222656,294.1499938964844,272.1351928710937,270.8403015136719,273.5204772949219,272.14434814453125,289.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.663944244384766,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.0001211470953421,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001275736576644,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001275737886317,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.000605154549703,290.7635803222656,294.1499938964844,272.1351928710937,270.8403015136719,273.5204772949219,272.14434814453125,289.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.663944244384766,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,0.0001220541162183,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001285288017243,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.493100515101104e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001285289181396,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0006096853176131,290.75616455078125,294.1499938964844,272.1202087402344,270.83746337890625,273.4886169433594,272.1284484863281,289.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005794315651656e-08,0.001300435164012,-0.1059189960360527,0.0,0.0,0.0,-0.0251408908516168,60.0,-15.789939880371094,-0.0,-1.1530982391150249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,0.0001220541162183,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001285288017243,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.493100515101104e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001285289181396,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0006096853176131,290.75616455078125,294.1499938964844,272.1202087402344,270.83746337890625,273.4886169433594,272.1284484863281,289.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005794315651656e-08,0.001300435164012,-0.1059189960360527,0.0,0.0,0.0,-0.0251408908516168,60.0,-15.789939880371094,-0.0,-1.1530982391150249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.0001229315093951,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001294527464779,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.561342449160291e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001294528628932,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0006140680634416,290.7486267089844,294.1499938964844,272.1064147949219,270.8356628417969,273.4569091796875,272.11383056640625,289.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098245253786,4.209935511312325e-08,0.0013097824994474,-0.1087366789579391,0.0,0.0,0.0,-0.0256829988211393,60.0,-15.909932136535645,-0.0,-1.169735668327121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.0001229315093951,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001294527464779,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.561342449160291e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001294528628932,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0006140680634416,290.7486267089844,294.1499938964844,272.1064147949219,270.8356628417969,273.4569091796875,272.11383056640625,289.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098245253786,4.209935511312325e-08,0.0013097824994474,-0.1087366789579391,0.0,0.0,0.0,-0.0256829988211393,60.0,-15.909932136535645,-0.0,-1.169735668327121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.0001233567600138,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,0.0001299005380133,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,9.594416769687086e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,0.0001299006689805,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0006161922356113,290.7448425292969,294.1499938964844,272.1000061035156,270.8351745605469,273.441162109375,272.10699462890625,289.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143554097041,4.2629370256008776e-08,0.0013143128016963,-0.1101014167070388,0.0,0.0,0.0,-0.0259457416832447,60.0,-15.96784210205078,-0.0,-1.1778420372365873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0001237723481608,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001303381868638,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,9.626740938983858e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0001303383032791,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0006182682118378,290.7409973144531,294.1499938964844,272.09393310546875,270.8349914550781,273.42547607421875,272.1005249023437,289.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187834993004,4.314735946309156e-08,0.001318740309216,-0.1114346235990524,0.0,0.0,0.0,-0.0262025222182273,60.0,-16.024311065673828,-0.0,-1.1857915183099982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0001245699677383,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001311781088588,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.688777208793908e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0001311782252741,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0006222524680197,290.7332763671875,294.1499938964844,272.0827941894531,270.83551025390625,273.394287109375,272.0885925292969,289.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.414150467368928e-08,0.0013272376963868,-0.1139917448163032,0.0,0.0,0.0,-0.0266953464597463,60.0,-16.132455825805664,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0001245699677383,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001311781088588,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.688777208793908e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0001311782252741,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0006222524680197,290.7332763671875,294.1499938964844,272.0827941894531,270.83551025390625,273.394287109375,272.0885925292969,289.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.414150467368928e-08,0.0013272376963868,-0.1139917448163032,0.0,0.0,0.0,-0.0266953464597463,60.0,-16.132455825805664,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001253181690117,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,0.000131966007757,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.746971045387907e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001319661241723,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0006259899237193,290.7254638671875,294.1499938964844,272.0731506347656,270.8373107910156,273.3633728027344,272.0780334472656,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352538226172,4.507408490894704e-08,0.0013352087698876,-0.11638855189085,0.0,0.0,0.0,-0.02715764939785,60.0,-16.233604431152344,-0.0,-1.2155946649272664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001253181690117,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,0.000131966007757,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.746971045387907e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001319661241723,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0006259899237193,290.7254638671875,294.1499938964844,272.0731506347656,270.8373107910156,273.3633728027344,272.0780334472656,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352538226172,4.507408490894704e-08,0.0013352087698876,-0.11638855189085,0.0,0.0,0.0,-0.02715764939785,60.0,-16.233604431152344,-0.0,-1.2155946649272664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,0.0001260053250007,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001326896162936,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.800416592042892e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0001326897327089,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0006294224294833,290.7175598144531,294.1499938964844,272.0650634765625,270.8404846191406,273.33282470703125,272.0690612792969,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425754150375,4.5930580228059625e-08,0.0013425295474007,-0.1185881122946739,0.0,0.0,0.0,-0.027582237496972,60.0,-16.3261661529541,-0.0,-1.2289616790894797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,0.0001260053250007,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001326896162936,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.800416592042892e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0001326897327089,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0006294224294833,290.7175598144531,294.1499938964844,272.0650634765625,270.8404846191406,273.33282470703125,272.0690612792969,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425754150375,4.5930580228059625e-08,0.0013425295474007,-0.1185881122946739,0.0,0.0,0.0,-0.027582237496972,60.0,-16.3261661529541,-0.0,-1.2289616790894797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.000126631479361,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,0.0001333489781245,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,9.849116759141908e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001333490945398,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0006325501599349,290.7095642089844,294.1499938964844,272.05859375,270.8450622558594,273.3026733398437,272.061767578125,289.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492468278855,4.671103681630484e-08,0.0013492001453414,-0.1205909550189971,0.0,0.0,0.0,-0.0279691275209188,60.0,-16.40898323059082,-0.0,-1.2412054672950037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.000126631479361,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,0.0001333489781245,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,9.849116759141908e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001333490945398,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0006325501599349,290.7095642089844,294.1499938964844,272.05859375,270.8450622558594,273.3026733398437,272.061767578125,289.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492468278855,4.671103681630484e-08,0.0013492001453414,-0.1205909550189971,0.0,0.0,0.0,-0.0279691275209188,60.0,-16.40898323059082,-0.0,-1.2412054672950037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,0.0001269170752493,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001336497371084,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.871330257738008e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001336498535238,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0006339768297038,290.7055358886719,294.1499938964844,272.0560302734375,270.847900390625,273.28778076171875,272.05877685546875,289.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352289924398,4.7067025832348015e-08,0.0013522427761927,-0.121504046022892,0.0,0.0,0.0,-0.0281456019729375,60.0,-16.44654655456543,-0.0,-1.2468103705032268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.000127184583107,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0001339314330834,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,9.892136586131528e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001339315494988,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0006353130447678,290.7015075683594,294.1499938964844,272.05389404296875,270.85113525390625,273.27301025390625,272.05621337890625,289.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551401207223,4.740045866924447e-08,0.0013550927396863,-0.1223590150475502,0.0,0.0,0.0,-0.0283108912408351,60.0,-16.481487274169922,-0.0,-1.2520715131358884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001276613184018,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0001344334596069,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.929215593729168e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001344335614703,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0006376944365911,290.693359375,294.1499938964844,272.0509948730469,270.8587951660156,273.2437744140625,272.0523376464844,289.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602196704596,4.7994678453733286e-08,0.001360171707347,-0.1238820478320121,0.0,0.0,0.0,-0.0286054629832506,60.0,-16.543292999267578,-0.0,-1.261474977809485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001276613184018,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0001344334596069,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.929215593729168e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001344335614703,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0006376944365911,290.693359375,294.1499938964844,272.0509948730469,270.8587951660156,273.2437744140625,272.0523376464844,289.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602196704596,4.7994678453733286e-08,0.001360171707347,-0.1238820478320121,0.0,0.0,0.0,-0.0286054629832506,60.0,-16.543292999267578,-0.0,-1.261474977809485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001280543365282,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0001348473306279,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.959784074453636e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001348474324913,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0006396576645784,290.68511962890625,294.1499938964844,272.04998779296875,270.8681335449219,273.2151794433594,272.0505676269531,289.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364407246001,4.8484562142903094e-08,0.0013643587008118,-0.1251370310783386,0.0,0.0,0.0,-0.0288483090698719,60.0,-16.59180450439453,-0.0,-1.269253715463492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001280543365282,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0001348473306279,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.959784074453636e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001348474324913,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0006396576645784,290.68511962890625,294.1499938964844,272.04998779296875,270.8681335449219,273.2151794433594,272.0505676269531,289.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364407246001,4.8484562142903094e-08,0.0013643587008118,-0.1251370310783386,0.0,0.0,0.0,-0.0288483090698719,60.0,-16.59180450439453,-0.0,-1.269253715463492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0001283988531213,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001352101244265,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.986579971155152e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001352102262899,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0006413786322809,290.67681884765625,294.1499938964844,272.04998779296875,270.8783569335937,273.1871643066406,272.0500793457031,289.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,-0.029061185196042,60.0,-16.630752563476562,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0001283988531213,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001352101244265,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.986579971155152e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001352102262899,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0006413786322809,290.67681884765625,294.1499938964844,272.04998779296875,270.8783569335937,273.1871643066406,272.0500793457031,289.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,-0.029061185196042,60.0,-16.630752563476562,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0001287304039578,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001355592539766,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001001236669253,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.000135559370392,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0006430347566492,290.66845703125,294.1499938964844,272.04998779296875,270.8886413574219,273.1596984863281,272.0500183105469,289.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.665300369262695,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0001287304039578,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001355592539766,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001001236669253,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.000135559370392,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0006430347566492,290.66845703125,294.1499938964844,272.04998779296875,270.8886413574219,273.1596984863281,272.0500183105469,289.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.665300369262695,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0001288922794628,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,0.0001357297296635,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001002495773718,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001357298315269,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0006438433774746,290.6642761230469,294.1499938964844,272.04998779296875,270.893798828125,273.146240234375,272.0500183105469,289.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373334787786,4.9529013779192617e-08,0.0013732853112742,-0.1278107911348343,0.0,0.0,0.0,-0.0293660666793584,60.0,-16.681631088256836,-0.0,-1.2859177900281793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0001290526997763,292.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0001358986628474,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.000100374345493,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001358987647108,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0006446447223424,290.6600341796875,294.1499938964844,272.04998779296875,270.8989562988281,273.1329040527344,272.04998779296875,289.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.9728974715890224e-08,0.0013749944046139,-0.1283223927021026,0.0,0.0,0.0,-0.0294651929289102,60.0,-16.697664260864258,-0.0,-1.2891204903553446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001293662353418,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.000136228831252,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001362289331154,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0006462109158746,290.65155029296875,294.1499938964844,272.04998779296875,270.9093017578125,273.1066589355469,272.04998779296875,289.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.7287540435791,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001293662353418,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.000136228831252,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001362289331154,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0006462109158746,290.65155029296875,294.1499938964844,272.04998779296875,270.9093017578125,273.1066589355469,272.04998779296875,289.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.7287540435791,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001296669797739,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001365455245831,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001008521212497,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001365456264466,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0006477131973952,290.6430053710937,294.1499938964844,272.04998779296875,270.91961669921875,273.0810546875,272.04998779296875,289.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815886341035,5.049464846251794e-08,0.0013815381098538,-0.130280464887619,0.0,0.0,0.0,-0.0298447534441947,60.0,-16.758161544799805,-0.0,-1.3014208377626346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001296669797739,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001365455245831,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001008521212497,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001365456264466,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0006477131973952,290.6430053710937,294.1499938964844,272.04998779296875,270.91961669921875,273.0810546875,272.04998779296875,289.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815886341035,5.049464846251794e-08,0.0013815381098538,-0.130280464887619,0.0,0.0,0.0,-0.0298447534441947,60.0,-16.758161544799805,-0.0,-1.3014208377626346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001299536525039,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001368473895126,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001010750784189,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001368474913761,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006491451058536,290.6343688964844,294.1499938964844,272.04998779296875,270.92987060546875,273.0559387207031,272.04998779296875,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937421560287,0.0,0.0,0.0,-0.030021883547306,60.0,-16.785972595214844,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001299536525039,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001368473895126,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001010750784189,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001368474913761,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006491451058536,290.6343688964844,294.1499938964844,272.04998779296875,270.92987060546875,273.0559387207031,272.04998779296875,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937421560287,0.0,0.0,0.0,-0.030021883547306,60.0,-16.785972595214844,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001302179152844,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001371256948914,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001012806242215,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001371257822029,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0006504652556031,290.6257019042969,294.1499938964844,272.04998779296875,270.9400329589844,273.0313720703125,272.04998779296875,289.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.1181370253061687e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851760596036,60.0,-16.81133460998535,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
