time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001302179152844,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001371256948914,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001012806242215,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001371257822029,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0006504652556031,290.6257019042969,294.1499938964844,272.04998779296875,270.9400329589844,273.0313720703125,272.04998779296875,289.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.1181370253061687e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851760596036,60.0,-16.81133460998535,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001303390890825,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0001372532860841,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001013748624245,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001372533879475,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0006510704988613,290.6213684082031,294.1499938964844,272.04998779296875,270.9450988769531,273.019287109375,272.04998779296875,289.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887493405491,5.1332399664261175e-08,0.0013886980013921,-0.1324212104082107,0.0,0.0,0.0,-0.030260045081377,60.0,-16.822656631469727,-0.0,-1.314945876629281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001304511970374,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001373713457724,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0001014620647765,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001373714476358,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.000651630514767,290.6169738769531,294.1499938964844,272.04998779296875,270.9501037597656,273.00738525390625,272.04998779296875,289.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899438781663,5.147214565681679e-08,0.0013898924225941,-0.132778137922287,0.0,0.0,0.0,-0.0303293224424123,60.0,-16.832992553710938,-0.0,-1.3172088131341297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001306423655478,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0001375726569676,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001016107489704,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001375727442791,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0006525854114443,290.6081848144531,294.1499938964844,272.04998779296875,270.9600524902344,272.9839172363281,272.04998779296875,289.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919805642217,5.171041905782658e-08,0.0013919288758188,-0.1333866119384765,0.0,0.0,0.0,-0.0304474383592605,60.0,-16.850162506103516,-0.0,-1.321071607662816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001306423655478,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0001375726569676,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001016107489704,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001375727442791,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0006525854114443,290.6081848144531,294.1499938964844,272.04998779296875,270.9600524902344,272.9839172363281,272.04998779296875,289.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919805642217,5.171041905782658e-08,0.0013919288758188,-0.1333866119384765,0.0,0.0,0.0,-0.0304474383592605,60.0,-16.850162506103516,-0.0,-1.321071607662816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001307823113165,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001377200242131,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001017195972963,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001377201260766,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0006532844854518,290.599365234375,294.1499938964844,272.04998779296875,270.9698181152344,272.96099853515625,272.04998779296875,289.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934716116636,5.188484664131465e-08,0.0013934196904301,-0.1338319480419159,0.0,0.0,0.0,-0.0305339060723781,60.0,-16.861173629760742,-0.0,-1.3239029783562728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001307823113165,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001377200242131,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001017195972963,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001377201260766,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0006532844854518,290.599365234375,294.1499938964844,272.04998779296875,270.9698181152344,272.96099853515625,272.04998779296875,289.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934716116636,5.188484664131465e-08,0.0013934196904301,-0.1338319480419159,0.0,0.0,0.0,-0.0305339060723781,60.0,-16.861173629760742,-0.0,-1.3239029783562728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001308626233367,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0001378045999445,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0001017820613924,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001378046872559,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0006536857108585,290.5904846191406,294.1499938964844,272.04998779296875,270.9793701171875,272.93865966796875,272.04998779296875,289.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943272642791,5.19849372437875e-08,0.0013942752266302,-0.1340874582529068,0.0,0.0,0.0,-0.0305835232138633,60.0,-16.864608764648438,-0.0,-1.3255289843527862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001308626233367,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0001378045999445,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0001017820613924,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001378046872559,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0006536857108585,290.5904846191406,294.1499938964844,272.04998779296875,270.9793701171875,272.93865966796875,272.04998779296875,289.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943272642791,5.19849372437875e-08,0.0013942752266302,-0.1340874582529068,0.0,0.0,0.0,-0.0305835232138633,60.0,-16.864608764648438,-0.0,-1.3255289843527862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001308864884776,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0001378297165501,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001018006150843,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001378298184135,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0006538048619404,290.58154296875,294.1499938964844,272.04998779296875,270.9887084960937,272.91680908203125,272.04998779296875,289.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.201464148285596e-08,0.0013945293612778,-0.1341632753610611,0.0,0.0,0.0,-0.0305982511490583,60.0,-16.861244201660156,-0.0,-1.3260117270874616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001308864884776,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0001378297165501,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001018006150843,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001378298184135,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0006538048619404,290.58154296875,294.1499938964844,272.04998779296875,270.9887084960937,272.91680908203125,272.04998779296875,289.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945812825113,5.201464148285596e-08,0.0013945293612778,-0.1341632753610611,0.0,0.0,0.0,-0.0305982511490583,60.0,-16.861244201660156,-0.0,-1.3260117270874616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0001308772189076,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0001378199667669,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001017934118863,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0001378200540784,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.00065375858685,290.5770568847656,294.1499938964844,272.04998779296875,270.9933166503906,272.9061279296875,272.04998779296875,289.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944825623184,5.200308095254513e-08,0.0013944305246695,-0.1341337710618972,0.0,0.0,0.0,-0.0305925197899341,60.0,-16.856342315673828,-0.0,-1.325823859588127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001308593055,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,0.0001378011074848,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001017794784274,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001378011947963,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0006536691216751,290.57257080078125,294.1499938964844,272.04998779296875,270.997802734375,272.89556884765625,272.04998779296875,289.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942916411906,5.19807308307918e-08,0.0013942396035417,-0.134076714515686,0.0,0.0,0.0,-0.0305814407765865,60.0,-16.85020637512207,-0.0,-1.325460630141606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001307968923356,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0001377353764837,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001017309332382,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001377354637952,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0006533573032356,290.5635681152344,294.1499938964844,272.04998779296875,271.0066223144531,272.8748779296875,272.04998779296875,289.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936264440417,5.190289087408929e-08,0.0013935745228081,-0.133878007531166,0.0,0.0,0.0,-0.030542854219675,60.0,-16.83382225036621,-0.0,-1.3241960061805005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001307968923356,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0001377353764837,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001017309332382,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001377354637952,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0006533573032356,290.5635681152344,294.1499938964844,272.04998779296875,271.0066223144531,272.8748779296875,272.04998779296875,289.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936264440417,5.190289087408929e-08,0.0013935745228081,-0.133878007531166,0.0,0.0,0.0,-0.030542854219675,60.0,-16.83382225036621,-0.0,-1.3241960061805005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0001307187485508,292.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.000137653099955,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,0.0001016701571643,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0001376531872665,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0006529670208692,290.5545349121094,294.1499938964844,272.04998779296875,271.0151062011719,272.8546447753906,272.04998779296875,289.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927936088293,5.1805461254161855e-08,0.0013927418040111,-0.1336292773485183,0.0,0.0,0.0,-0.0304945558309555,60.0,-16.814292907714844,-0.0,-1.3226139117250568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0001307187485508,292.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.000137653099955,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,0.0001016701571643,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0001376531872665,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0006529670208692,290.5545349121094,294.1499938964844,272.04998779296875,271.0151062011719,272.8546447753906,272.04998779296875,289.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927936088293,5.1805461254161855e-08,0.0013927418040111,-0.1336292773485183,0.0,0.0,0.0,-0.0304945558309555,60.0,-16.814292907714844,-0.0,-1.3226139117250568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001306209160247,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,0.0001375500578433,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001015940579236,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0001375501451548,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0006524782511405,290.54547119140625,294.1499938964844,272.04998779296875,271.0232849121094,272.8348999023437,272.04998779296875,289.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391750993207,5.1683461066431846e-08,0.0013916993048042,-0.133317768573761,0.0,0.0,0.0,-0.0304340794682502,60.0,-16.792404174804688,-0.0,-1.3206343396632292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001306209160247,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,0.0001375500578433,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001015940579236,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0001375501451548,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0006524782511405,290.54547119140625,294.1499938964844,272.04998779296875,271.0232849121094,272.8348999023437,272.04998779296875,289.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391750993207,5.1683461066431846e-08,0.0013916993048042,-0.133317768573761,0.0,0.0,0.0,-0.0304340794682502,60.0,-16.792404174804688,-0.0,-1.3206343396632292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001304861070821,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.0001374081184621,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001014892186503,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,0.0001374082057736,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0006518049631267,290.536376953125,294.1499938964844,272.04998779296875,271.03106689453125,272.8156433105469,272.04998779296875,289.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903146609663,5.15153999458562e-08,0.0013902630889788,-0.1328886002302169,0.0,0.0,0.0,-0.0303507689386606,60.0,-16.76659393310547,-0.0,-1.3179095503801366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001304861070821,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.0001374081184621,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001014892186503,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,0.0001374082057736,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0006518049631267,290.536376953125,294.1499938964844,272.04998779296875,271.03106689453125,272.8156433105469,272.04998779296875,289.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903146609663,5.15153999458562e-08,0.0013902630889788,-0.1328886002302169,0.0,0.0,0.0,-0.0303507689386606,60.0,-16.76659393310547,-0.0,-1.3179095503801366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0001304070756305,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001373248960589,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001014277440845,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0001373249688185,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0006514101405628,290.5318298339844,294.1499938964844,272.04998779296875,271.0348205566406,272.8062438964844,272.04998779296875,289.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416861879260984e-08,0.001389421056956,-0.1326369345188141,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.751934051513672,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001303190074395,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001372321567032,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0001013592482195,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0001372322294628,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0006509702652692,290.5272521972656,294.1499938964844,272.04998779296875,271.0384521484375,272.79693603515625,272.04998779296875,289.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388534088619,5.1307068815731334e-08,0.0013884827494621,-0.1323564946651458,0.0,0.0,0.0,-0.0302474945783615,60.0,-16.736196517944336,-0.0,-1.3145358934707474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001301231241086,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001370258833048,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.000101206889667,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001370259560644,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.0006499917362816,290.5180969238281,294.1499938964844,272.04998779296875,271.04541015625,272.7786865234375,272.04998779296875,289.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446878314,5.1062855277450594e-08,0.0013863957719877,-0.1317326128482818,0.0,0.0,0.0,-0.0301264338195323,60.0,-16.702241897583008,-0.0,-1.3105865548368456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001301231241086,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001370258833048,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.000101206889667,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001370259560644,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,0.0006499917362816,290.5180969238281,294.1499938964844,272.04998779296875,271.04541015625,272.7786865234375,272.04998779296875,289.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446878314,5.1062855277450594e-08,0.0013863957719877,-0.1317326128482818,0.0,0.0,0.0,-0.0301264338195323,60.0,-16.702241897583008,-0.0,-1.3105865548368456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001299032883252,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0001367943768855,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0001010359119391,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.000136794464197,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0006488936487585,290.5089416503906,294.1499938964844,272.04998779296875,271.05194091796875,272.76092529296875,272.04998779296875,289.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841043692082,5.0788788286126893e-08,0.0013840536121279,-0.1310322880744934,0.0,0.0,0.0,-0.0299905743449926,60.0,-16.66461753845215,-0.0,-1.306161578895626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001299032883252,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0001367943768855,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0001010359119391,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.000136794464197,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0006488936487585,290.5089416503906,294.1499938964844,272.04998779296875,271.05194091796875,272.76092529296875,272.04998779296875,289.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841043692082,5.0788788286126893e-08,0.0013840536121279,-0.1310322880744934,0.0,0.0,0.0,-0.0299905743449926,60.0,-16.66461753845215,-0.0,-1.306161578895626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0001296663103858,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0001365448260912,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0001008515901048,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001365449134027,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0006477098795585,290.499755859375,294.1499938964844,272.04998779296875,271.0579528808594,272.74365234375,272.04998779296875,289.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815792044624,5.04933481693115e-08,0.0013815286802127,-0.1302771419286728,0.0,0.0,0.0,-0.0298441182821989,60.0,-16.624433517456055,-0.0,-1.3013999478062033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0001296663103858,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0001365448260912,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0001008515901048,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001365449134027,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0006477098795585,290.499755859375,294.1499938964844,272.04998779296875,271.0579528808594,272.74365234375,272.04998779296875,289.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815792044624,5.04933481693115e-08,0.0013815286802127,-0.1302771419286728,0.0,0.0,0.0,-0.0298441182821989,60.0,-16.624433517456055,-0.0,-1.3013999478062033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0001294198009418,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,0.0001362852490274,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001006598613457,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001362853217869,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,0.0006464785546995,290.49053955078125,294.1499938964844,272.04998779296875,271.0634765625,272.7268371582031,272.04998779296875,289.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.58255958557129,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0001294198009418,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,0.0001362852490274,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001006598613457,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001362853217869,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,0.0006464785546995,290.49053955078125,294.1499938964844,272.04998779296875,271.0634765625,272.7268371582031,272.04998779296875,289.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.58255958557129,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001292948727495,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0001361536851618,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001005626982077,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001361537579214,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0006458544521592,290.4859313964844,294.1499938964844,272.04998779296875,271.0660400390625,272.7185974121094,272.04998779296875,289.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029102113032e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,-0.0296145714819431,60.0,-16.56123924255371,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001291695371037,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0001360217138426,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001360217866022,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0006452284287661,290.4813232421875,294.1499938964844,272.04998779296875,271.0684509277344,272.71044921875,272.04998779296875,289.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.53980255126953,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001289194624405,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001357584405923,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0006439792341552,290.4720764160156,294.1499938964844,272.04998779296875,271.0728454589844,272.6944885253906,272.04998779296875,289.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.496788024902344,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001289194624405,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001357584405923,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0006439792341552,290.4720764160156,294.1499938964844,272.04998779296875,271.0728454589844,272.6944885253906,272.04998779296875,289.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.496788024902344,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0001286826009163,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0001355089334538,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0001000864795059,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001355090062133,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0006427960470318,290.4628295898437,294.1499938964844,272.04998779296875,271.07666015625,272.6789855957031,272.04998779296875,289.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710970524698,4.926700469809475e-08,0.0013710478087887,-0.1271402984857559,0.0,0.0,0.0,-0.0292361918836832,60.0,-16.45476722717285,-0.0,-1.2817272931897605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0001286826009163,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0001355089334538,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0001000864795059,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001355090062133,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0006427960470318,290.4628295898437,294.1499938964844,272.04998779296875,271.07666015625,272.6789855957031,272.04998779296875,289.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710970524698,4.926700469809475e-08,0.0013710478087887,-0.1271402984857559,0.0,0.0,0.0,-0.0292361918836832,60.0,-16.45476722717285,-0.0,-1.2817272931897605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001284663740079,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001352812396362,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.991831029765308e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001352813123958,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0006417160038836,290.4535522460937,294.1499938964844,272.04998779296875,271.079833984375,272.663818359375,272.04998779296875,289.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687929604202,4.8997456758570486e-08,0.0013687439495697,-0.1264503449201584,0.0,0.0,0.0,-0.0291025713086128,60.0,-16.414588928222656,-0.0,-1.2774232516221673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001284663740079,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001352812396362,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.991831029765308e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001352813123958,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0006417160038836,290.4535522460937,294.1499938964844,272.04998779296875,271.079833984375,272.663818359375,272.04998779296875,289.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687929604202,4.8997456758570486e-08,0.0013687439495697,-0.1264503449201584,0.0,0.0,0.0,-0.0291025713086128,60.0,-16.414588928222656,-0.0,-1.2774232516221673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
