time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0001282898447243,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0001350953534711,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,9.978101297747344e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001350954262306,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0006408342160284,290.4442749023437,294.1499938964844,272.04998779296875,271.0823669433594,272.6490783691406,272.04998779296875,289.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877738746245088e-08,0.001366863027215,-0.1258869171142578,0.0,0.0,0.0,-0.0289934780448675,60.0,-16.378442764282227,-0.0,-1.273914733701531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0001282898447243,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0001350953534711,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,9.978101297747344e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001350954262306,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0006408342160284,290.4442749023437,294.1499938964844,272.04998779296875,271.0823669433594,272.6490783691406,272.04998779296875,289.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877738746245088e-08,0.001366863027215,-0.1258869171142578,0.0,0.0,0.0,-0.0289934780448675,60.0,-16.378442764282227,-0.0,-1.273914733701531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,0.0001282195735257,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500183105469,0.0,0.0,0.0001350213424302,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,9.972634143196046e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0001350214151898,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0006404831074178,290.4396057128906,294.1499938964844,272.04998779296875,271.0833435058594,272.641845703125,272.04998779296875,289.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661627890542,4.8689766884990624e-08,0.0013661140110343,-0.125662550330162,0.0,0.0,0.0,-0.0289500411599874,60.0,-16.36240005493164,-0.0,-1.272519085659951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.000128162355395,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,0.0001349610975012,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.968184167519212e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001349611557088,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0006401973078027,290.4349365234375,294.1499938964844,272.04998779296875,271.0841979980469,272.6346740722656,272.04998779296875,289.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655530055984,4.8618435499747654e-08,0.0013655043439939,-0.1254798769950866,0.0,0.0,0.0,-0.0289146807044744,60.0,-16.347885131835938,-0.0,-1.2713834962596593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001280893775401,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001348842488368,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,9.962508192984389e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001348843070445,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0006398327532224,290.42559814453125,294.1499938964844,272.04998779296875,271.0853271484375,272.6206359863281,272.04998779296875,289.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647750020027,4.8527443397006216e-08,0.0013647264568135,-0.1252468526363372,0.0,0.0,0.0,-0.0288695730268955,60.0,-16.323627471923828,-0.0,-1.2699356943812745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001280893775401,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001348842488368,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,9.962508192984389e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001348843070445,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0006398327532224,290.42559814453125,294.1499938964844,272.04998779296875,271.0853271484375,272.6206359863281,272.04998779296875,289.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647750020027,4.8527443397006216e-08,0.0013647264568135,-0.1252468526363372,0.0,0.0,0.0,-0.0288695730268955,60.0,-16.323627471923828,-0.0,-1.2699356943812745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.000128066909383,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001348605874227,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,9.960761235561222e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001348606601823,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0006397205870598,290.4162292480469,294.1499938964844,272.04998779296875,271.085693359375,272.6069641113281,272.04998779296875,289.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645354192703,4.849942314422152e-08,0.0013644868740811,-0.1251750886440277,0.0,0.0,0.0,-0.0288556814193725,60.0,-16.30623435974121,-0.0,-1.2694898998688586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.000128066909383,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001348605874227,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,9.960761235561222e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001348606601823,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0006397205870598,290.4162292480469,294.1499938964844,272.04998779296875,271.085693359375,272.6069641113281,272.04998779296875,289.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645354192703,4.849942314422152e-08,0.0013644868740811,-0.1251750886440277,0.0,0.0,0.0,-0.0288556814193725,60.0,-16.30623435974121,-0.0,-1.2694898998688586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001280180586036,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001348091464024,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,9.956961730495097e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.00013480920461,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0006394765805453,290.4068298339844,294.1499938964844,272.04998779296875,271.085693359375,272.5935974121094,272.04998779296875,289.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640149263665,4.843851186819848e-08,0.0013639664975926,-0.1250190734863281,0.0,0.0,0.0,-0.0288254879415035,60.0,-16.2903995513916,-0.0,-1.2685214301200176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001280180586036,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001348091464024,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,9.956961730495097e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.00013480920461,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0006394765805453,290.4068298339844,294.1499938964844,272.04998779296875,271.085693359375,272.5935974121094,272.04998779296875,289.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640149263665,4.843851186819848e-08,0.0013639664975926,-0.1250190734863281,0.0,0.0,0.0,-0.0288254879415035,60.0,-16.2903995513916,-0.0,-1.2685214301200176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.00012787997548,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,0.0001346637436654,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,9.9462216894608e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001346638018731,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,0.0006387867615558,290.3973999023437,294.1499938964844,272.04998779296875,271.085693359375,272.5805969238281,272.04998779296875,289.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.82663651268922e-08,0.001362495473586,-0.1245781183242797,0.0,0.0,0.0,-0.0287401527166366,60.0,-16.266897201538086,-0.0,-1.2657859826958884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.00012787997548,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,0.0001346637436654,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,9.9462216894608e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001346638018731,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,0.0006387867615558,290.3973999023437,294.1499938964844,272.04998779296875,271.085693359375,272.5805969238281,272.04998779296875,289.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.82663651268922e-08,0.001362495473586,-0.1245781183242797,0.0,0.0,0.0,-0.0287401527166366,60.0,-16.266897201538086,-0.0,-1.2657859826958884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0001277782575925,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001345566270174,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,9.938309813151136e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0001345566852251,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0006382786668837,290.3927001953125,294.1499938964844,272.04998779296875,271.085693359375,272.57421875,272.04998779296875,289.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139561670268456e-08,0.0013614119961857,-0.1242532655596733,0.0,0.0,0.0,-0.0286772940307855,60.0,-16.251462936401367,-0.0,-1.26377301512548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001276561961276,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,0.0001344280899502,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,9.92881614365615e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001344281481578,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0006376689416356,290.3879699707031,294.1499938964844,272.04998779296875,271.085693359375,272.5679016113281,272.04998779296875,289.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601596001535,4.79874024961191e-08,0.0013601116370409,-0.123863399028778,0.0,0.0,0.0,-0.0286018662154674,60.0,-16.233596801757812,-0.0,-1.2613595856691973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001273464004043,291.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,0.0001341018505627,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,9.90472108242102e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0001341019087703,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0006361214909702,290.3785095214844,294.1499938964844,272.04998779296875,271.085693359375,272.5555114746094,272.04998779296875,289.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568588765338,4.7601215413806144e-08,0.0013568112626671,-0.1228736639022827,0.0,0.0,0.0,-0.0284104254096746,60.0,-16.18972396850586,-0.0,-1.255244512776699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001273464004043,291.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,0.0001341018505627,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,9.90472108242102e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0001341019087703,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0006361214909702,290.3785095214844,294.1499938964844,272.04998779296875,271.085693359375,272.5555114746094,272.04998779296875,289.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568588765338,4.7601215413806144e-08,0.0013568112626671,-0.1228736639022827,0.0,0.0,0.0,-0.0284104254096746,60.0,-16.18972396850586,-0.0,-1.255244512776699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001269644853891,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0001336996792815,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,9.875016257865354e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001336997374892,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0006342137348838,290.3690490722656,294.1499938964844,272.04998779296875,271.085693359375,272.54345703125,272.04998779296875,289.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527896953746,4.712514112270585e-08,0.0013527425471693,-0.1216530725359916,0.0,0.0,0.0,-0.0281744245439767,60.0,-16.135229110717773,-0.0,-1.2477265443067156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001269644853891,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0001336996792815,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,9.875016257865354e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001336997374892,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0006342137348838,290.3690490722656,294.1499938964844,272.04998779296875,271.085693359375,272.54345703125,272.04998779296875,289.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527896953746,4.712514112270585e-08,0.0013527425471693,-0.1216530725359916,0.0,0.0,0.0,-0.0281744245439767,60.0,-16.135229110717773,-0.0,-1.2477265443067156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001265095634153,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0001332206302322,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.83963327598758e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0001332206884399,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0006319413078017,290.359619140625,294.1499938964844,272.04998779296875,271.085693359375,272.53173828125,272.04998779296875,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347942627035,4.6558067623436734e-08,0.0013478960609063,-0.1201985031366348,0.0,0.0,0.0,-0.0278933160006999,60.0,-16.071699142456055,-0.0,-1.2388008485686441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001265095634153,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0001332206302322,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.83963327598758e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0001332206884399,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0006319413078017,290.359619140625,294.1499938964844,272.04998779296875,271.085693359375,272.53173828125,272.04998779296875,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347942627035,4.6558067623436734e-08,0.0013478960609063,-0.1201985031366348,0.0,0.0,0.0,-0.0278933160006999,60.0,-16.071699142456055,-0.0,-1.2388008485686441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001259890268556,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0001326724741375,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.799146937439218e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001326725323451,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.000629341113381,290.35015869140625,294.1499938964844,272.04998779296875,271.085693359375,272.5203552246094,272.04998779296875,289.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423964846879,4.590920710256796e-08,0.0013423505006358,-0.1185332462191581,0.0,0.0,0.0,-0.0275716613978147,60.0,-15.999558448791504,-0.0,-1.228627155569484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001259890268556,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0001326724741375,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.799146937439218e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001326725323451,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.000629341113381,290.35015869140625,294.1499938964844,272.04998779296875,271.085693359375,272.5203552246094,272.04998779296875,289.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423964846879,4.590920710256796e-08,0.0013423505006358,-0.1185332462191581,0.0,0.0,0.0,-0.0275716613978147,60.0,-15.999558448791504,-0.0,-1.228627155569484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0001257081894436,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,0.0001323767501162,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,9.77730451268144e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,0.0001323768083238,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,0.000627938308753,290.3454284667969,294.1499938964844,272.04998779296875,271.085693359375,272.5147705078125,272.04998779296875,289.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915111836839e-08,0.0013393586268648,-0.1176344454288482,0.0,0.0,0.0,-0.0273981299251317,60.0,-15.960715293884276,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001254107628483,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0001320635492447,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,9.754171333042903e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001320635929005,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0006264526164159,290.3407287597656,294.1499938964844,272.04998779296875,271.085693359375,272.50927734375,272.04998779296875,289.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362353201955,4.518841478784452e-08,0.0013361900346353,-0.1166822537779808,0.0,0.0,0.0,-0.0272143464535474,60.0,-15.919791221618652,-0.0,-1.2173747165888926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.000124775833683,291.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001313949323957,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,9.70478795352392e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001313949760515,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0006232809391804,290.331298828125,294.1499938964844,272.04998779296875,271.085693359375,272.4984741210937,272.04998779296875,289.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294701930135,4.439698031433181e-08,0.0013294257223606,-0.1146485209465026,0.0,0.0,0.0,-0.0268220137804746,60.0,-15.832935333251951,-0.0,-1.2050789166551112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.000124775833683,291.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001313949323957,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,9.70478795352392e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001313949760515,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0006232809391804,290.331298828125,294.1499938964844,272.04998779296875,271.085693359375,272.4984741210937,272.04998779296875,289.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294701930135,4.439698031433181e-08,0.0013294257223606,-0.1146485209465026,0.0,0.0,0.0,-0.0268220137804746,60.0,-15.832935333251951,-0.0,-1.2050789166551112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001240928686456,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001306757330894,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.65166836977005e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001306757912971,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0006198694463819,290.3218994140625,294.1499938964844,272.04998779296875,271.085693359375,272.4880065917969,272.04998779296875,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221934204921,4.354570037889972e-08,0.0013221497647464,-0.1124594807624816,0.0,0.0,0.0,-0.02640001475811,60.0,-15.739316940307615,-0.0,-1.1919228626311452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001240928686456,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001306757330894,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.65166836977005e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001306757912971,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0006198694463819,290.3218994140625,294.1499938964844,272.04998779296875,271.085693359375,272.4880065917969,272.04998779296875,289.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221934204921,4.354570037889972e-08,0.0013221497647464,-0.1124594807624816,0.0,0.0,0.0,-0.02640001475811,60.0,-15.739316940307615,-0.0,-1.1919228626311452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0001233714283443,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.000129916035803,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,9.595556912245228e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001299160794587,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0006162656936794,290.3125305175781,294.1499938964844,272.04998779296875,271.085693359375,272.47784423828125,272.04998779296875,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145065167918,4.264647301965852e-08,0.001314463908784,-0.1101454421877861,0.0,0.0,0.0,-0.0259542446583509,60.0,-15.640027046203612,-0.0,-1.178104014343262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0001233714283443,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.000129916035803,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,9.595556912245228e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001299160794587,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0006162656936794,290.3125305175781,294.1499938964844,272.04998779296875,271.085693359375,272.47784423828125,272.04998779296875,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145065167918,4.264647301965852e-08,0.001314463908784,-0.1101454421877861,0.0,0.0,0.0,-0.0259542446583509,60.0,-15.640027046203612,-0.0,-1.178104014343262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001226337917614,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.00012913926912,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,9.538185258861633e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001291393127758,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0006125810905359,290.3031921386719,294.1499938964844,272.04998779296875,271.085693359375,272.4679870605469,272.04998779296875,289.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066470855847,4.172706624672173e-08,0.0013066052924841,-0.1077777072787284,0.0,0.0,0.0,-0.0254984702914953,60.0,-15.537610054016112,-0.0,-1.164058218705577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001226337917614,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.00012913926912,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,9.538185258861633e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001291393127758,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0006125810905359,290.3031921386719,294.1499938964844,272.04998779296875,271.085693359375,272.4679870605469,272.04998779296875,289.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066470855847,4.172706624672173e-08,0.0013066052924841,-0.1077777072787284,0.0,0.0,0.0,-0.0254984702914953,60.0,-15.537610054016112,-0.0,-1.164058218705577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0001222588762175,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0001287444611079,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,9.509024675935508e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001287445047637,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.000610708259046,290.29852294921875,294.1499938964844,272.04998779296875,271.085693359375,272.463134765625,272.04998779296875,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026524102315,4.12597636056944e-08,0.0013026111992076,-0.1065735965967178,0.0,0.0,0.0,-0.0252668168395757,60.0,-15.485674858093262,-0.0,-1.1569514413167781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,0.000121878380014,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,0.0001283437741221,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,9.479430445935576e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054382324219,0.0,0.0,0.0001283438323298,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0006088076042942,290.2938842773437,294.1499938964844,272.04998779296875,271.085693359375,272.4583740234375,272.04998779296875,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985982466489,4.0785515409425e-08,0.0012985575012862,-0.1053511202335357,0.0,0.0,0.0,-0.0250317193567752,60.0,-15.433131217956545,-0.0,-1.1497612462108009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001210976261063,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0001275216054636,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,9.418705303687602e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,0.0001275216636713,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0006049076328054,290.2846069335937,294.1499938964844,272.04998779296875,271.085693359375,272.4490661621094,272.04998779296875,289.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.1028412878513336,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.326059341430664,-0.0,-1.135077454250677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0001210976261063,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0001275216054636,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,9.418705303687602e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,0.0001275216636713,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0006049076328054,290.2846069335937,294.1499938964844,272.04998779296875,271.085693359375,272.4490661621094,272.04998779296875,289.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.1028412878513336,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.326059341430664,-0.0,-1.135077454250677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0001202840867335,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001266649051103,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.355429938295856e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.000126664963318,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,0.000600843806751,290.2753601074219,294.1499938964844,272.04998779296875,271.085693359375,272.4400634765625,272.04998779296875,289.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816113885492,3.8798425805453014e-08,0.0012815725058317,-0.1002240851521492,0.0,0.0,0.0,-0.0240466650575399,60.0,-15.215288162231444,-0.0,-1.1198775240472969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0001202840867335,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001266649051103,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.355429938295856e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.000126664963318,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,0.000600843806751,290.2753601074219,294.1499938964844,272.04998779296875,271.085693359375,272.4400634765625,272.04998779296875,289.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816113885492,3.8798425805453014e-08,0.0012815725058317,-0.1002240851521492,0.0,0.0,0.0,-0.0240466650575399,60.0,-15.215288162231444,-0.0,-1.1198775240472969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,0.0001194392025354,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,0.0001257752010133,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,9.289716399507596e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.000125775244669,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55938720703125,0.0,0.0,0.0005966234020888,290.2661437988281,294.1499938964844,272.04998779296875,271.085693359375,272.4313049316406,272.04998779296875,289.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.7745405023770224e-08,0.0012725715059787,-0.0975039675831794,0.0,0.0,0.0,-0.0235246513038873,60.0,-15.101015090942385,-0.0,-1.1042003933425805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
