time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,0.0001194392025354,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,0.0001257752010133,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,9.289716399507596e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.000125775244669,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55938720703125,0.0,0.0,0.0005966234020888,290.2661437988281,294.1499938964844,272.04998779296875,271.085693359375,272.4313049316406,272.04998779296875,289.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.7745405023770224e-08,0.0012725715059787,-0.0975039675831794,0.0,0.0,0.0,-0.0235246513038873,60.0,-15.101015090942385,-0.0,-1.1042003933425805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001185638247989,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001248533953912,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,9.221631626132876e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.000124853439047,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0005922507843934,290.2569885253906,294.1499938964844,272.04998779296875,271.085693359375,272.4227600097656,272.04998779296875,289.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632822617888,3.665440218014737e-08,0.0012632455909624,-0.0946835279464721,0.0,0.0,0.0,-0.0229838117957115,60.0,-14.983009338378906,-0.0,-1.0880741285745898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001185638247989,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001248533953912,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,9.221631626132876e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.000124853439047,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0005922507843934,290.2569885253906,294.1499938964844,272.04998779296875,271.085693359375,272.4227600097656,272.04998779296875,289.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632822617888,3.665440218014737e-08,0.0012632455909624,-0.0946835279464721,0.0,0.0,0.0,-0.0229838117957115,60.0,-14.983009338378906,-0.0,-1.0880741285745898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001181135521619,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,0.0001243792357854,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,9.186610259348528e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0001243792794412,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0005900015239603,290.2524108886719,294.1499938964844,272.04998779296875,271.085693359375,272.4186096191406,272.04998779296875,289.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258484669961,3.609321908015773e-08,0.0012584485812112,-0.0932319089770317,0.0,0.0,0.0,-0.0227056164294481,60.0,-14.922414779663086,-0.0,-1.0798253669008773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001176518780994,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,0.0001238930708495,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,9.15070268092677e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.0001238931145053,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0005876953946426,290.24786376953125,294.1499938964844,272.04998779296875,271.085693359375,272.4145202636719,272.04998779296875,289.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535657733678,3.5517839336307595e-08,0.0012535302666947,-0.0917429625988006,0.0,0.0,0.0,-0.0224203839898109,60.0,-14.860803604125977,-0.0,-1.0714003195744229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.0001166808215202,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0001228704932145,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,9.075176058104262e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0001228705368703,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0005828447756357,290.23876953125,294.1499938964844,272.04998779296875,271.085693359375,272.4064636230469,272.04998779296875,289.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432193616405,3.430762163247891e-08,0.0012431850191205,-0.088609293103218,0.0,0.0,0.0,-0.0218204427510499,60.0,-14.733108520507812,-0.0,-1.0537872441318541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.0001166808215202,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0001228704932145,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,9.075176058104262e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0001228705368703,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0005828447756357,290.23876953125,294.1499938964844,272.04998779296875,271.085693359375,272.4064636230469,272.04998779296875,289.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432193616405,3.430762163247891e-08,0.0012431850191205,-0.088609293103218,0.0,0.0,0.0,-0.0218204427510499,60.0,-14.733108520507812,-0.0,-1.0537872441318541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,0.0001156445068772,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,0.0001217792087118,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,8.994573727250099e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001217792523675,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.00057766813552,290.2297668457031,294.1499938964844,272.04998779296875,271.085693359375,272.3987121582031,272.04998779296875,289.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321777176111,3.3016100076110895e-08,0.0012321446556597,-0.0852622985839843,0.0,0.0,0.0,-0.0211801975965499,60.0,-14.597334861755373,-0.0,-1.0351516266382537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,0.0001156445068772,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,0.0001217792087118,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,8.994573727250099e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001217792523675,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.00057766813552,290.2297668457031,294.1499938964844,272.04998779296875,271.085693359375,272.3987121582031,272.04998779296875,289.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321777176111,3.3016100076110895e-08,0.0012321446556597,-0.0852622985839843,0.0,0.0,0.0,-0.0211801975965499,60.0,-14.597334861755373,-0.0,-1.0351516266382537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0001145577552961,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503112792969,0.0,0.0,0.0001206348097184,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,8.910048200050369e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001206348460982,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,0.0005722395726479,290.2207946777344,294.1499938964844,272.04998779296875,271.085693359375,272.39117431640625,272.04998779296875,289.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.166174877833328e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.454751014709473,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0001145577552961,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503112792969,0.0,0.0,0.0001206348097184,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,8.910048200050369e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001206348460982,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,0.0005722395726479,290.2207946777344,294.1499938964844,272.04998779296875,271.085693359375,272.39117431640625,272.04998779296875,289.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.166174877833328e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.454751014709473,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0001134468184318,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0001194649448734,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001194649812532,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0005666902288794,290.2118835449219,294.1499938964844,272.04998779296875,271.085693359375,272.3838806152344,272.04998779296875,289.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728467941415e-08,0.0012087315553799,-0.0781555026769638,0.0,0.0,0.0,-0.0198224782943725,60.0,-14.307806015014648,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0001134468184318,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,0.0001194649448734,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001194649812532,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0005666902288794,290.2118835449219,294.1499938964844,272.04998779296875,271.085693359375,272.3838806152344,272.04998779296875,289.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728467941415e-08,0.0012087315553799,-0.0781555026769638,0.0,0.0,0.0,-0.0198224782943725,60.0,-14.307806015014648,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0001128937656176,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0001188825481222,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,8.780627103988081e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001188825917779,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,0.0005639276350848,290.2074584960937,294.1499938964844,272.04998779296875,271.085693359375,272.3803100585937,272.04998779296875,289.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868996188,2.9588068883867894e-08,0.0012028394266963,-0.0763652250170707,0.0,0.0,0.0,-0.0194808114320039,60.0,-14.233720779418944,-0.0,-9.864925232250245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0001123488909797,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.0,0.0,0.0001183087733807,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,8.73824828886427e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,0.0001183088097604,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0005612059030681,290.2030639648437,294.1499938964844,272.04998779296875,271.085693359375,272.3768005371094,272.04998779296875,289.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970634805038,2.8909054705650306e-08,0.0011970344930887,-0.0746007561683654,0.0,0.0,0.0,-0.0191441997885704,60.0,-14.160089492797852,-0.0,-9.769930642278268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001113124744733,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001172173724626,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,8.65763722686097e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001172174088424,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0005560287390835,290.1942749023437,294.1499938964844,272.04998779296875,271.085693359375,272.36993408203125,272.04998779296875,289.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860203230753,2.7617497622145493e-08,0.0011859926162287,-0.0712426751852035,0.0,0.0,0.0,-0.0185039304196834,60.0,-14.016816139221191,-0.0,-9.5905058117296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001113124744733,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001172173724626,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,8.65763722686097e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001172174088424,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0005560287390835,290.1942749023437,294.1499938964844,272.04998779296875,271.085693359375,272.36993408203125,272.04998779296875,289.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860203230753,2.7617497622145493e-08,0.0011859926162287,-0.0712426751852035,0.0,0.0,0.0,-0.0185039304196834,60.0,-14.016816139221191,-0.0,-9.5905058117296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.000110363427666,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001162179833045,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,8.58382263686508e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0001162180196843,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0005512880743481,290.1855773925781,294.1499938964844,272.04998779296875,271.085693359375,272.36328125,272.04998779296875,289.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759081389755,2.6434840094680112e-08,0.0011758815962821,-0.0681656673550605,0.0,0.0,0.0,-0.0179176442325115,60.0,-13.883620262145996,-0.0,-9.427665759176308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.000110363427666,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001162179833045,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,8.58382263686508e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0001162180196843,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0005512880743481,290.1855773925781,294.1499938964844,272.04998779296875,271.085693359375,272.36328125,272.04998779296875,289.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759081389755,2.6434840094680112e-08,0.0011758815962821,-0.0681656673550605,0.0,0.0,0.0,-0.0179176442325115,60.0,-13.883620262145996,-0.0,-9.427665759176308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.00010950100841,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.000115309812827,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,8.516745583619922e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001153098492068,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0005469801253639,290.1769104003906,294.1499938964844,272.04998779296875,271.085693359375,272.3568420410156,272.04998779296875,289.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667187791317,2.53601459831998e-08,0.0011666934005916,-0.0653679072856903,0.0,0.0,0.0,-0.0173848792910575,60.0,-13.7608060836792,-0.0,-9.280898893848645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.00010950100841,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.000115309812827,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,8.516745583619922e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0001153098492068,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0005469801253639,290.1769104003906,294.1499938964844,272.04998779296875,271.085693359375,272.3568420410156,272.04998779296875,289.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667187791317,2.53601459831998e-08,0.0011666934005916,-0.0653679072856903,0.0,0.0,0.0,-0.0173848792910575,60.0,-13.7608060836792,-0.0,-9.280898893848645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0001087417040253,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001145102360169,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,8.45768881845288e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,0.0001145102651207,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0005431872559711,290.16827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3505554199219,272.04998779296875,289.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586282635107,2.4413965959979578e-08,0.0011586038162931,-0.0629034638404846,0.0,0.0,0.0,-0.0169158224016428,60.0,-13.649934768676758,-0.0,-9.15263385081744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0001087417040253,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001145102360169,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,8.45768881845288e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,0.0001145102651207,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0005431872559711,290.16827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3505554199219,272.04998779296875,289.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586282635107,2.4413965959979578e-08,0.0011586038162931,-0.0629034638404846,0.0,0.0,0.0,-0.0169158224016428,60.0,-13.649934768676758,-0.0,-9.15263385081744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0001084025352611,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,0.0001141530665336,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,8.431309106526896e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001141531029134,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0005414930055849,290.1639709472656,294.1499938964844,272.04998779296875,271.085693359375,272.34747314453125,272.04998779296875,289.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550142662599,2.39913227062516e-08,0.0011549902847036,-0.0618022643029689,0.0,0.0,0.0,-0.0167063008993864,60.0,-13.599610328674316,-0.0,-9.09562771767014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001080924994312,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,0.0001138265870395,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,8.40719512780197e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001138266234192,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0005399443325586,290.15966796875,294.1499938964844,272.04998779296875,271.085693359375,272.34442138671875,272.04998779296875,289.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517106322571,2.3604984633607283e-08,0.0011516869999468,-0.0607954747974872,0.0,0.0,0.0,-0.0165147799998521,60.0,-13.552693367004396,-0.0,-9.043674253916836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0001075612599379,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,0.0001132671677623,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,8.365876419702545e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001132672041421,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,0.0005372906452976,290.151123046875,294.1499938964844,272.04998779296875,271.085693359375,272.3384704589844,272.04998779296875,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460500536486,2.294301104655005e-08,0.0011460271198302,-0.0590699575841426,0.0,0.0,0.0,-0.0161866135895252,60.0,-13.46941089630127,-0.0,-8.95499923103671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0001075612599379,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,0.0001132671677623,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,8.365876419702545e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001132672041421,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,0.0005372906452976,290.151123046875,294.1499938964844,272.04998779296875,271.085693359375,272.3384704589844,272.04998779296875,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460500536486,2.294301104655005e-08,0.0011460271198302,-0.0590699575841426,0.0,0.0,0.0,-0.0161866135895252,60.0,-13.46941089630127,-0.0,-8.95499923103671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0001071428778232,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001128265939769,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,8.333335426868871e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001128266303567,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0005352007574401,290.1425476074219,294.1499938964844,272.04998779296875,271.085693359375,272.3326416015625,272.0500183105469,289.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421673406825e-08,0.0011415694607421,-0.057710662484169,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.400849342346191,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0001071428778232,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001128265939769,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,8.333335426868871e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001128266303567,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0005352007574401,290.1425476074219,294.1499938964844,272.04998779296875,271.085693359375,272.3326416015625,272.0500183105469,289.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421673406825e-08,0.0011415694607421,-0.057710662484169,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.400849342346191,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0001067806006176,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001124451300711,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.00053339113947,290.1340026855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3269958496094,272.0503845214844,289.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342836380004885,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0001067806006176,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001124451300711,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.00053339113947,290.1340026855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3269958496094,272.0503845214844,289.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342836380004885,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.000106400984805,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26220703125,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0005314948502928,290.12548828125,294.1499938964844,272.0541076660156,271.089599609375,272.32147216796875,272.0518493652344,289.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28590965270996,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.000106400984805,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26220703125,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,8.275632717413828e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0001120453744078,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0005314948502928,290.12548828125,294.1499938964844,272.0541076660156,271.089599609375,272.32147216796875,272.0518493652344,289.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28590965270996,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,0.000106204439362,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0001118383734137,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.0001118384097935,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,0.0005305131198838,290.1212158203125,294.1499938964844,272.0563659667969,271.0917663574219,272.3188171386719,272.0532531738281,289.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.256392478942873,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001060031790984,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001116264320444,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,8.244692435255274e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0001116264684242,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0005295077571645,290.116943359375,294.1499938964844,272.05908203125,271.0943603515625,272.3161926269531,272.0550537109375,289.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152407535916e-08,0.0011294276919215,-0.0540063045918941,0.0,0.0,0.0,-0.0152241447940468,60.0,-13.226066589355469,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,0.0001055858956533,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24639892578125,0.0,0.0,0.0001111870151362,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,8.212237298721448e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.00011118704424,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0005274233408272,290.1084289550781,294.1499938964844,272.0658874511719,271.100830078125,272.3111572265625,272.0598449707031,289.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.16292667388916,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,0.0001055858956533,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24639892578125,0.0,0.0,0.0001111870151362,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,8.212237298721448e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.00011118704424,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0005274233408272,290.1084289550781,294.1499938964844,272.0658874511719,271.100830078125,272.3111572265625,272.0598449707031,289.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.16292667388916,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0001052383013302,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,0.0001108209835365,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38720703125,0.0,0.0,8.185202023014426e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,0.0001108210126403,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0005256870063021,290.10162353515625,294.1499938964844,272.07257080078125,271.1072082519531,272.3073425292969,272.06500244140625,289.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048450011245226e-08,0.0011212790850549,-0.0515190437436103,0.0,0.0,0.0,-0.0147516699507832,60.0,-13.10960578918457,-0.0,-8.572381915428195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.0001051491344696,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0001107270873035,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,8.178266580216587e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001107271164073,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0005252416012808,290.0999450683594,294.1499938964844,272.07440185546875,271.10894775390625,272.306396484375,272.06646728515625,289.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937340667297576e-08,0.0011203291360288,-0.0512290187180042,0.0,0.0,0.0,-0.0146965896710753,60.0,-13.095902442932127,-0.0,-8.557861264080202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
