time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,9.602889622328804e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001011230415315,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,0.0001011230633594,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0004796841822098,289.9346923828125,294.1499938964844,272.4498291015625,271.4666442871094,272.2897644042969,272.3957214355469,288.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231742635369,8.573817211754431e-09,0.0010231656488031,-0.0215126406401395,0.0,0.0,0.0,-0.009063228033483,60.0,-11.553874969482422,-0.0,-7.137697366488285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.5825016614981e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001009083425742,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,7.453057332895696e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001009083644021,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0004786657227668,289.9266052246094,294.1499938964844,272.4710693359375,271.48687744140625,272.2929077148437,272.4154663085937,288.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319799071898615e-09,0.0010209934553131,-0.0208474360406398,0.0,0.0,0.0,-0.0089373001828789,60.0,-11.50578498840332,-0.0,-7.107421140517546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.5825016614981e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001009083425742,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,7.453057332895696e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001009083644021,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0004786657227668,289.9266052246094,294.1499938964844,272.4710693359375,271.48687744140625,272.2929077148437,272.4154663085937,288.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.319799071898615e-09,0.0010209934553131,-0.0208474360406398,0.0,0.0,0.0,-0.0089373001828789,60.0,-11.50578498840332,-0.0,-7.107421140517546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.565356594976038e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001007278042379,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,7.439722685376182e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,0.0001007278260658,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0004778093425557,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2963562011719,272.43505859375,288.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191750479862,8.106198379209673e-09,0.0010191668989136,-0.0202880539000034,0.0,0.0,0.0,-0.0088314088061451,60.0,-11.461922645568848,-0.0,-7.082011421744029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,9.565356594976038e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001007278042379,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,7.439722685376182e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,0.0001007278260658,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,0.0004778093425557,289.91851806640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2963562011719,272.43505859375,288.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191750479862,8.106198379209673e-09,0.0010191668989136,-0.0202880539000034,0.0,0.0,0.0,-0.0088314088061451,60.0,-11.461922645568848,-0.0,-7.082011421744029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,9.557774319546296e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001006479578791,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,7.433824794134125e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.000100647972431,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,0.0004774305562023,289.9144897460937,294.1499938964844,272.501953125,271.51629638671875,272.2982177734375,272.4447937011719,288.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183671256527,8.011729057955108e-09,0.0010183590929955,-0.0200406499207019,0.0,0.0,0.0,-0.008784576319158,60.0,-11.441632270812988,-0.0,-7.070788399232697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.55089199123904e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0001005754820653,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,7.42847187211737e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.0001005755038931,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0004770867817569,289.91046142578125,294.1499938964844,272.511962890625,271.5258178710937,272.30010986328125,272.4544677734375,288.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176337091252,7.925985201495678e-09,0.0010176257928833,-0.0198160912841558,0.0,0.0,0.0,-0.0087420688942074,60.0,-11.422290802001951,-0.0,-7.060609164000199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,9.538956510368736e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,0.0001004497971734,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.419188477797434e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0001004498117254,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0004764905606862,289.9023742675781,294.1499938964844,272.5313720703125,271.5443115234375,272.3041687011719,272.4735717773437,288.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163619881495,7.777283705934224e-09,0.001016354188323,-0.0194266457110643,0.0,0.0,0.0,-0.0086683509871363,60.0,-11.386280059814451,-0.0,-7.042974203841369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,9.538956510368736e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,0.0001004497971734,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.419188477797434e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0001004498117254,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0004764905606862,289.9023742675781,294.1499938964844,272.5313720703125,271.5443115234375,272.3041687011719,272.4735717773437,288.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163619881495,7.777283705934224e-09,0.001016354188323,-0.0194266457110643,0.0,0.0,0.0,-0.0086683509871363,60.0,-11.386280059814451,-0.0,-7.042974203841369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.529127419227734e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001003462894004,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,7.411544356727973e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,0.0001003463112283,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0004759996081702,289.894287109375,294.1499938964844,272.54998779296875,271.5620422363281,272.3084411621094,272.49237060546875,288.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153147159144,7.654831435388587e-09,0.0010153071489185,-0.0191059410572052,0.0,0.0,0.0,-0.0086076455190777,60.0,-11.353533744812012,-0.0,-7.02846776334809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,9.529127419227734e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001003462894004,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,7.411544356727973e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,0.0001003463112283,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0004759996081702,289.894287109375,294.1499938964844,272.54998779296875,271.5620422363281,272.3084411621094,272.49237060546875,288.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153147159144,7.654831435388587e-09,0.0010153071489185,-0.0191059410572052,0.0,0.0,0.0,-0.0086076455190777,60.0,-11.353533744812012,-0.0,-7.02846776334809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.520821913611144e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001002588251139,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.405084033962339e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001002588469418,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0004755847039632,289.8861999511719,294.1499938964844,272.5683288574219,271.5790100097656,272.31298828125,272.5107727050781,288.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144297266378,7.551351544066165e-09,0.0010144221596419,-0.0188349187374115,0.0,0.0,0.0,-0.0085563464090228,60.0,-11.323616027832031,-0.0,-7.016221559297264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.520821913611144e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001002588251139,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.405084033962339e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001002588469418,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0004755847039632,289.8861999511719,294.1499938964844,272.5683288574219,271.5790100097656,272.31298828125,272.5107727050781,288.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144297266378,7.551351544066165e-09,0.0010144221596419,-0.0188349187374115,0.0,0.0,0.0,-0.0085563464090228,60.0,-11.323616027832031,-0.0,-7.016221559297264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,9.513930126558988e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312194824219,0.0,0.0,0.0001001862547127,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,7.39972383598797e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001001862692646,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004752404347527,289.8780822753906,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136954952031,7.465489559876914e-09,0.0010136879282072,-0.0186100378632545,0.0,0.0,0.0,-0.00851378031075,60.0,-11.295533180236816,-0.0,-7.006067903603252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,9.513930126558988e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312194824219,0.0,0.0,0.0001001862547127,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,7.39972383598797e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001001862692646,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004752404347527,289.8780822753906,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136954952031,7.465489559876914e-09,0.0010136879282072,-0.0186100378632545,0.0,0.0,0.0,-0.00851378031075,60.0,-11.295533180236816,-0.0,-7.006067903603252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,9.510814561508596e-05,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.0001001534474198,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,7.397300214506686e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0001001534619717,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0004750848165713,289.8740234375,294.1499938964844,272.5964050292969,271.60321044921875,272.3203125,272.53814697265625,288.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426676162936019e-09,0.0010133560281246,-0.0185083802789449,0.0,0.0,0.0,-0.0084945391863584,60.0,-11.281928062438965,-0.0,-7.00147992915845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,9.508017683401704e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0001001239943434,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.395125430775806e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,0.0001001240161713,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0004749451472889,289.8699951171875,294.1499938964844,272.6058959960937,271.6109619140625,272.3228759765625,272.5472717285156,288.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391838696690911e-09,0.0010130581213161,-0.0184171348810195,0.0,0.0,0.0,-0.0084772687405347,60.0,-11.268651962280272,-0.0,-6.997363755090191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.503161709289998e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0001000728661892,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,7.391348481178284e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0001000728807412,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0004747025668621,289.86187744140625,294.1499938964844,272.62506103515625,271.62603759765625,272.3281555175781,272.5655517578125,288.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331342644079086e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,-11.242942810058594,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.503161709289998e-05,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0001000728661892,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,7.391348481178284e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0001000728807412,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0004747025668621,289.86187744140625,294.1499938964844,272.62506103515625,271.62603759765625,272.3281555175781,272.5655517578125,288.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331342644079086e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,-11.242942810058594,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.49914028751664e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,0.00010003051284,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,7.388220546999946e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0001000305346678,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,0.0004745016922242,289.853759765625,294.1499938964844,272.6444702148437,271.6405639648437,272.33367919921875,272.583984375,288.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281240499423802e-09,0.0010121123632416,-0.0181274600327014,0.0,0.0,0.0,-0.008422439917922,60.0,-11.218164443969728,-0.0,-6.98430397960692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.49914028751664e-05,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,0.00010003051284,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,7.388220546999946e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0001000305346678,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,0.0004745016922242,289.853759765625,294.1499938964844,272.6444702148437,271.6405639648437,272.33367919921875,272.583984375,288.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281240499423802e-09,0.0010121123632416,-0.0181274600327014,0.0,0.0,0.0,-0.008422439917922,60.0,-11.218164443969728,-0.0,-6.98430397960692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,9.495835547568277e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,9.99957337626256e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0004743366152979,289.8456115722656,294.1499938964844,272.6640930175781,271.65460205078125,272.3394775390625,272.60260009765625,288.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.194232940673828,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,9.495835547568277e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,9.99957337626256e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0004743366152979,289.8456115722656,294.1499938964844,272.6640930175781,271.65460205078125,272.3394775390625,272.60260009765625,288.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.194232940673828,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.493281686445698e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,9.996881999541074e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,7.383664342341945e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,9.996884182328358e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.000474209053209,289.83746337890625,294.1499938964844,272.68389892578125,271.66815185546875,272.3455505371094,272.6214599609375,288.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259766855462e-09,0.0010114882607012,-0.0179363079369068,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.171167373657228,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.493281686445698e-05,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,9.996881999541074e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,7.383664342341945e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,9.996884182328358e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.000474209053209,289.83746337890625,294.1499938964844,272.68389892578125,271.66815185546875,272.3455505371094,272.6214599609375,288.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259766855462e-09,0.0010114882607012,-0.0179363079369068,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.171167373657228,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,9.492160461377352e-05,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,9.995701111620292e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,7.382791955024004e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,9.995702566811816e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07183837890625,0.0,0.0,0.0004741530283354,289.8334045410156,294.1499938964844,272.6938781738281,271.6748046875,272.3486633300781,272.6309509277344,288.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.15981674194336,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,9.491221862845124e-05,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,9.994712308980525e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,7.38206144887954e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,9.994714491767807e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0004741061129607,289.8293151855469,294.1499938964844,272.70391845703125,271.68133544921875,272.3518371582031,272.6405029296875,288.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.148629188537598,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.489777585258707e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0004740339936688,289.8211669921875,294.1499938964844,272.7240905761719,271.6941223144531,272.3583984375,272.6597900390625,288.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126727104187012,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.489777585258707e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0004740339936688,289.8211669921875,294.1499938964844,272.7240905761719,271.6941223144531,272.3583984375,272.6597900390625,288.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126727104187012,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.488764044363052e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,9.992126433644444e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004739833530038,289.81298828125,294.1499938964844,272.744384765625,271.70660400390625,272.3651733398437,272.6792297363281,288.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.10529327392578,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.488764044363052e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96990966796875,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,9.992126433644444e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004739833530038,289.81298828125,294.1499938964844,272.744384765625,271.70660400390625,272.3651733398437,272.6792297363281,288.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.10529327392578,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,9.488241630606352e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,9.991574188461529e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,9.99157564365305e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.0004739572468679,289.8048095703125,294.1499938964844,272.7648010253906,271.71881103515625,272.3722229003906,272.6989440917969,288.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473102099231e-09,0.001010951353237,-0.0177718549966812,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.084427833557127,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,9.488241630606352e-05,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,9.991574188461529e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,9.99157564365305e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.0004739572468679,289.8048095703125,294.1499938964844,272.7648010253906,271.71881103515625,272.3722229003906,272.6989440917969,288.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473102099231e-09,0.001010951353237,-0.0177718549966812,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.084427833557127,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,9.488037903793156e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381164550781,0.0,0.0,9.991361730499192e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0004739470896311,289.796630859375,294.1499938964844,272.78533935546875,271.73077392578125,272.3794860839844,272.71881103515625,288.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063913345336914,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,9.488037903793156e-05,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381164550781,0.0,0.0,9.991361730499192e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0004739470896311,289.796630859375,294.1499938964844,272.78533935546875,271.73077392578125,272.3794860839844,272.71881103515625,288.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063913345336914,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,9.488075011176988e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,9.991398837883024e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,7.379613816738129e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,9.991400293074548e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,0.0004739489522762,289.7925109863281,294.1499938964844,272.795654296875,271.7366943359375,272.3832092285156,272.72882080078125,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053810119628906,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,9.488200885243714e-05,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,9.991531260311604e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,9.991532715503126e-05,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0004739552387036,289.7884216308594,294.1499938964844,272.80596923828125,271.7425842285156,272.3869934082031,272.7388610839844,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.043801307678224,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.99205294647254e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.000473979889648,289.7802124023437,294.1499938964844,272.8266296386719,271.7542419433594,272.394775390625,272.75909423828125,288.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.024070739746094,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.99205294647254e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.000473979889648,289.7802124023437,294.1499938964844,272.8266296386719,271.7542419433594,272.394775390625,272.75909423828125,288.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.024070739746094,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
