time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.489405783824624e-05,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.9928023701068e-05,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.000474015425425,289.77197265625,294.1499938964844,272.84735107421875,271.76580810546875,272.4027404785156,272.7794494628906,288.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004598617553713,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.489405783824624e-05,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.9928023701068e-05,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.000474015425425,289.77197265625,294.1499938964844,272.84735107421875,271.76580810546875,272.4027404785156,272.7794494628906,288.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004598617553713,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,9.490371303400023e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,9.99381736619398e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,0.000474063650472,289.76373291015625,294.1499938964844,272.8681030273437,271.7773132324219,272.41094970703125,272.7999267578125,288.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985447883605955,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,9.490371303400023e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,9.99381736619398e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,0.000474063650472,289.76373291015625,294.1499938964844,272.8681030273437,271.7773132324219,272.41094970703125,272.7999267578125,288.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985447883605955,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,9.49148670770228e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.99499243334867e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.994993888540192e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0004741193843074,289.7554931640625,294.1499938964844,272.8888244628906,271.7888488769531,272.4194030761719,272.82049560546875,288.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.96650218963623,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,9.49148670770228e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.99499243334867e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.994993888540192e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0004741193843074,289.7554931640625,294.1499938964844,272.8888244628906,271.7888488769531,272.4194030761719,272.82049560546875,288.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.96650218963623,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,9.492100798524916e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,9.99563853838481e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,7.382745388895273e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,9.995639993576332e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,0.0004741500597447,289.7513732910156,294.1499938964844,272.8992004394531,271.79461669921875,272.4237060546875,272.8308410644531,288.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957114219665527,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,9.492741810390726e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,9.996313747251406e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,7.383244519587606e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,9.996315202442928e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0004741820739582,289.74725341796875,294.1499938964844,272.9095764160156,271.8004150390625,272.4280700683594,272.8411560058594,288.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.947769165039062,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,9.494084952166304e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.997728921007364e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,0.0004742491582874,289.7389831542969,294.1499938964844,272.9302673339844,271.8121032714844,272.4369506835937,272.86187744140625,288.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929193496704102,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,9.494084952166304e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.997728921007364e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,0.0004742491582874,289.7389831542969,294.1499938964844,272.9302673339844,271.8121032714844,272.4369506835937,272.86187744140625,288.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929193496704102,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,9.495479753240944e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0004743188328575,289.730712890625,294.1499938964844,272.9508972167969,271.82391357421875,272.446044921875,272.8825988769531,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91074562072754,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,9.495479753240944e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0004743188328575,289.730712890625,294.1499938964844,272.9508972167969,271.82391357421875,272.446044921875,272.8825988769531,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91074562072754,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,9.496892744209616e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004743894096463,289.7224426269531,294.1499938964844,272.9714660644531,271.8359375,272.4553527832031,272.9033508300781,288.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892394065856934,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,9.496892744209616e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004743894096463,289.7224426269531,294.1499938964844,272.9714660644531,271.8359375,272.4553527832031,272.9033508300781,288.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892394065856934,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,0.0001000216070679,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0004744593752548,289.7141418457031,294.1499938964844,272.991943359375,271.84820556640625,272.4648742675781,272.924072265625,288.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874116897583008,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,0.0001000216070679,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0004744593752548,289.7141418457031,294.1499938964844,272.991943359375,271.84820556640625,272.4648742675781,272.924072265625,288.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874116897583008,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.498980216449128e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,0.0001000288320938,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0001000288466457,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,0.0004744936886709,289.7099914550781,294.1499938964844,273.00213623046875,271.8544616699219,272.4696960449219,272.9344177246094,288.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.865001678466797,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,9.49965324252844e-05,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.0001000359116005,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0001000359261524,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.000474527303595,289.7058410644531,294.1499938964844,273.0122985839844,271.8607788085937,272.4745788574219,272.9447631835937,288.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855897903442385,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,9.500945452600718e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.000474591855891,289.6975402832031,294.1499938964844,273.03253173828125,271.8736877441406,272.4844665527344,272.9653625488281,288.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837714195251465,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,9.500945452600718e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607177734375,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.000474591855891,289.6975402832031,294.1499938964844,273.03253173828125,271.8736877441406,272.4844665527344,272.9653625488281,288.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837714195251465,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,9.502155444351956e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.923828125,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91912841796875,0.0,0.0,0.0004746523045469,289.6892395019531,294.1499938964844,273.0525817871094,271.8869934082031,272.4945373535156,272.98590087890625,288.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819557189941406,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,9.502155444351956e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.923828125,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91912841796875,0.0,0.0,0.0004746523045469,289.6892395019531,294.1499938964844,273.0525817871094,271.8869934082031,272.4945373535156,272.98590087890625,288.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819557189941406,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,9.503262117505074e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001000739212031,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.000100073935755,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,0.0004747076018247,289.680908203125,294.1499938964844,273.072509765625,271.9007263183594,272.5047912597656,273.0063171386719,288.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801422119140623,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,9.503262117505074e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001000739212031,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.000100073935755,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,0.0004747076018247,289.680908203125,294.1499938964844,273.072509765625,271.9007263183594,272.5047912597656,273.0063171386719,288.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801422119140623,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,0.0001000843913061,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062194824219,0.0,0.0,0.000100084405858,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0004747572820633,289.6725769042969,294.1499938964844,273.0922241210937,271.9149780273437,272.51519775390625,273.026611328125,288.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78330421447754,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,0.0001000843913061,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062194824219,0.0,0.0,0.000100084405858,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0004747572820633,289.6725769042969,294.1499938964844,273.0922241210937,271.9149780273437,272.51519775390625,273.026611328125,288.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78330421447754,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,9.504707850283012e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,0.0001000891425064,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,7.392550469376147e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.0001000891570583,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0004747797793243,289.6683959960937,294.1499938964844,273.1019897460937,271.9223022460937,272.5204772949219,273.03668212890625,288.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774252891540527,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,9.505128400633112e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0001000935735646,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,7.392877887468785e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974304199219,0.0,0.0,0.0001000935881165,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0004748008213937,289.66424560546875,294.1499938964844,273.1116943359375,271.9297790527344,272.5257873535156,273.0467224121094,288.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.765207290649414,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,9.505874186288564e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001001014315988,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,0.0001001014461508,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0004748380742967,289.6559143066406,294.1499938964844,273.1309814453125,271.9451599121094,272.5365295410156,273.0666809082031,288.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747138023376465,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,9.505874186288564e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001001014315988,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,0.0001001014461508,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0004748380742967,289.6559143066406,294.1499938964844,273.1309814453125,271.9451599121094,272.5365295410156,273.0666809082031,288.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747138023376465,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,9.506550850346684e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001001085620373,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,0.0004748718638438,289.6475524902344,294.1499938964844,273.1499938964844,271.9612121582031,272.5473937988281,273.08642578125,288.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651023101502e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729145050048828,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,9.506550850346684e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001001085620373,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,0.0004748718638438,289.6475524902344,294.1499938964844,273.1499938964844,271.9612121582031,272.5473937988281,273.08642578125,288.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651023101502e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729145050048828,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,9.507386857876554e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.000100117373222,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0004749136278405,289.6391906738281,294.1499938964844,273.1685485839844,271.9773864746094,272.55841064453125,273.10595703125,288.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.711431503295898,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,9.507386857876554e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.000100117373222,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0004749136278405,289.6391906738281,294.1499938964844,273.1685485839844,271.9773864746094,272.55841064453125,273.10595703125,288.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.711431503295898,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,9.508883522357792e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0001001331183942,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0001001331256702,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580017089844,0.0,0.0,0.000474988395581,289.6308288574219,294.1499938964844,273.1864318847656,271.9931335449219,272.5695495605469,273.1251220703125,288.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402720214599867e-09,0.0010131510207429,-0.0184456352144479,0.0,0.0,0.0,-0.0084826620295643,60.0,-10.694680213928224,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,9.508883522357792e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0001001331183942,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,0.0001001331256702,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580017089844,0.0,0.0,0.000474988395581,289.6308288574219,294.1499938964844,273.1864318847656,271.9931335449219,272.5695495605469,273.1251220703125,288.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402720214599867e-09,0.0010131510207429,-0.0184456352144479,0.0,0.0,0.0,-0.0084826620295643,60.0,-10.694680213928224,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,9.509814117336646e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0001001429191092,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,7.39652241463773e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,0.0001001429336611,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.000475034903502,289.62664794921875,294.1499938964844,273.1950988769531,272.0008239746094,272.5751647949219,273.1345520019531,288.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.4143202688503615e-09,0.0010132502065971,-0.0184760186821222,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.686683654785156,-0.0,-7.000019763836465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,9.510903328191488e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001001543860184,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85888671875,0.0,0.0,7.39736933610402e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,0.0001001543932943,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0004750892694573,289.6224670410156,294.1499938964844,273.2035522460937,272.00836181640625,272.580810546875,273.1438903808594,288.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788630603286e-09,0.0010133661562576,-0.0185115486383438,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.678984642028809,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,9.513482655165716e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,7.399376045214012e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.00010018156172,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,0.0004752181412186,289.6141052246094,294.1499938964844,273.2198486328125,272.02301025390625,272.5921630859375,273.1621398925781,288.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460028150774178e-09,0.0010136410128325,-0.0185957327485084,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664419174194336,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
