time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792480,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,9.513482655165716e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,7.399376045214012e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.00010018156172,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,0.0004752181412186,289.6141052246094,294.1499938964844,273.2198486328125,272.02301025390625,272.5921630859375,273.1621398925781,288.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460028150774178e-09,0.0010136410128325,-0.0185957327485084,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664419174194336,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,9.516529826214536e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001002136341412,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0004753703251481,289.605712890625,294.1499938964844,273.2352600097656,272.0370178222656,272.6036071777344,273.1798095703125,288.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.65101432800293,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,9.516529826214536e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001002136341412,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0004753703251481,289.605712890625,294.1499938964844,273.2352600097656,272.0370178222656,272.6036071777344,273.1798095703125,288.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.65101432800293,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,9.520128514850512e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001002515346044,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001002515418804,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0004755500995088,289.59735107421875,294.1499938964844,273.2497253417969,272.0502624511719,272.6150817871094,273.19677734375,288.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542833024842821e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.638890266418455,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,9.520128514850512e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001002515346044,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001002515418804,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0004755500995088,289.59735107421875,294.1499938964844,273.2497253417969,272.0502624511719,272.6150817871094,273.19677734375,288.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542833024842821e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.638890266418455,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.524168126517908e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001002940698526,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0001002940844045,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0004757519054692,289.5889587402344,294.1499938964844,273.26318359375,272.0627136230469,272.6266174316406,273.2130432128906,288.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627889633178713,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.524168126517908e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001002940698526,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0001002940844045,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0004757519054692,289.5889587402344,294.1499938964844,273.26318359375,272.0627136230469,272.6266174316406,273.2130432128906,288.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627889633178713,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,9.526372741675004e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0001003172874334,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,7.409400859614834e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0001003172947093,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0004758620052598,289.5847473144531,294.1499938964844,273.26953125,272.0686340332031,272.6324157714844,273.22088623046875,288.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.622865676879885,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,9.528702503303066e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001003418219625,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,7.411213300656527e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001003418365144,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0004759783914778,289.5805358886719,294.1499938964844,273.2756042480469,272.0743103027344,272.63818359375,273.2284851074219,288.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.618172645568848,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,9.533709089737386e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0001003945362754,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,0.0001003945508273,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0004762284806929,289.5721435546875,294.1499938964844,273.286865234375,272.0849304199219,272.6497497558594,273.2430114746094,288.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.609781265258787,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,9.533709089737386e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0001003945362754,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,0.0001003945508273,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0004762284806929,289.5721435546875,294.1499938964844,273.286865234375,272.0849304199219,272.6497497558594,273.2430114746094,288.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.609781265258787,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,9.539126767776906e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.000100451594335,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001004516016109,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004764991172123,289.563720703125,294.1499938964844,273.2969055175781,272.09454345703125,272.66131591796875,273.2566223144531,288.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602578163146973,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,9.539126767776906e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.000100451594335,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001004516016109,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004764991172123,289.563720703125,294.1499938964844,273.2969055175781,272.09454345703125,272.66131591796875,273.2566223144531,288.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602578163146973,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,9.54493589233607e-05,291.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001005127633106,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0001005127778626,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,0.000476789282402,289.5552978515625,294.1499938964844,273.30572509765625,272.10308837890625,272.6728210449219,273.26910400390625,288.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.596765518188477,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,9.54493589233607e-05,291.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001005127633106,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0001005127778626,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,0.000476789282402,289.5552978515625,294.1499938964844,273.30572509765625,272.10308837890625,272.6728210449219,273.26910400390625,288.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.596765518188477,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,9.55112700466998e-05,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001005779631668,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001005779777187,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.0004770985688082,289.546875,294.1499938964844,273.3132019042969,272.1104431152344,272.68426513671875,273.2803649902344,288.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592350006103516,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,9.55112700466998e-05,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001005779631668,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001005779777187,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.0004770985688082,289.546875,294.1499938964844,273.3132019042969,272.1104431152344,272.68426513671875,273.2803649902344,288.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592350006103516,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,9.554316056892276e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0001006115489872,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,7.431134872604162e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001006115562631,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0004772578540723,289.54266357421875,294.1499938964844,273.3164367675781,272.1136474609375,272.6899719238281,273.2856140136719,288.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.590543746948242,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,9.55759605858475e-05,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.000100646087958,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,7.433686550939456e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0001006460952339,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,0.000477421679534,289.5384216308594,294.1499938964844,273.3193054199219,272.1165466308594,272.6956481933594,273.2904968261719,288.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.589102745056152,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,9.564330684952438e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,0.0001007170139928,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0004777580907102,289.5299987792969,294.1499938964844,273.3239440917969,272.1213684082031,272.7069091796875,273.2992248535156,288.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587220191955566,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,9.564330684952438e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,0.0001007170139928,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0004777580907102,289.5299987792969,294.1499938964844,273.3239440917969,272.1213684082031,272.7069091796875,273.2992248535156,288.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587220191955566,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,9.571234113536776e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0004781029419973,289.52154541015625,294.1499938964844,273.3270874023437,272.12481689453125,272.7180480957031,273.3066711425781,288.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586538314819336,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,9.571234113536776e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0004781029419973,289.52154541015625,294.1499938964844,273.3270874023437,272.12481689453125,272.7180480957031,273.3066711425781,288.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586538314819336,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,9.578242315910757e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0001008635153993,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0004784530319739,289.5130615234375,294.1499938964844,273.3286437988281,272.1268005371094,272.72900390625,273.3125305175781,288.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587183952331545,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,9.578242315910757e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0001008635153993,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0004784530319739,289.5130615234375,294.1499938964844,273.3286437988281,272.1268005371094,272.72900390625,273.3125305175781,288.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587183952331545,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.585270163370296e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001009375191642,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0004788040823768,289.5046081542969,294.1499938964844,273.3285827636719,272.12725830078125,272.73980712890625,273.3169860839844,288.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.588889122009276,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.585270163370296e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001009375191642,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0004788040823768,289.5046081542969,294.1499938964844,273.3285827636719,272.12725830078125,272.73980712890625,273.3169860839844,288.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.588889122009276,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,9.588767716195434e-05,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0001009743355098,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0001009743500617,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0004789787926711,289.5003662109375,294.1499938964844,273.3279113769531,272.1268920898437,272.7451171875,273.31866455078125,288.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.59016227722168,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,9.5922288892325e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684875488281,0.0,0.0,0.0001010107880574,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,7.460622873622924e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.0001010107953334,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0004791516985278,289.4961242675781,294.1499938964844,273.3268127441406,272.1260986328125,272.7503967285156,273.31988525390625,288.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.591730117797852,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,9.598991891834884e-05,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0001010819978546,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,0.0001010820124065,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0004794894775841,289.4876403808594,294.1499938964844,273.3232727050781,272.123291015625,272.7607116699219,273.32098388671875,288.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595744132995604,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,9.598991891834884e-05,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0001010819978546,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,0.0001010820124065,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0004794894775841,289.4876403808594,294.1499938964844,273.3232727050781,272.123291015625,272.7607116699219,273.32098388671875,288.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595744132995604,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,9.605541708879171e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,0.0001011509739328,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.0001011509812087,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0004798166628461,289.4791564941406,294.1499938964844,273.3179016113281,272.1187438964844,272.77081298828125,273.320556640625,288.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600643157958984,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,9.605541708879171e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,0.0001011509739328,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.0001011509812087,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0004798166628461,289.4791564941406,294.1499938964844,273.3179016113281,272.1187438964844,272.77081298828125,273.320556640625,288.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600643157958984,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,0.0001012158973026,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.0004801245813723,289.4706726074219,294.1499938964844,273.3106384277344,272.11236572265625,272.7805480957031,273.3180847167969,288.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.606682777404783,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,0.0001012158973026,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.0004801245813723,289.4706726074219,294.1499938964844,273.3106384277344,272.11236572265625,272.7805480957031,273.3180847167969,288.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.606682777404783,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,9.617540490580724e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.0001012773282127,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69049072265625,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0001012773354887,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0004804160271305,289.462158203125,294.1499938964844,273.30145263671875,272.1040954589844,272.7900085449219,273.3138732910156,288.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613553047180176,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,9.617540490580724e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.0001012773282127,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69049072265625,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0001012773354887,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0004804160271305,289.462158203125,294.1499938964844,273.30145263671875,272.1040954589844,272.7900085449219,273.3138732910156,288.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613553047180176,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,9.620275523047894e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,0.0001013061264529,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0001013061410048,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0004805526405107,289.4579162597656,294.1499938964844,273.29608154296875,272.0992126464844,272.7945861816406,273.31103515625,288.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.617365837097168,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,9.62288977461867e-05,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0001013336586765,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,0.0001013336732285,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,0.0004806832585018,289.4536437988281,294.1499938964844,273.29022216796875,272.0938720703125,272.799072265625,273.30767822265625,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621407508850098,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
