time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,9.627699182601646e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001013843066175,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0004809234815184,289.4451599121094,294.1499938964844,273.2769470214844,272.08160400390625,272.8077697753906,273.2995300292969,288.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630155563354492,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,9.627699182601646e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001013843066175,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0004809234815184,289.4451599121094,294.1499938964844,273.2769470214844,272.08160400390625,272.8077697753906,273.2995300292969,288.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630155563354492,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,9.632000728743152e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0001014296140056,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0004811383550986,289.4366455078125,294.1499938964844,273.2615051269531,272.0672302246094,272.8160705566406,273.28936767578125,288.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.639762878417969,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,9.632000728743152e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0001014296140056,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0004811383550986,289.4366455078125,294.1499938964844,273.2615051269531,272.0672302246094,272.8160705566406,273.28936767578125,288.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.639762878417969,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,9.63558122748509e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.000101467310742,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001014673180179,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,0.0004813172272406,289.4281311035156,294.1499938964844,273.2438659667969,272.0506591796875,272.8238525390625,273.2769470214844,288.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65030002593994,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,9.63558122748509e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.000101467310742,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001014673180179,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,0.0004813172272406,289.4281311035156,294.1499938964844,273.2438659667969,272.0506591796875,272.8238525390625,273.2769470214844,288.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.65030002593994,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948486328125,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,7.496649050153792e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.000101498553704,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,0.0004814653948415,289.41961669921875,294.1499938964844,273.22393798828125,272.0318603515625,272.8311767578125,273.2625427246094,288.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661592483520508,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948486328125,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,7.496649050153792e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.000101498553704,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,0.0004814653948415,289.41961669921875,294.1499938964844,273.22393798828125,272.0318603515625,272.8311767578125,273.2625427246094,288.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661592483520508,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,9.639733616495504e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,0.0001015110319713,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.0001015110392472,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,0.0004815246211364,289.41534423828125,294.1499938964844,273.213134765625,272.0216064453125,272.83465576171875,273.2545166015625,288.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667561531066896,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,9.640721691539512e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001015214365907,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,7.498339255107567e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,0.0001015214511426,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,0.0004815740103367,289.4111022949219,294.1499938964844,273.20172119140625,272.0107421875,272.8379821777344,273.24591064453125,288.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.67372703552246,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.642024815548211e-05,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0001015351663227,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0004816390865016,289.4025573730469,294.1499938964844,273.1770935058594,271.9872131347656,272.8442077636719,273.2269592285156,288.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686673164367676,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.642024815548211e-05,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0001015351663227,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0004816390865016,289.4025573730469,294.1499938964844,273.1770935058594,271.9872131347656,272.8442077636719,273.2269592285156,288.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686673164367676,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0001015403395285,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,0.0004816635919269,289.39404296875,294.1499938964844,273.1499938964844,271.9612121582031,272.8498840332031,273.205810546875,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700345039367676,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0001015403395285,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,0.0004816635919269,289.39404296875,294.1499938964844,273.1499938964844,271.9612121582031,272.8498840332031,273.205810546875,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700345039367676,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.641876386012882e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0001015335947158,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,0.0001015336019918,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0004816316650249,289.3855285644531,294.1499938964844,273.1194152832031,271.93170166015625,272.8549499511719,273.1822509765625,288.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71498203277588,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.641876386012882e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0001015335947158,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,0.0001015336019918,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0004816316650249,289.3855285644531,294.1499938964844,273.1194152832031,271.93170166015625,272.8549499511719,273.1822509765625,288.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.71498203277588,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,9.639979543862864e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,0.0001015136294881,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0004815369029529,289.3770446777344,294.1499938964844,273.08453369140625,271.8978576660156,272.8593444824219,273.15576171875,288.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036113191029926e-09,0.0010271180653944,-0.0227231960743665,0.0,0.0,0.0,-0.0092924050986766,60.0,-10.73106288909912,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,9.639979543862864e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,0.0001015136294881,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0004815369029529,289.3770446777344,294.1499938964844,273.08453369140625,271.8978576660156,272.8593444824219,273.15576171875,288.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036113191029926e-09,0.0010271180653944,-0.0227231960743665,0.0,0.0,0.0,-0.0092924050986766,60.0,-10.73106288909912,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,9.638627670938148e-05,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0001014993904391,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,7.496710895793512e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.000101499397715,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0004814693820662,289.3727722167969,294.1499938964844,273.0655212402344,271.8794250488281,272.8612365722656,273.14117431640625,288.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.739737510681152,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,9.636985487304628e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,0.0001014820954878,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,7.495433237636462e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,0.0001014821027638,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.000481387367472,289.3685302734375,294.1499938964844,273.0455627441406,271.8599853515625,272.8629455566406,273.12579345703125,288.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.748760223388672,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,9.632876026444136e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001014388326439,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.0004811820981558,289.3600158691406,294.1499938964844,273.0028381347656,271.8183288574219,272.8656921386719,273.0924377441406,288.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767908096313477,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,9.632876026444136e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001014388326439,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,0.0004811820981558,289.3600158691406,294.1499938964844,273.0028381347656,271.8183288574219,272.8656921386719,273.0924377441406,288.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767908096313477,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,9.627780673326924e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,0.0001013851651805,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001013851724565,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0004809275560546,289.3515319824219,294.1499938964844,272.95660400390625,271.77313232421875,272.8677062988281,273.0559997558594,288.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788368225097656,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,9.627780673326924e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,0.0001013851651805,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001013851724565,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0004809275560546,289.3515319824219,294.1499938964844,272.95660400390625,271.77313232421875,272.8677062988281,273.0559997558594,288.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788368225097656,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,9.621839853934944e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,0.0001013226064969,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001013226137729,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,0.0004806308133993,289.3430480957031,294.1499938964844,272.9071350097656,271.7247619628906,272.8687744140625,273.0161437988281,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81016731262207,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,9.621839853934944e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,0.0001013226064969,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001013226137729,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,0.0004806308133993,289.3430480957031,294.1499938964844,272.9071350097656,271.7247619628906,272.8687744140625,273.0161437988281,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81016731262207,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,9.615032467991114e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001012509310385,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0004802907642442,289.3345642089844,294.1499938964844,272.8547058105469,271.67340087890625,272.8688049316406,272.972900390625,288.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244606528431,-0.0219093393534421,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.833227157592772,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,9.615032467991114e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,0.0001012509310385,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0004802907642442,289.3345642089844,294.1499938964844,272.8547058105469,271.67340087890625,272.8688049316406,272.972900390625,288.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244606528431,-0.0219093393534421,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.833227157592772,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,9.611377026885748e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.0001012124266708,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,7.475516031263396e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,0.0001012124339467,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,0.0004801081668119,289.330322265625,294.1499938964844,272.82745361328125,271.6466979980469,272.86846923828125,272.9502258300781,288.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.84512424468994,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.607516403775662e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.0001011717686196,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,7.472513243556023e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.0001011717831715,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0004799153248313,289.3261108398437,294.1499938964844,272.799560546875,271.6193542480469,272.8678283691406,272.9267883300781,288.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.6316642722295e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.857295989990234,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.599362965673208e-05,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,0.0001010859123198,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,7.4661715188995e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,0.0001010859195957,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0004795080458279,289.317626953125,294.1499938964844,272.74200439453125,271.5628967285156,272.8659362792969,272.8781433105469,288.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.882277488708496,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.599362965673208e-05,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,0.0001010859123198,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,7.4661715188995e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,0.0001010859195957,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0004795080458279,289.317626953125,294.1499938964844,272.74200439453125,271.5628967285156,272.8659362792969,272.8781433105469,288.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.882277488708496,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,9.59062745096162e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.0001009939223877,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,7.459377229679376e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001009939296636,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,0.0004790716920979,289.3092041015625,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.8267822265625,288.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.908226013183594,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,9.59062745096162e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.0001009939223877,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,7.459377229679376e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001009939296636,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,0.0004790716920979,289.3092041015625,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.8267822265625,288.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.008987589739263,60.0,-10.908226013183594,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,9.58153250394389e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0001008981416816,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,7.452302816091105e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0001008981489576,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0004786173522006,289.3007507324219,294.1499938964844,272.62066650390625,271.4438781738281,272.8589172363281,272.77349853515625,288.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.934858322143556,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,9.58153250394389e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0001008981416816,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,7.452302816091105e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0001008981489576,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0004786173522006,289.3007507324219,294.1499938964844,272.62066650390625,271.4438781738281,272.8589172363281,272.77349853515625,288.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.934858322143556,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.57217562245205e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,0.0001007996179396,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,7.445025403285399e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001007996252155,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.0004781499737873,289.2923278808594,294.1499938964844,272.55743408203125,271.3818359375,272.8537292480469,272.71795654296875,288.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96241283416748,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.57217562245205e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,0.0001007996179396,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,7.445025403285399e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001007996252155,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.0004781499737873,289.2923278808594,294.1499938964844,272.55743408203125,271.3818359375,272.8537292480469,272.71795654296875,288.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96241283416748,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,9.567460074322298e-05,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001007499595289,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,7.44135832064785e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001007499668048,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0004779144364874,289.2881164550781,294.1499938964844,272.5252990722656,271.3503112792969,272.85076904296875,272.6895751953125,288.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.976435661315918,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
