time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,9.562743071001024e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,0.0001007002792903,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,7.437689055223018e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.0001007002865662,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,0.0004776787827722,289.2839050292969,294.1499938964844,272.49285888671875,271.3184814453125,272.8475646972656,272.6607971191406,288.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.990642547607422,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,9.553388372296467e-05,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.0001006017773761,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,7.430413825204596e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.000100601784652,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,0.0004772115207742,289.2755126953125,294.1499938964844,272.4271850585937,271.2540588378906,272.8403015136719,272.6021423339844,288.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.019648551940918,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,9.553388372296467e-05,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.0001006017773761,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,7.430413825204596e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.000100601784652,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,0.0004772115207742,289.2755126953125,294.1499938964844,272.4271850585937,271.2540588378906,272.8403015136719,272.6021423339844,288.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.019648551940918,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,9.54421775531955e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,0.0001005052035907,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,7.42328047635965e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.0001005052181426,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004767534264829,289.2671203613281,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049341201782228,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,9.54421775531955e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,0.0001005052035907,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,7.42328047635965e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.0001005052181426,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004767534264829,289.2671203613281,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049341201782228,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,9.538885205984116e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422302246094,0.0,0.0,0.0001004490477498,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,7.419133180519566e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001004490550258,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0004764870391227,289.2620849609375,294.1499938964844,272.320556640625,271.1495361328125,272.8266296386719,272.5057373046875,288.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776592703123697e-09,0.0010163482511416,-0.0194248370826244,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.067543983459473,-0.0,-7.04289178088402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853210449219,0.0,0.0,9.535408025840296e-05,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0001004124351311,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,7.416428707074374e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0001004124424071,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0004763133765663,289.2587280273437,294.1499938964844,272.293701171875,271.12322998046875,272.82275390625,272.481201171875,288.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733275353416502e-09,0.0010159778175875,-0.019311387091875,0.0,0.0,0.0,-0.0086465338245034,60.0,-11.079809188842772,-0.0,-7.03775882016089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,9.526962094241752e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,0.0001003234938252,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,7.409859244944528e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,0.0001003235011012,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,0.0004758914583362,289.2503662109375,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628044862428851e-09,0.0010150780435651,-0.0190357845276594,0.0,0.0,0.0,-0.0085943667218089,60.0,-11.11080551147461,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,9.526962094241752e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,0.0001003234938252,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,7.409859244944528e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,0.0001003235011012,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,0.0004758914583362,289.2503662109375,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628044862428851e-09,0.0010150780435651,-0.0190357845276594,0.0,0.0,0.0,-0.0085943667218089,60.0,-11.11080551147461,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,9.522919572191312e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,0.0001002809221972,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,7.406715303659439e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,0.0001002809294732,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,0.0004756895359605,289.2461853027344,294.1499938964844,272.1927795410156,271.0243530273437,272.8069763183594,272.3881530761719,288.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577679816961336e-09,0.0010146473068743,-0.0189038757234811,0.0,0.0,0.0,-0.0085693979635834,60.0,-11.12655544281006,-0.0,-7.019335868108102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.519012382952496e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,0.0001002397766569,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,7.403676136163995e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,0.0001002397839329,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,0.0004754943365696,289.24200439453125,294.1499938964844,272.1591491699219,270.991455078125,272.8011474609375,272.3567810058594,288.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528999645955992e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.00854526553303,60.0,-11.142420768737791,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.51156034716405e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,0.000100161305454,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.00010016131273,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0004751220985781,289.2336730957031,294.1499938964844,272.0921325683594,270.9258728027344,272.788818359375,272.29376220703125,288.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436157467566318e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174412727355955,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.51156034716405e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,0.000100161305454,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.00010016131273,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0004751220985781,289.2336730957031,294.1499938964844,272.0921325683594,270.9258728027344,272.788818359375,272.29376220703125,288.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436157467566318e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174412727355955,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.504451736574993e-05,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,0.0001000864504021,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446105957031,0.0,0.0,7.39235183573328e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0001000864576781,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.0004747670318465,289.225341796875,294.1499938964844,272.0256652832031,270.86090087890625,272.7754821777344,272.2304992675781,288.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.206537246704102,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.504451736574993e-05,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,0.0001000864504021,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446105957031,0.0,0.0,7.39235183573328e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0001000864576781,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.0004747670318465,289.225341796875,294.1499938964844,272.0256652832031,270.86090087890625,272.7754821777344,272.2304992675781,288.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.206537246704102,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,9.497552673565224e-05,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,0.0001000137999653,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,7.386985816992819e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0001000138072413,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,0.0004744224133901,289.2170104980469,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645507128378e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.238452911376951,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,9.497552673565224e-05,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,0.0001000137999653,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,7.386985816992819e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0001000138072413,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,0.0004744224133901,289.2170104980469,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645507128378e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.238452911376951,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0,9.49079476413317e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901672363281,0.0,0.0,9.99426338239573e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,7.381729665212333e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,9.994264109991492e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0004740848380606,289.20867919921875,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177449301565275e-09,0.0010112249292433,-0.0178556088358163,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.2698974609375,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0,9.49079476413317e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901672363281,0.0,0.0,9.99426338239573e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,7.381729665212333e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,9.994264109991492e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0004740848380606,289.20867919921875,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177449301565275e-09,0.0010112249292433,-0.0178556088358163,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.2698974609375,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,9.487461647950111e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861083984375,0.0,0.0,9.990753460442647e-05,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,7.3791372415144e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,9.990754188038407e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0004739183350466,289.2045288085937,294.1499938964844,271.8636169433594,270.70281982421875,272.7381591796875,272.0730285644531,288.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.285383224487305,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,9.484173642704263e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,9.987290832214056e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,7.376579742413014e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,9.98729155980982e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.0004737540730275,289.20037841796875,294.1499938964844,271.8321838378906,270.67218017578125,272.73004150390625,272.0418701171875,288.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.300660133361816,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0004734352987725,289.19207763671875,294.1499938964844,271.77056884765625,270.6122436523437,272.71319580078125,271.980224609375,288.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330476760864258,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0004734352987725,289.19207763671875,294.1499938964844,271.77056884765625,270.6122436523437,272.71319580078125,271.980224609375,288.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330476760864258,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,9.97415918391198e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.0004731311346404,289.18377685546875,294.1499938964844,271.7108459472656,270.55426025390625,272.69561767578125,271.91943359375,288.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359454154968262,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,9.97415918391198e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.0004731311346404,289.18377685546875,294.1499938964844,271.7108459472656,270.55426025390625,272.69561767578125,271.91943359375,288.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359454154968262,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,9.466194023843856e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,9.968358790501952e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0004728559870272,289.1755065917969,294.1499938964844,271.6532897949219,270.4984436035156,272.6773681640625,271.85986328125,288.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38749885559082,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,9.466194023843856e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,9.968358790501952e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0004728559870272,289.1755065917969,294.1499938964844,271.6532897949219,270.4984436035156,272.6773681640625,271.85986328125,288.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38749885559082,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,9.461335139349104e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,0.0004726132610812,289.167236328125,294.1499938964844,271.59814453125,270.44512939453125,272.6584167480469,271.8016967773437,288.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414632797241213,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,9.461335139349104e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798217773437,0.0,0.0,0.0004726132610812,289.167236328125,294.1499938964844,271.59814453125,270.44512939453125,272.6584167480469,271.8016967773437,288.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414632797241213,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,9.459193097427487e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.9609860626515e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,9.960986790247262e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,0.0004725062754005,289.1630859375,294.1499938964844,271.5715637207031,270.4194641113281,272.6487121582031,271.7731628417969,288.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42786693572998,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,9.457278792979196e-05,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,9.958969167200848e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,7.355661364272237e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,9.95896989479661e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,0.0004724106402136,289.1589660644531,294.1499938964844,271.54571533203125,270.39453125,272.6388854980469,271.7450866699219,288.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.440862655639648,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,9.454158134758472e-05,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,9.955684072338045e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,7.353234104812145e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0004722547600977,289.15069580078125,294.1499938964844,271.4962463378906,270.3469543457031,272.6188049316406,271.6903686523437,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466094970703123,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,9.454158134758472e-05,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,9.955684072338045e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,7.353234104812145e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0004722547600977,289.15069580078125,294.1499938964844,271.4962463378906,270.3469543457031,272.6188049316406,271.6903686523437,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466094970703123,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642578125,0.0,0.050000000745058,9.451933874515817e-05,291.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.050000000745058,0.0004721436707768,289.1424560546875,291.1499938964844,271.45001220703125,270.3026428222656,272.5982666015625,271.63751220703125,288.14715576171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490347862243652,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642578125,0.0,0.050000000745058,9.451933874515817e-05,291.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.050000000745058,0.0004721436707768,289.1424560546875,291.1499938964844,271.45001220703125,270.3026428222656,272.5982666015625,271.63751220703125,288.14715576171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490347862243652,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.636756420135498,0.050000000745058,0.0408311113715171,291.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51959228515625,0.636756420135498,0.050000000745058,0.0429971255362033,290.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.636756420135498,0.050000000745058,0.0317575298249721,290.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.636756420135498,0.050000000745058,0.0429971255362033,291.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52557373046875,0.636756420135498,0.050000000745058,0.2039598524570465,288.37847900390625,291.1499938964844,271.42779541015625,270.2817687988281,284.9579162597656,287.7665710449219,288.0425109863281,1.0,0.1097108125686645,0.1627054661512375,0.1627054661512375,1.0,1.0,-0.4350848197937011,0.0129710156470537,0.4221138060092926,-0.0958621501922607,0.0,0.0,0.0,10.20517635345459,60.0,-240.33514404296875,-0.0,12.282828330993652,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97393798828125,0.6335254907608032,0.050000000745058,0.0452273003757,291.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9735107421875,0.6335254907608032,0.050000000745058,0.0476265251636505,291.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.973876953125,0.6335254907608032,0.050000000745058,0.0351767875254154,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.6335254907608032,0.050000000745058,0.0476265251636505,291.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.6335254907608032,0.050000000745058,0.2259197235107422,287.9326171875,291.1499938964844,271.4056701660156,270.2616271972656,286.5533142089844,291.4598693847656,287.8040466308594,1.0,0.1210860908031463,0.325410932302475,0.325410932302475,1.0,1.0,-0.4819057881832123,0.0564063973724842,0.4254994094371795,-0.0640366449952125,0.0,0.0,0.0,12.527983665466309,60.0,-378.8631896972656,-0.0,16.676542282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0456733033061027,291.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0480961911380291,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0355236828327178,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0480961911380291,291.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.2281476110219955,287.55145263671875,291.1499938964844,271.3617858886719,270.2235412597656,284.34228515625,291.61297607421875,287.4209289550781,1.0,0.1405654698610305,0.65082186460495,0.65082186460495,1.0,1.0,-0.4866593182086944,0.1839775294065475,0.3026817739009857,0.0615442544221878,0.0,0.0,0.0,20.074329376220703,60.0,-741.787353515625,-0.0,23.17524528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
