time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0456733033061027,291.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0480961911380291,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0355236828327178,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.0480961911380291,291.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.5722693204879761,0.050000000745058,0.2281476110219955,287.55145263671875,291.1499938964844,271.3617858886719,270.2235412597656,284.34228515625,291.61297607421875,287.4209289550781,1.0,0.1405654698610305,0.65082186460495,0.65082186460495,1.0,1.0,-0.4866593182086944,0.1839775294065475,0.3026817739009857,0.0615442544221878,0.0,0.0,0.0,20.074329376220703,60.0,-741.787353515625,-0.0,23.17524528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502883791923523,0.050000000745058,0.0458104759454727,291.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502883791923523,0.050000000745058,0.0482406355440616,291.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502883791923523,0.050000000745058,0.0356303676962852,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502883791923523,0.050000000745058,0.0482406355440616,291.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502883791923523,0.050000000745058,0.2288328111171722,287.1997375488281,291.1499938964844,271.3399963378906,270.2055358886719,283.3647155761719,291.60791015625,286.9643859863281,1.0,0.1489589959383011,0.8135273456573486,0.8135273456573486,1.0,1.0,-0.4881208837032318,0.2011992484331131,0.2869216501712799,0.0782256424427032,0.0,0.0,0.0,23.74015617370605,60.0,-1085.7086181640625,-0.0,26.322660446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681170586699221e-21,7.149763089583371e-21,-2.4685929067809336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448608398437,297.1499938964844,293.1499938964844,0.000775332795456,-68.7972640991211,287.6803283691406,0.5333428382873535,0.050000000745058,0.0459414459764957,291.3594055175781,297.1499938964844,293.1499938964844,0.0006139253964647,-57.3649787902832,287.462890625,0.5333428382873535,0.050000000745058,0.0483785569667816,291.0321960449219,297.1499938964844,293.1499938964844,0.0004851486883126,-29.31331253051757,287.1208801269531,0.5333428382873535,0.050000000745058,0.0357322357594966,290.7943115234375,297.1499938964844,293.1499938964844,0.0005636378773488,-52.66582107543945,287.1899108886719,0.5333428382873535,0.050000000745058,0.0483785569667816,291.60137939453125,297.1499938964844,293.1499938964844,0.0004987394204363,-203.2010040283203,287.2511901855469,0.5333428382873535,0.050000000745058,0.2294870465993881,286.72955322265625,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,291.6026611328125,286.50494384765625,1.0,0.156517818570137,0.8501601815223694,0.8501601815223694,1.0,1.0,-0.4895164668560028,0.2035904079675674,0.2859260737895965,0.0801721811294555,0.0,0.0,1.0,27.241817474365234,60.0,-1128.0504150390625,-2641.67529296875,29.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189514160156,303.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,2667.375732421875,18000.0,0.0,0.0,4.1808227251749486e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350431576371192,0.0350438095629215,-6.497636491076264e-07,0.0,5.303806815959433e-08,0.0,0.0,0.2316722571849823,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522766113281,297.1499938964844,293.1499938964844,0.0017415033653378,-147.62013244628906,290.0927734375,0.51026451587677,0.050000000745058,0.046180248260498,291.3581237792969,297.1499938964844,293.1499938964844,0.001488204812631,-132.8417510986328,289.7176513671875,0.51026451587677,0.050000000745058,0.0486300252377986,291.0418395996094,297.1499938964844,293.1499938964844,0.0014230151427909,-93.8185806274414,289.5907287597656,0.51026451587677,0.050000000745058,0.0359179712831974,290.8120422363281,297.1499938964844,293.1499938964844,0.00156062154565,-139.30580139160156,289.7867126464844,0.51026451587677,0.050000000745058,0.0486300252377986,291.605224609375,297.1499938964844,293.1499938964844,0.0012330441968515,-522.1028442382812,289.3448486328125,0.51026451587677,0.050000000745058,0.2306798994541168,287.7101745605469,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.4193115234375,1.0,0.1693467795848846,0.923425793647766,0.923425793647766,1.0,1.0,-0.4920611083507538,0.2065386325120926,0.2855224609375,0.0823365449905395,0.0,0.0,1.0,33.62653350830078,60.0,2644.927001953125,-6917.458984375,34.915870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0758972167969,309.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,9048.16796875,18000.0,0.0,0.0,0.0235921535640954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659555554389954,0.9659632444381714,-7.71229861129541e-06,0.0,2.992909139720723e-05,0.0,0.0,100.28406524658205,0.0,0.0,0.0,0.544352114200592,4.0,0.0,1.0
799680,291.0522766113281,297.1499938964844,293.1499938964844,0.0017415033653378,-147.62013244628906,290.0927734375,0.51026451587677,0.050000000745058,0.046180248260498,291.3581237792969,297.1499938964844,293.1499938964844,0.001488204812631,-132.8417510986328,289.7176513671875,0.51026451587677,0.050000000745058,0.0486300252377986,291.0418395996094,297.1499938964844,293.1499938964844,0.0014230151427909,-93.8185806274414,289.5907287597656,0.51026451587677,0.050000000745058,0.0359179712831974,290.8120422363281,297.1499938964844,293.1499938964844,0.00156062154565,-139.30580139160156,289.7867126464844,0.51026451587677,0.050000000745058,0.0486300252377986,291.605224609375,297.1499938964844,293.1499938964844,0.0012330441968515,-522.1028442382812,289.3448486328125,0.51026451587677,0.050000000745058,0.2306798994541168,287.7101745605469,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.4193115234375,1.0,0.1693467795848846,0.923425793647766,0.923425793647766,1.0,1.0,-0.4920611083507538,0.2065386325120926,0.2855224609375,0.0823365449905395,0.0,0.0,1.0,33.62653350830078,60.0,2644.927001953125,-6917.458984375,34.915870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0758972167969,309.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,9048.16796875,18000.0,0.0,0.0,0.0235921535640954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659555554389954,0.9659632444381714,-7.71229861129541e-06,0.0,2.992909139720723e-05,0.0,0.0,100.28406524658205,0.0,0.0,0.0,0.544352114200592,4.0,0.0,1.0
799740,291.0932006835937,297.1499938964844,293.1499938964844,0.0022717211395502,-179.69427490234375,292.9003295898437,0.4960023164749145,0.050000000745058,0.0463841632008552,291.38189697265625,297.1499938964844,293.1499938964844,0.0019685158040374,-163.98675537109375,292.4801025390625,0.4960023164749145,0.050000000745058,0.0488447584211826,291.0779724121094,297.1499938964844,293.1499938964844,0.0019941527862101,-122.69692993164062,292.49664306640625,0.4960023164749145,0.050000000745058,0.0360765717923641,290.8509216308594,297.1499938964844,293.1499938964844,0.00219904538244,-183.179443359375,292.77252197265625,0.4960023164749145,0.050000000745058,0.0488447584211826,291.6346130371094,297.1499938964844,293.1499938964844,0.0016327310586348,-645.2091064453125,292.0212097167969,0.4960023164749145,0.050000000745058,0.2316985130310058,289.87066650390625,291.1499938964844,271.2327575683594,270.12506103515625,283.0323791503906,291.6293640136719,290.239990234375,1.0,0.1795128285884857,0.9966914653778076,0.9966914653778076,1.0,1.0,-0.494234025478363,0.2085319757461547,0.2857020497322082,0.0836891680955886,0.0,0.0,1.0,39.07883834838867,60.0,2415.60791015625,-6759.69921875,39.713077545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4776916503906,308.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,15103.5595703125,19080.0,0.0,0.0,0.0512680783867836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499780654907229,1.249990940093994,-1.290359523409279e-05,0.0,6.503886834252626e-05,0.0,0.0,217.15126037597656,0.0,0.0,0.0,0.702328622341156,4.0,0.0,1.0
799800,291.0932006835937,297.1499938964844,293.1499938964844,0.0022717211395502,-179.69427490234375,292.9003295898437,0.4960023164749145,0.050000000745058,0.0463841632008552,291.38189697265625,297.1499938964844,293.1499938964844,0.0019685158040374,-163.98675537109375,292.4801025390625,0.4960023164749145,0.050000000745058,0.0488447584211826,291.0779724121094,297.1499938964844,293.1499938964844,0.0019941527862101,-122.69692993164062,292.49664306640625,0.4960023164749145,0.050000000745058,0.0360765717923641,290.8509216308594,297.1499938964844,293.1499938964844,0.00219904538244,-183.179443359375,292.77252197265625,0.4960023164749145,0.050000000745058,0.0488447584211826,291.6346130371094,297.1499938964844,293.1499938964844,0.0016327310586348,-645.2091064453125,292.0212097167969,0.4960023164749145,0.050000000745058,0.2316985130310058,289.87066650390625,291.1499938964844,271.2327575683594,270.12506103515625,283.0323791503906,291.6293640136719,290.239990234375,1.0,0.1795128285884857,0.9966914653778076,0.9966914653778076,1.0,1.0,-0.494234025478363,0.2085319757461547,0.2857020497322082,0.0836891680955886,0.0,0.0,1.0,39.07883834838867,60.0,2415.60791015625,-6759.69921875,39.713077545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4776916503906,308.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,15103.5595703125,19080.0,0.0,0.0,0.0512680783867836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499780654907229,1.249990940093994,-1.290359523409279e-05,0.0,6.503886834252626e-05,0.0,0.0,217.15126037597656,0.0,0.0,0.0,0.702328622341156,4.0,0.0,1.0
799860,291.1444091796875,297.1499938964844,293.1499938964844,0.002747586928308,-207.61129760742188,294.7178039550781,0.4862618744373321,0.050000000745058,0.0465529821813106,291.41461181640625,297.1499938964844,293.1499938964844,0.0024035540409386,-191.3397521972656,294.2623596191406,0.4862618744373321,0.050000000745058,0.0490225329995155,291.1235046386719,297.1499938964844,293.1499938964844,0.002504178090021,-147.22511291503906,294.3827819824219,0.4862618744373321,0.050000000745058,0.0362078733742237,290.8975830078125,297.1499938964844,293.1499938964844,0.0027726087719202,-220.604248046875,294.7308654785156,0.4862618744373321,0.050000000745058,0.0490225329995155,291.67401123046875,297.1499938964844,293.1499938964844,0.0019893287681043,-751.3499145507812,293.7195739746094,0.4862618744373321,0.050000000745058,0.2325417846441269,291.15972900390625,291.1499938964844,271.1906433105469,270.0968322753906,283.0306701660156,291.6678161621094,291.4345092773437,1.0,0.1874788999557495,0.997042715549469,0.997042715549469,1.0,1.0,-0.4960329234600067,0.2093488574028015,0.2866840660572052,0.084006480872631,0.0,0.0,0.9688364267349244,43.59282684326172,48.0,1846.094970703125,-6578.7001953125,43.71604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.464599609375,307.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.04296875,19080.0,0.0,0.0,0.0783052667975425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641107082366943,1.3641260862350464,-1.540543235023506e-05,0.0,9.933835099218412e-05,0.0,0.0,282.6991577148437,0.0,0.0,0.0,0.7459260821342468,4.0,0.0,1.0
799920,291.1444091796875,297.1499938964844,293.1499938964844,0.002747586928308,-207.61129760742188,294.7178039550781,0.4862618744373321,0.050000000745058,0.0465529821813106,291.41461181640625,297.1499938964844,293.1499938964844,0.0024035540409386,-191.3397521972656,294.2623596191406,0.4862618744373321,0.050000000745058,0.0490225329995155,291.1235046386719,297.1499938964844,293.1499938964844,0.002504178090021,-147.22511291503906,294.3827819824219,0.4862618744373321,0.050000000745058,0.0362078733742237,290.8975830078125,297.1499938964844,293.1499938964844,0.0027726087719202,-220.604248046875,294.7308654785156,0.4862618744373321,0.050000000745058,0.0490225329995155,291.67401123046875,297.1499938964844,293.1499938964844,0.0019893287681043,-751.3499145507812,293.7195739746094,0.4862618744373321,0.050000000745058,0.2325417846441269,291.15972900390625,291.1499938964844,271.1906433105469,270.0968322753906,283.0306701660156,291.6678161621094,291.4345092773437,1.0,0.1874788999557495,0.997042715549469,0.997042715549469,1.0,1.0,-0.4960329234600067,0.2093488574028015,0.2866840660572052,0.084006480872631,0.0,0.0,0.9688364267349244,43.59282684326172,48.0,1846.094970703125,-6578.7001953125,43.71604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.464599609375,307.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.04296875,19080.0,0.0,0.0,0.0783052667975425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641107082366943,1.3641260862350464,-1.540543235023506e-05,0.0,9.933835099218412e-05,0.0,0.0,282.6991577148437,0.0,0.0,0.0,0.7459260821342468,4.0,0.0,1.0
799980,291.1968688964844,297.1499938964844,293.1499938964844,0.0031427140347659,-228.58999633789065,296.1150817871094,0.4839679896831512,0.050000000745058,0.0465951599180698,291.4495544433594,297.1499938964844,293.1499938964844,0.002765322336927,-212.05685424804688,295.6358337402344,0.4839679896831512,0.050000000745058,0.0490669459104537,291.1711120605469,297.1499938964844,293.1499938964844,0.0029274609405547,-165.7410430908203,295.8329467773437,0.4839679896831512,0.050000000745058,0.0362406782805919,290.94549560546875,297.1499938964844,293.1499938964844,0.0032545367721468,-249.15283203125,296.240966796875,0.4839679896831512,0.050000000745058,0.0490669459104537,291.7161865234375,297.1499938964844,293.1499938964844,0.0022783470340073,-829.2539672851562,295.01983642578125,0.4839679896831512,0.050000000745058,0.2327524572610855,292.160400390625,291.1499938964844,271.1490173339844,270.07061767578125,283.0370178222656,291.7098083496094,292.37518310546875,1.0,0.1889270693063736,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.4964826703071594,0.2095439583063125,0.2869386970996856,0.0840948596596717,0.0,0.0,0.7646867036819458,44.72077941894531,36.0,1363.871826171875,-6388.0556640625,44.72070693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9935607910156,306.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,21492.1875,19080.0,0.0,0.0,0.1028714701533317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219940423965454,1.2220079898834229,-1.392831291013863e-05,0.0,0.000130503118271,0.0,0.0,220.5694732666016,0.0,0.0,0.0,0.6764539480209351,4.0,0.0,1.0
800040,291.1968688964844,297.1499938964844,293.1499938964844,0.0031427140347659,-228.58999633789065,296.1150817871094,0.4839679896831512,0.050000000745058,0.0465951599180698,291.4495544433594,297.1499938964844,293.1499938964844,0.002765322336927,-212.05685424804688,295.6358337402344,0.4839679896831512,0.050000000745058,0.0490669459104537,291.1711120605469,297.1499938964844,293.1499938964844,0.0029274609405547,-165.7410430908203,295.8329467773437,0.4839679896831512,0.050000000745058,0.0362406782805919,290.94549560546875,297.1499938964844,293.1499938964844,0.0032545367721468,-249.15283203125,296.240966796875,0.4839679896831512,0.050000000745058,0.0490669459104537,291.7161865234375,297.1499938964844,293.1499938964844,0.0022783470340073,-829.2539672851562,295.01983642578125,0.4839679896831512,0.050000000745058,0.2327524572610855,292.160400390625,291.1499938964844,271.1490173339844,270.07061767578125,283.0370178222656,291.7098083496094,292.37518310546875,1.0,0.1889270693063736,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.4964826703071594,0.2095439583063125,0.2869386970996856,0.0840948596596717,0.0,0.0,0.7646867036819458,44.72077941894531,36.0,1363.871826171875,-6388.0556640625,44.72070693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9935607910156,306.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,21492.1875,19080.0,0.0,0.0,0.1028714701533317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219940423965454,1.2220079898834229,-1.392831291013863e-05,0.0,0.000130503118271,0.0,0.0,220.5694732666016,0.0,0.0,0.0,0.6764539480209351,4.0,0.0,1.0
800100,291.2219543457031,297.1499938964844,293.1499938964844,0.0033194259740412,-237.5550994873047,296.6948547363281,0.4851814806461334,0.050000000745058,0.0465727783739566,291.4668273925781,297.1499938964844,293.1499938964844,0.0029260930605232,-220.8732147216797,296.2049255371094,0.4851814806461334,0.050000000745058,0.0490433797240257,291.1943359375,297.1499938964844,293.1499938964844,0.003115908941254,-173.60491943359375,296.43389892578125,0.4851814806461334,0.050000000745058,0.0362232737243175,290.96875,297.1499938964844,293.1499938964844,0.0034712722990661,-261.3582763671875,296.8687438964844,0.4851814806461334,0.050000000745058,0.0490433797240257,291.73712158203125,297.1499938964844,293.1499938964844,0.0024040802381932,-861.591552734375,295.5547180175781,0.4851814806461334,0.050000000745058,0.2326406687498092,292.5697937011719,291.1499938964844,271.1283874511719,270.0581970214844,283.0406494140625,291.7308349609375,292.7524108886719,1.0,0.1877370029687881,0.9975696802139282,0.9975696802139282,1.0,1.0,-0.4962442815303802,0.2094370722770691,0.2868072092533111,0.0840674266219139,0.0,0.0,0.6287399530410767,44.12251663208008,36.0,1134.1707763671875,-6209.16845703125,44.18761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9478454589844,306.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,23899.181640625,18000.0,0.0,0.0,0.1137077882885932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978745937347412,0.9787572026252748,-1.1221893146284856e-05,0.0,0.0001442501088604,0.0,0.0,133.61830139160156,0.0,0.0,0.0,0.5524880290031433,4.0,0.0,1.0
800160,291.245849609375,297.1499938964844,293.1499938964844,0.0034903541672974,-246.4125823974609,297.199462890625,0.4876897931098938,0.050000000745058,0.046527050435543,291.4836120605469,297.1499938964844,293.1499938964844,0.0030803591944277,-229.50070190429688,296.6979064941406,0.4876897931098938,0.050000000745058,0.0489952266216278,291.21661376953125,297.1499938964844,293.1499938964844,0.0032970400061458,-181.25289916992188,296.9566345214844,0.4876897931098938,0.050000000745058,0.0361877083778381,290.9909362792969,297.1499938964844,293.1499938964844,0.0036811290774494,-273.26513671875,297.4179077148437,0.4876897931098938,0.050000000745058,0.0489952266216278,291.7574462890625,297.1499938964844,293.1499938964844,0.0025231607723981,-892.8931884765625,296.0132751464844,0.4876897931098938,0.050000000745058,0.2324122637510299,292.90679931640625,291.1499938964844,271.10791015625,270.04620361328125,283.04425048828125,291.7513732910156,293.0447998046875,1.0,0.185459703207016,0.997776210308075,0.997776210308075,1.0,1.0,-0.495757132768631,0.2092203199863433,0.2865368127822876,0.0840026214718818,0.0,0.0,0.4774461686611175,42.9000129699707,25.0,855.2655639648438,-5822.89111328125,43.09982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0324401855469,305.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,23943.619140625,18000.0,0.0,0.0,0.12320376932621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309874653816223,0.6309953331947327,-7.832572009647265e-06,0.0,0.0001562967372592,0.0,0.0,53.92493438720703,0.0,0.0,0.0,0.4297869801521301,4.0,0.0,1.0
800220,291.2885437011719,297.1499938964844,293.1499938964844,0.0038732655812054,-270.1336364746094,297.9263916015625,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5143737792969,297.1499938964844,293.1499938964844,0.0034192891325801,-252.07125854492188,297.3872375488281,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2568359375,297.1499938964844,293.1499938964844,0.0036936923861503,-200.7068634033203,297.70855712890625,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0307006835937,297.1499938964844,293.1499938964844,0.0041454033926129,-303.4794311523437,298.2329406738281,0.4958707988262176,0.050000000745058,0.0488470010459423,291.7947998046875,297.1499938964844,293.1499938964844,0.00278139882721,-975.1775512695312,296.61785888671875,0.4958707988262176,0.050000000745058,0.231709137558937,293.2021484375,291.1499938964844,271.0672607421875,270.0234069824219,283.0503845214844,291.7894592285156,293.17254638671875,1.0,0.1784991174936294,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.1769218295812606,39.136756896972656,25.0,-37.84431076049805,-4259.70166015625,39.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61016845703125,303.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20441.990234375,18000.0,0.0,0.0,0.1369180232286453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879093497991562,0.1879142671823501,-4.921958407066995e-06,0.0,0.000173694701516,0.0,0.0,8.624592781066895,0.0,0.0,0.0,0.2967371046543121,4.0,0.0,1.0
800280,291.2885437011719,297.1499938964844,293.1499938964844,0.0038732655812054,-270.1336364746094,297.9263916015625,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5143737792969,297.1499938964844,293.1499938964844,0.0034192891325801,-252.07125854492188,297.3872375488281,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2568359375,297.1499938964844,293.1499938964844,0.0036936923861503,-200.7068634033203,297.70855712890625,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0307006835937,297.1499938964844,293.1499938964844,0.0041454033926129,-303.4794311523437,298.2329406738281,0.4958707988262176,0.050000000745058,0.0488470010459423,291.7947998046875,297.1499938964844,293.1499938964844,0.00278139882721,-975.1775512695312,296.61785888671875,0.4958707988262176,0.050000000745058,0.231709137558937,293.2021484375,291.1499938964844,271.0672607421875,270.0234069824219,283.0503845214844,291.7894592285156,293.17254638671875,1.0,0.1784991174936294,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.1769218295812606,39.136756896972656,25.0,-37.84431076049805,-4259.70166015625,39.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61016845703125,303.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20441.990234375,18000.0,0.0,0.0,0.1369180232286453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879093497991562,0.1879142671823501,-4.921958407066995e-06,0.0,0.000173694701516,0.0,0.0,8.624592781066895,0.0,0.0,0.0,0.2967371046543121,4.0,0.0,1.0
800340,291.3218078613281,297.1499938964844,293.1499938964844,0.0044254455715417,-312.8760681152344,298.2259216308594,0.5032528042793274,0.050000000745058,0.0462738722562789,291.5389404296875,297.1499938964844,293.1499938964844,0.0038974736817181,-292.21295166015625,297.6094665527344,0.5032528042793274,0.050000000745058,0.0487286150455474,291.2888488769531,297.1499938964844,293.1499938964844,0.0042475000955164,-234.19097900390625,298.01544189453125,0.5032528042793274,0.050000000745058,0.0359907895326614,291.06231689453125,297.1499938964844,293.1499938964844,0.0047985389828681,-354.87225341796875,298.63787841796875,0.5032528042793274,0.050000000745058,0.0487286150455474,291.8247375488281,297.1499938964844,293.1499938964844,0.0031475115101784,-1125.5643310546875,296.70391845703125,0.5032528042793274,0.050000000745058,0.2311475723981857,292.7492980957031,291.1499938964844,271.02716064453125,270.0020446777344,283.0528564453125,291.8206787109375,292.5641174316406,1.0,0.1731162369251251,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930593073368072,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0,36.13145065307617,25.0,-910.7018432617188,-3114.506103515625,37.114479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6451416015625,300.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18506.09765625,18000.0,0.0,0.0,0.1428067088127136,0.0,0.0,0.0,0.0,1.0,0.0027336974162608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744349062442779,0.0882651507854461,-0.0138302464038133,0.0,0.0001811651163734,0.0,0.0,3.457846164703369,0.0,0.0,0.0,0.2702420353889465,4.0,0.0,1.0
800400,291.3218078613281,297.1499938964844,293.1499938964844,0.0044254455715417,-312.8760681152344,298.2259216308594,0.5032528042793274,0.050000000745058,0.0462738722562789,291.5389404296875,297.1499938964844,293.1499938964844,0.0038974736817181,-292.21295166015625,297.6094665527344,0.5032528042793274,0.050000000745058,0.0487286150455474,291.2888488769531,297.1499938964844,293.1499938964844,0.0042475000955164,-234.19097900390625,298.01544189453125,0.5032528042793274,0.050000000745058,0.0359907895326614,291.06231689453125,297.1499938964844,293.1499938964844,0.0047985389828681,-354.87225341796875,298.63787841796875,0.5032528042793274,0.050000000745058,0.0487286150455474,291.8247375488281,297.1499938964844,293.1499938964844,0.0031475115101784,-1125.5643310546875,296.70391845703125,0.5032528042793274,0.050000000745058,0.2311475723981857,292.7492980957031,291.1499938964844,271.02716064453125,270.0020446777344,283.0528564453125,291.8206787109375,292.5641174316406,1.0,0.1731162369251251,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930593073368072,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0,36.13145065307617,25.0,-910.7018432617188,-3114.506103515625,37.114479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6451416015625,300.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18506.09765625,18000.0,0.0,0.0,0.1428067088127136,0.0,0.0,0.0,0.0,1.0,0.0027336974162608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744349062442779,0.0882651507854461,-0.0138302464038133,0.0,0.0001811651163734,0.0,0.0,3.457846164703369,0.0,0.0,0.0,0.2702420353889465,4.0,0.0,1.0
800460,291.3450012207031,297.1499938964844,293.1499938964844,0.0051534231752157,-375.15814208984375,298.2912292480469,0.5094704627990723,0.050000000745058,0.0461902469396591,291.5561828613281,297.1499938964844,293.1499938964844,0.0045116432011127,-350.36376953125,297.5600891113281,0.5094704627990723,0.050000000745058,0.0486405566334724,291.31158447265625,297.1499938964844,293.1499938964844,0.0049653798341751,-282.3294372558594,298.0768127441406,0.5094704627990723,0.050000000745058,0.0359257496893405,291.0853576660156,297.1499938964844,293.1499938964844,0.0056635858491063,-428.5272216796875,298.8319702148437,0.5094704627990723,0.050000000745058,0.0486405566334724,291.84576416015625,297.1499938964844,293.1499938964844,0.003609376726672,-1344.5216064453125,296.46734619140625,0.5094704627990723,0.050000000745058,0.2307298481464386,291.74578857421875,291.1499938964844,270.9882202148437,269.9822692871094,283.0508117675781,291.8430480957031,291.2377319335937,1.0,0.168880894780159,0.9990406036376952,0.9990406036376952,1.0,1.0,-0.4921682178974151,0.2075949758291244,0.2845732271671295,0.0835792645812034,0.0,0.0,0.0,33.8963737487793,25.0,-2425.55615234375,-0.0,35.15192031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11236572265625,296.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.419921875,18000.0,0.0,0.0,0.1393146514892578,0.0,0.0,0.0,0.0,1.0,0.0112686064094305,0.0,-0.0,-0.0,0.0,0.0,0.0,2.672317350516096e-05,0.0654565021395683,-0.0654297843575477,0.0,0.0001767350768204,0.0,0.0,2.442962646484375,0.0,0.0,0.0,0.2625640630722046,4.0,0.0,1.0
800520,291.3453063964844,297.1499938964844,293.1499938964844,0.0051719658076763,-376.8559875488281,298.2861022949219,0.5095697641372681,0.050000000745058,0.0461889877915382,291.556396484375,297.1499938964844,293.1499938964844,0.0045270123519003,-351.94305419921875,297.5520324707031,0.5095697641372681,0.050000000745058,0.0486392304301261,291.3118896484375,297.1499938964844,293.1499938964844,0.0049834814853966,-283.6328430175781,298.07135009765625,0.5095697641372681,0.050000000745058,0.035924769937992,291.0856628417969,297.1499938964844,293.1499938964844,0.005685749463737,-430.5215148925781,298.82977294921875,0.5095697641372681,0.050000000745058,0.0486392304301261,291.8460388183594,297.1499938964844,293.1499938964844,0.0036207612138241,-1350.4720458984375,296.45465087890625,0.5095697641372681,0.050000000745058,0.2307235598564148,291.7135009765625,291.1499938964844,270.9875793457031,269.98193359375,283.0507202148437,291.8433532714844,291.1990051269531,1.0,0.1688162386417389,0.999048113822937,0.999048113822937,1.0,1.0,-0.4921548068523407,0.2075886279344558,0.2845661640167236,0.0835783779621124,0.0,0.0,0.0,33.86271667480469,25.0,-2440.400390625,-0.0,35.12241744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.150146484375,296.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18101.6796875,18000.0,0.0,0.0,0.1390727460384369,0.0,0.0,0.0,0.0,1.0,0.0113604655489325,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4038790797931146e-05,0.0656960606575012,-0.0656720176339149,0.0,0.0001764281914802,0.0,0.0,2.451332330703736,0.0,0.0,0.0,0.2625570893287658,4.0,0.0,1.0
800580,291.3588562011719,297.1499938964844,293.1499938964844,0.0060655614361166,-449.1691284179688,298.3033447265625,0.5150669813156128,0.050000000745058,0.046122707426548,291.56591796875,297.1499938964844,293.1499938964844,0.0052757943049073,-420.5806579589844,297.418701171875,0.5150669813156128,0.050000000745058,0.0485694296658039,291.3256225585937,297.1499938964844,293.1499938964844,0.0058624963276088,-339.7433776855469,298.0786437988281,0.5150669813156128,0.050000000745058,0.0358732156455516,291.10064697265625,297.1499938964844,293.1499938964844,0.0067580039612948,-514.9292602539062,299.00372314453125,0.5150669813156128,0.050000000745058,0.0485694296658039,291.8576354980469,297.1499938964844,293.1499938964844,0.0041945073753595,-1619.4151611328125,296.08447265625,0.5150669813156128,0.050000000745058,0.2303924709558487,290.3445739746094,291.1499938964844,270.9485168457031,269.9629211425781,283.04315185546875,291.8559875488281,290.4713439941406,1.0,0.1653744876384735,0.9994937181472778,0.9994937181472778,1.0,1.0,-0.4914484918117523,0.2072479873895645,0.2842004895210266,0.0835462734103202,0.0,0.0,0.1961117088794708,32.09153366088867,25.0,-341.4027099609375,-4285.5908203125,33.57216262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,304.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.73828125,18000.0,0.0,0.0,0.1169609501957893,0.0,0.0,0.0,0.0,1.0,0.0025377196725457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228535026311874,0.1346604973077774,-0.0118069928139448,0.0,0.0001483770756749,0.0,0.0,5.2200140953063965,0.0,0.0,0.0,0.2736852765083313,4.0,0.0,1.0
800640,291.3588562011719,297.1499938964844,293.1499938964844,0.0060655614361166,-449.1691284179688,298.3033447265625,0.5150669813156128,0.050000000745058,0.046122707426548,291.56591796875,297.1499938964844,293.1499938964844,0.0052757943049073,-420.5806579589844,297.418701171875,0.5150669813156128,0.050000000745058,0.0485694296658039,291.3256225585937,297.1499938964844,293.1499938964844,0.0058624963276088,-339.7433776855469,298.0786437988281,0.5150669813156128,0.050000000745058,0.0358732156455516,291.10064697265625,297.1499938964844,293.1499938964844,0.0067580039612948,-514.9292602539062,299.00372314453125,0.5150669813156128,0.050000000745058,0.0485694296658039,291.8576354980469,297.1499938964844,293.1499938964844,0.0041945073753595,-1619.4151611328125,296.08447265625,0.5150669813156128,0.050000000745058,0.2303924709558487,290.3445739746094,291.1499938964844,270.9485168457031,269.9629211425781,283.04315185546875,291.8559875488281,290.4713439941406,1.0,0.1653744876384735,0.9994937181472778,0.9994937181472778,1.0,1.0,-0.4914484918117523,0.2072479873895645,0.2842004895210266,0.0835462734103202,0.0,0.0,0.1961117088794708,32.09153366088867,25.0,-341.4027099609375,-4285.5908203125,33.57216262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,304.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.73828125,18000.0,0.0,0.0,0.1169609501957893,0.0,0.0,0.0,0.0,1.0,0.0025377196725457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228535026311874,0.1346604973077774,-0.0118069928139448,0.0,0.0001483770756749,0.0,0.0,5.2200140953063965,0.0,0.0,0.0,0.2736852765083313,4.0,0.0,1.0
800700,291.3667297363281,297.1499938964844,293.1499938964844,0.0062590590678155,-454.7765502929688,298.74658203125,0.5175265073776245,0.050000000745058,0.046095073223114,291.57135009765625,297.1499938964844,293.1499938964844,0.0054363086819648,-426.123046875,297.85064697265625,0.5175265073776245,0.050000000745058,0.0485403351485729,291.3330383300781,297.1499938964844,293.1499938964844,0.0060616638511419,-344.71636962890625,298.5347595214844,0.5175265073776245,0.050000000745058,0.0358517244458198,291.1081237792969,297.1499938964844,293.1499938964844,0.0070110945962369,-522.5650634765625,299.4798278808594,0.5175265073776245,0.050000000745058,0.0485403351485729,291.8641662597656,297.1499938964844,293.1499938964844,0.0043108626268804,-1640.4180908203125,296.4906005859375,0.5175265073776245,0.050000000745058,0.23025444149971,290.6597900390625,291.1499938964844,270.92919921875,269.9537658691406,283.0394897460937,291.86212158203125,290.82647705078125,1.0,0.1639167219400406,0.9997165203094482,0.9997165203094482,1.0,1.0,-0.4911540448665619,0.2071016579866409,0.2840524017810821,0.0835434272885322,0.0,0.0,0.1980689764022827,31.35334014892578,25.0,254.7089691162109,-4623.7861328125,32.92732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0307922363281,306.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.166015625,18000.0,0.0,0.0,0.1113884449005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144084095954895,0.1440883427858352,-4.255929979990469e-06,0.0,0.0001413077843608,0.0,0.0,5.668119430541992,0.0,0.0,0.0,0.2761075496673584,4.0,0.0,1.0
800760,291.3757629394531,297.1499938964844,293.1499938964844,0.0064602056518197,-461.7986755371094,299.15899658203125,0.5198037028312683,0.050000000745058,0.0460705086588859,291.5777282714844,297.1499938964844,293.1499938964844,0.0055994247086346,-432.817626953125,298.2525329589844,0.5198037028312683,0.050000000745058,0.0485144630074501,291.34130859375,297.1499938964844,293.1499938964844,0.006267855875194,-350.71588134765625,298.9599914550781,0.5198037028312683,0.050000000745058,0.035832617431879,291.1161499023437,297.1499938964844,293.1499938964844,0.0072806645184755,-532.0191650390625,299.9259033203125,0.5198037028312683,0.050000000745058,0.0485144630074501,291.87176513671875,297.1499938964844,293.1499938964844,0.0044229850172996,-1664.1033935546875,296.86602783203125,0.5198037028312683,0.050000000745058,0.2301317304372787,290.9476928710937,291.1499938964844,270.9100036621094,269.94482421875,283.03662109375,291.8694152832031,291.0537414550781,1.0,0.162608802318573,0.9997732043266296,0.9997732043266296,0.9998399019241332,1.0,-0.4908922612667084,0.2069692313671112,0.2839230298995971,0.0835483744740486,0.0,0.0,0.1821133494377136,30.69710922241211,25.0,415.8949890136719,-4607.17919921875,32.35470962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3049011230469,306.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6953125,18000.0,0.0,0.0,0.1065974533557891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400210112333297,0.1400252878665924,-4.273666490917094e-06,0.0,0.0001352299150312,0.0,0.0,5.525150775909424,0.0,0.0,0.0,0.2759258151054382,4.0,0.0,1.0
800820,291.3949890136719,297.1499938964844,293.1499938964844,0.0069610909558832,-484.6804809570313,299.83074951171875,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5917053222656,297.1499938964844,293.1499938964844,0.0060008880682289,-454.5518493652344,298.8860778808594,0.5238450765609741,0.050000000745058,0.0484708771109581,291.35888671875,297.1499938964844,293.1499938964844,0.0067754397168755,-369.39947509765625,299.6527709960937,0.5238450765609741,0.050000000745058,0.03580042719841,291.1328430175781,297.1499938964844,293.1499938964844,0.0079546924680471,-561.076904296875,300.68035888671875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.8882141113281,297.1499938964844,293.1499938964844,0.0046963007189333,-1743.5487060546875,297.418212890625,0.5238450765609741,0.050000000745058,0.2299249768257141,291.2133483886719,291.1499938964844,270.8720397949219,269.92742919921875,283.03192138671875,291.8856811523437,291.2474975585937,1.0,0.1603793203830719,0.9998865723609924,0.9998865723609924,0.9995197057724,1.0,-0.4904512465000152,0.206738531589508,0.2837127149105072,0.0835761651396751,0.0,0.0,0.1525226384401321,29.59178352355957,25.0,324.87255859375,-4449.3212890625,31.39156150817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7123718261719,306.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6875,18000.0,0.0,0.0,0.0970466509461402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245689466595649,0.1245732083916664,-4.261018148099538e-06,0.0,0.0001231137430295,0.0,0.0,4.883591651916504,0.0,0.0,0.0,0.2737849354743957,4.0,0.0,1.0
800880,291.3949890136719,297.1499938964844,293.1499938964844,0.0069610909558832,-484.6804809570313,299.83074951171875,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5917053222656,297.1499938964844,293.1499938964844,0.0060008880682289,-454.5518493652344,298.8860778808594,0.5238450765609741,0.050000000745058,0.0484708771109581,291.35888671875,297.1499938964844,293.1499938964844,0.0067754397168755,-369.39947509765625,299.6527709960937,0.5238450765609741,0.050000000745058,0.03580042719841,291.1328430175781,297.1499938964844,293.1499938964844,0.0079546924680471,-561.076904296875,300.68035888671875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.8882141113281,297.1499938964844,293.1499938964844,0.0046963007189333,-1743.5487060546875,297.418212890625,0.5238450765609741,0.050000000745058,0.2299249768257141,291.2133483886719,291.1499938964844,270.8720397949219,269.92742919921875,283.03192138671875,291.8856811523437,291.2474975585937,1.0,0.1603793203830719,0.9998865723609924,0.9998865723609924,0.9995197057724,1.0,-0.4904512465000152,0.206738531589508,0.2837127149105072,0.0835761651396751,0.0,0.0,0.1525226384401321,29.59178352355957,25.0,324.87255859375,-4449.3212890625,31.39156150817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7123718261719,306.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6875,18000.0,0.0,0.0,0.0970466509461402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245689466595649,0.1245732083916664,-4.261018148099538e-06,0.0,0.0001231137430295,0.0,0.0,4.883591651916504,0.0,0.0,0.0,0.2737849354743957,4.0,0.0,1.0
800940,291.41424560546875,297.1499938964844,293.1499938964844,0.007537068799138,-511.5036010742188,300.4217529296875,0.5272640585899353,0.050000000745058,0.0459961146116256,291.6060485839844,297.1499938964844,293.1499938964844,0.0064543602056801,-480.0447692871094,299.4299621582031,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3765563964844,297.1499938964844,293.1499938964844,0.0073567209765315,-391.06146240234375,300.2622985839844,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1496276855469,297.1499938964844,293.1499938964844,0.0087479967623949,-594.6339111328125,301.3620910644531,0.5272640585899353,0.050000000745058,0.0484361238777637,291.9049377441406,297.1499938964844,293.1499938964844,0.0049980757758021,-1837.558837890625,297.8652648925781,0.5272640585899353,0.050000000745058,0.2297601252794265,291.3173217773437,291.1499938964844,270.83465576171875,269.9106140136719,283.0277099609375,291.90240478515625,291.3351745605469,1.0,0.1585775017738342,1.0,1.0,0.9991995692253112,1.0,-0.490099549293518,0.2065452933311462,0.2835542559623718,0.0836219489574432,0.0,0.0,0.1225572153925895,28.71072769165039,25.0,188.7779083251953,-4292.14501953125,30.62503433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9984130859375,305.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.49609375,18000.0,0.0,0.0,0.0873225480318069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112835928797721,0.1112878322601318,-4.239598183630733e-06,0.0,0.0001107776988646,0.0,0.0,4.329379081726074,0.0,0.0,0.0,0.2716835737228393,4.0,0.0,1.0
801000,291.41424560546875,297.1499938964844,293.1499938964844,0.007537068799138,-511.5036010742188,300.4217529296875,0.5272640585899353,0.050000000745058,0.0459961146116256,291.6060485839844,297.1499938964844,293.1499938964844,0.0064543602056801,-480.0447692871094,299.4299621582031,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3765563964844,297.1499938964844,293.1499938964844,0.0073567209765315,-391.06146240234375,300.2622985839844,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1496276855469,297.1499938964844,293.1499938964844,0.0087479967623949,-594.6339111328125,301.3620910644531,0.5272640585899353,0.050000000745058,0.0484361238777637,291.9049377441406,297.1499938964844,293.1499938964844,0.0049980757758021,-1837.558837890625,297.8652648925781,0.5272640585899353,0.050000000745058,0.2297601252794265,291.3173217773437,291.1499938964844,270.83465576171875,269.9106140136719,283.0277099609375,291.90240478515625,291.3351745605469,1.0,0.1585775017738342,1.0,1.0,0.9991995692253112,1.0,-0.490099549293518,0.2065452933311462,0.2835542559623718,0.0836219489574432,0.0,0.0,0.1225572153925895,28.71072769165039,25.0,188.7779083251953,-4292.14501953125,30.62503433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9984130859375,305.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.49609375,18000.0,0.0,0.0,0.0873225480318069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112835928797721,0.1112878322601318,-4.239598183630733e-06,0.0,0.0001107776988646,0.0,0.0,4.329379081726074,0.0,0.0,0.0,0.2716835737228393,4.0,0.0,1.0
801060,291.4330749511719,297.1499938964844,293.1499938964844,0.0081806099042296,-540.1888427734375,300.97967529296875,0.530137300491333,0.050000000745058,0.0459696687757968,291.6203308105469,297.1499938964844,293.1499938964844,0.0069497916847467,-507.287841796875,299.9374084472656,0.530137300491333,0.050000000745058,0.0484082773327827,291.3938903808594,297.1499938964844,293.1499938964844,0.0080053582787513,-414.13568115234375,300.8379211425781,0.530137300491333,0.050000000745058,0.0357541888952255,291.1661376953125,297.1499938964844,293.1499938964844,0.0096642356365919,-630.3751220703125,302.01434326171875,0.530137300491333,0.050000000745058,0.0484082773327827,291.92144775390625,297.1499938964844,293.1499938964844,0.0053170658648014,-1937.911376953125,298.2691650390625,0.530137300491333,0.050000000745058,0.2296280264854431,291.3571472167969,291.1499938964844,270.7978515625,269.8941955566406,283.02362060546875,291.9189453125,291.3573303222656,1.0,0.1571179777383804,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0915098413825035,28.00507545471192,25.0,54.62554931640625,-4115.77978515625,30.011871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,305.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.79296875,18000.0,0.0,0.0,0.077859066426754,0.0,0.0,0.0,0.0,1.0,0.000228360586334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984055697917938,0.0985439047217369,-0.0001383318158332,0.0,9.877229604171588e-05,0.0,0.0,3.805771350860596,0.0,0.0,0.0,0.2696870565414428,4.0,0.0,1.0
801120,291.4330749511719,297.1499938964844,293.1499938964844,0.0081806099042296,-540.1888427734375,300.97967529296875,0.530137300491333,0.050000000745058,0.0459696687757968,291.6203308105469,297.1499938964844,293.1499938964844,0.0069497916847467,-507.287841796875,299.9374084472656,0.530137300491333,0.050000000745058,0.0484082773327827,291.3938903808594,297.1499938964844,293.1499938964844,0.0080053582787513,-414.13568115234375,300.8379211425781,0.530137300491333,0.050000000745058,0.0357541888952255,291.1661376953125,297.1499938964844,293.1499938964844,0.0096642356365919,-630.3751220703125,302.01434326171875,0.530137300491333,0.050000000745058,0.0484082773327827,291.92144775390625,297.1499938964844,293.1499938964844,0.0053170658648014,-1937.911376953125,298.2691650390625,0.530137300491333,0.050000000745058,0.2296280264854431,291.3571472167969,291.1499938964844,270.7978515625,269.8941955566406,283.02362060546875,291.9189453125,291.3573303222656,1.0,0.1571179777383804,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0915098413825035,28.00507545471192,25.0,54.62554931640625,-4115.77978515625,30.011871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,305.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.79296875,18000.0,0.0,0.0,0.077859066426754,0.0,0.0,0.0,0.0,1.0,0.000228360586334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984055697917938,0.0985439047217369,-0.0001383318158332,0.0,9.877229604171588e-05,0.0,0.0,3.805771350860596,0.0,0.0,0.0,0.2696870565414428,4.0,0.0,1.0
