time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4512939453125,297.1499938964844,293.1499938964844,0.0089153442531824,-571.2504272460938,301.5140991210937,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6343688964844,297.1499938964844,293.1499938964844,0.0075013847090303,-536.7720336914062,300.4169616699219,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4107360839844,297.1499938964844,293.1499938964844,0.0087453769519925,-439.0382385253906,301.3895263671875,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1822204589844,297.1499938964844,293.1499938964844,0.010751636698842,-668.9371948242188,302.6482849121094,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9375,297.1499938964844,293.1499938964844,0.0056598098017275,-2046.5374755859373,298.6367492675781,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3319396972656,291.1499938964844,270.7616577148437,269.8779602050781,283.0194702148437,291.93505859375,291.31842041015625,1.0,0.1559337526559829,1.0,1.0,0.998326539993286,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0683190897107124,27.43781852722168,25.0,-49.681922912597656,-3971.79833984375,29.51945686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2304382324219,304.6649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.0690017417073249,0.0,0.0,0.0,0.0,1.0,0.0016173160402104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889524295926094,0.0939249619841575,-0.0049725286662578,0.0,8.753585279919207e-05,0.0,0.0,3.607333183288574,0.0,0.0,0.0,0.2686549425125122,4.0,0.0,1.0
801240,291.4512939453125,297.1499938964844,293.1499938964844,0.0089153442531824,-571.2504272460938,301.5140991210937,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6343688964844,297.1499938964844,293.1499938964844,0.0075013847090303,-536.7720336914062,300.4169616699219,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4107360839844,297.1499938964844,293.1499938964844,0.0087453769519925,-439.0382385253906,301.3895263671875,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1822204589844,297.1499938964844,293.1499938964844,0.010751636698842,-668.9371948242188,302.6482849121094,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9375,297.1499938964844,293.1499938964844,0.0056598098017275,-2046.5374755859373,298.6367492675781,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3319396972656,291.1499938964844,270.7616577148437,269.8779602050781,283.0194702148437,291.93505859375,291.31842041015625,1.0,0.1559337526559829,1.0,1.0,0.998326539993286,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0683190897107124,27.43781852722168,25.0,-49.681922912597656,-3971.79833984375,29.51945686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2304382324219,304.6649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.0690017417073249,0.0,0.0,0.0,0.0,1.0,0.0016173160402104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889524295926094,0.0939249619841575,-0.0049725286662578,0.0,8.753585279919207e-05,0.0,0.0,3.607333183288574,0.0,0.0,0.0,0.2686549425125122,4.0,0.0,1.0
801300,291.460205078125,297.1499938964844,293.1499938964844,0.0093215368688106,-587.4901733398438,301.7765808105469,0.5335837602615356,0.050000000745058,0.0459393709897995,291.64129638671875,297.1499938964844,293.1499938964844,0.0078002247028052,-552.1895751953125,300.65069580078125,0.5335837602615356,0.050000000745058,0.0483763702213764,291.4189453125,297.1499938964844,293.1499938964844,0.0091546457260847,-452.0418395996094,301.6605529785156,0.5335837602615356,0.050000000745058,0.0357306227087974,291.1900939941406,297.1499938964844,293.1499938964844,0.0113729489967226,-689.0662231445312,302.9623107910156,0.5335837602615356,0.050000000745058,0.0483763702213764,291.9453125,297.1499938964844,293.1499938964844,0.0058401962742209,-2103.332275390625,298.8118591308594,0.5335837602615356,0.050000000745058,0.229476660490036,291.3017578125,291.1499938964844,270.7437744140625,269.8699035644531,283.017333984375,291.94293212890625,291.2841796875,1.0,0.155427947640419,1.0,1.0,0.9981082677841188,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.061179019510746,27.196971893310547,25.0,-84.14215850830078,-3920.755126953125,29.310518264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22021484375,304.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.521484375,18000.0,0.0,0.0,0.0649491250514984,0.0,0.0,0.0,0.0,1.0,0.0021456605754792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859477669000625,0.0945029333233833,-0.0085551682859659,0.0,8.239469752879813e-05,0.0,0.0,3.623861312866211,0.0,0.0,0.0,0.2685231268405914,4.0,0.0,1.0
801360,291.468994140625,297.1499938964844,293.1499938964844,0.0097546810284256,-604.0054321289062,302.0377197265625,0.5345363020896912,0.050000000745058,0.0459312498569488,291.64813232421875,297.1499938964844,293.1499938964844,0.0081143090501427,-567.8746337890625,300.88262939453125,0.5345363020896912,0.050000000745058,0.0483678206801414,291.4270324707031,297.1499938964844,293.1499938964844,0.0095914108678698,-465.2633361816406,301.93035888671875,0.5345363020896912,0.050000000745058,0.0357243046164512,291.1978759765625,297.1499938964844,293.1499938964844,0.0120522137731313,-709.5309448242188,303.2759094238281,0.5345363020896912,0.050000000745058,0.0483678206801414,291.9530334472656,297.1499938964844,293.1499938964844,0.0060258954763412,-2161.103759765625,298.98388671875,0.5345363020896912,0.050000000745058,0.2294361144304275,291.2648620605469,291.1499938964844,270.7260437011719,269.86181640625,283.01513671875,291.95068359375,291.24493408203125,1.0,0.1549718230962753,1.0,1.0,0.9978904724121094,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.0571945570409297,26.980527877807617,25.0,-106.46469116210938,-3884.267578125,29.122817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1809387207031,304.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0612365379929542,0.0,0.0,0.0,0.0,1.0,0.0025202450342476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840727984905242,0.0956835001707077,-0.0116106988862156,0.0,7.768489012960345e-05,0.0,0.0,3.6660194396972656,0.0,0.0,0.0,0.2685250043869018,4.0,0.0,1.0
801420,291.4862365722656,297.1499938964844,293.1499938964844,0.0107058081775903,-637.31494140625,302.5593566894531,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6616516113281,297.1499938964844,293.1499938964844,0.0087879076600074,-599.5264282226562,301.3453369140625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.44287109375,297.1499938964844,293.1499938964844,0.0105524221435189,-491.9420776367188,302.4697265625,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2131652832031,297.1499938964844,293.1499938964844,0.0136079667136073,-750.8394165039062,303.9042053222656,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9681701660156,297.1499938964844,293.1499938964844,0.0064107808284461,-2277.534912109375,299.3247375488281,0.5361930131912231,0.050000000745058,0.2293668091297149,291.1838073730469,291.1499938964844,270.6910705566406,269.8455505371094,283.0106811523437,291.96588134765625,291.1636962890625,1.0,0.154189258813858,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0580778829753398,26.61081886291504,25.0,-119.3177261352539,-3851.230224609375,28.80234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01727294921875,303.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.0550412125885486,0.0,0.0,0.0,0.0,1.0,0.0028738067485392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833797678351402,0.0982087850570678,-0.0148290116339921,0.0,6.982548075029626e-05,0.0,0.0,3.762082099914551,0.0,0.0,0.0,0.2687254846096039,4.0,0.0,1.0
801480,291.4862365722656,297.1499938964844,293.1499938964844,0.0107058081775903,-637.31494140625,302.5593566894531,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6616516113281,297.1499938964844,293.1499938964844,0.0087879076600074,-599.5264282226562,301.3453369140625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.44287109375,297.1499938964844,293.1499938964844,0.0105524221435189,-491.9420776367188,302.4697265625,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2131652832031,297.1499938964844,293.1499938964844,0.0136079667136073,-750.8394165039062,303.9042053222656,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9681701660156,297.1499938964844,293.1499938964844,0.0064107808284461,-2277.534912109375,299.3247375488281,0.5361930131912231,0.050000000745058,0.2293668091297149,291.1838073730469,291.1499938964844,270.6910705566406,269.8455505371094,283.0106811523437,291.96588134765625,291.1636962890625,1.0,0.154189258813858,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0580778829753398,26.61081886291504,25.0,-119.3177261352539,-3851.230224609375,28.80234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01727294921875,303.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.0550412125885486,0.0,0.0,0.0,0.0,1.0,0.0028738067485392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833797678351402,0.0982087850570678,-0.0148290116339921,0.0,6.982548075029626e-05,0.0,0.0,3.762082099914551,0.0,0.0,0.0,0.2687254846096039,4.0,0.0,1.0
801540,291.5032958984375,297.1499938964844,293.1499938964844,0.0117698805406689,-669.96728515625,303.0819702148437,0.5413495898246765,0.050000000745058,0.0458760522305965,291.6751708984375,297.1499938964844,293.1499938964844,0.0095160044729709,-630.5755615234375,301.80975341796875,0.5413495898246765,0.050000000745058,0.0483096949756145,291.4585876464844,297.1499938964844,293.1499938964844,0.0116318305954337,-518.1388549804688,303.0107116699219,0.5413495898246765,0.050000000745058,0.0356813743710517,291.2366027832031,297.1499938964844,293.1499938964844,0.0242023803293705,-1010.8710327148438,304.1239013671875,0.6061963438987732,0.0771248042583465,0.0641646757721901,291.9833068847656,297.1499938964844,293.1499938964844,0.0068052248097956,-2391.11669921875,299.6664123535156,0.5413495898246765,0.050000000745058,0.2291603833436966,291.10791015625,291.1499938964844,270.6567077636719,269.8290100097656,282.997314453125,291.9809875488281,291.0882873535156,1.0,0.1537894904613495,1.0,1.0,0.9970192313194276,1.0,-0.507839560508728,0.2141018509864807,0.2937377095222473,0.0870709270238876,0.0,0.0,0.0688199400901794,25.646203994750977,28.0,-125.31057739257812,-3912.676513671875,29.597244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510070800781,303.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.0507364943623542,0.0,0.0,0.0,0.0,1.0,0.0028045177459716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861232653260231,0.100308857858181,-0.0141855990514159,0.0,6.436449621105567e-05,0.0,0.0,3.8469913005828857,0.0,0.0,0.0,0.2690602540969848,4.0,0.0,1.0
801600,291.5032958984375,297.1499938964844,293.1499938964844,0.0117698805406689,-669.96728515625,303.0819702148437,0.5413495898246765,0.050000000745058,0.0458760522305965,291.6751708984375,297.1499938964844,293.1499938964844,0.0095160044729709,-630.5755615234375,301.80975341796875,0.5413495898246765,0.050000000745058,0.0483096949756145,291.4585876464844,297.1499938964844,293.1499938964844,0.0116318305954337,-518.1388549804688,303.0107116699219,0.5413495898246765,0.050000000745058,0.0356813743710517,291.2366027832031,297.1499938964844,293.1499938964844,0.0242023803293705,-1010.8710327148438,304.1239013671875,0.6061963438987732,0.0771248042583465,0.0641646757721901,291.9833068847656,297.1499938964844,293.1499938964844,0.0068052248097956,-2391.11669921875,299.6664123535156,0.5413495898246765,0.050000000745058,0.2291603833436966,291.10791015625,291.1499938964844,270.6567077636719,269.8290100097656,282.997314453125,291.9809875488281,291.0882873535156,1.0,0.1537894904613495,1.0,1.0,0.9970192313194276,1.0,-0.507839560508728,0.2141018509864807,0.2937377095222473,0.0870709270238876,0.0,0.0,0.0688199400901794,25.646203994750977,28.0,-125.31057739257812,-3912.676513671875,29.597244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510070800781,303.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.0507364943623542,0.0,0.0,0.0,0.0,1.0,0.0028045177459716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861232653260231,0.100308857858181,-0.0141855990514159,0.0,6.436449621105567e-05,0.0,0.0,3.8469913005828857,0.0,0.0,0.0,0.2690602540969848,4.0,0.0,1.0
801660,291.5207214355469,297.1499938964844,293.1499938964844,0.0130456732586026,-705.388671875,303.60113525390625,0.5475823283195496,0.050000000745058,0.0458294376730918,291.6890563964844,297.1499938964844,293.1499938964844,0.0103560900315642,-664.2444458007812,302.2666015625,0.5475823283195496,0.050000000745058,0.0482606031000614,291.4748840332031,297.1499938964844,293.1499938964844,0.0129281422123312,-546.4785766601562,303.54815673828125,0.5475823283195496,0.050000000745058,0.0356451161205768,291.3165283203125,297.1499938964844,293.1499938964844,0.0540534146130085,-1545.662353515625,304.0836181640625,0.7048817276954651,0.1094873324036598,0.0973898246884346,292.0011291503906,297.1499938964844,293.1499938964844,0.0072257621213793,-2511.545654296875,299.983642578125,0.5475823283195496,0.050000000745058,0.2289275228977203,290.9827880859375,291.1499938964844,270.6229553222656,269.81201171875,282.970947265625,291.9984436035156,290.9463195800781,1.0,0.1554524600505828,1.0,1.0,0.9966692924499512,1.0,-0.5472762584686279,0.2312809377908706,0.3159953355789184,0.0938818082213401,0.0,0.0,0.0984248220920562,24.70137405395508,25.0,-197.84043884277344,-4102.00732421875,32.30827331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3817749023437,303.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.0487279668450355,0.0,0.0,0.0,0.0,1.0,0.0022021557670086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942413657903671,0.1032462567090988,-0.0090048881247639,0.0,6.181647768244147e-05,0.0,0.0,3.97091555595398,0.0,0.0,0.0,0.2697180509567261,4.0,0.0,1.0
801720,291.5207214355469,297.1499938964844,293.1499938964844,0.0130456732586026,-705.388671875,303.60113525390625,0.5475823283195496,0.050000000745058,0.0458294376730918,291.6890563964844,297.1499938964844,293.1499938964844,0.0103560900315642,-664.2444458007812,302.2666015625,0.5475823283195496,0.050000000745058,0.0482606031000614,291.4748840332031,297.1499938964844,293.1499938964844,0.0129281422123312,-546.4785766601562,303.54815673828125,0.5475823283195496,0.050000000745058,0.0356451161205768,291.3165283203125,297.1499938964844,293.1499938964844,0.0540534146130085,-1545.662353515625,304.0836181640625,0.7048817276954651,0.1094873324036598,0.0973898246884346,292.0011291503906,297.1499938964844,293.1499938964844,0.0072257621213793,-2511.545654296875,299.983642578125,0.5475823283195496,0.050000000745058,0.2289275228977203,290.9827880859375,291.1499938964844,270.6229553222656,269.81201171875,282.970947265625,291.9984436035156,290.9463195800781,1.0,0.1554524600505828,1.0,1.0,0.9966692924499512,1.0,-0.5472762584686279,0.2312809377908706,0.3159953355789184,0.0938818082213401,0.0,0.0,0.0984248220920562,24.70137405395508,25.0,-197.84043884277344,-4102.00732421875,32.30827331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3817749023437,303.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.0487279668450355,0.0,0.0,0.0,0.0,1.0,0.0022021557670086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942413657903671,0.1032462567090988,-0.0090048881247639,0.0,6.181647768244147e-05,0.0,0.0,3.97091555595398,0.0,0.0,0.0,0.2697180509567261,4.0,0.0,1.0
801780,291.5397644042969,297.1499938964844,293.1499938964844,0.0145335122942924,-740.953125,304.1192932128906,0.5541674494743347,0.050000000745058,0.0457837283611297,291.7039794921875,297.1499938964844,293.1499938964844,0.0113007593899965,-698.2194213867188,302.7225036621094,0.5541674494743347,0.050000000745058,0.0482124686241149,291.4928283691406,297.1499938964844,293.1499938964844,0.0144476806744933,-574.9595336914062,304.0851135253906,0.5541674494743347,0.050000000745058,0.0356095656752586,291.4169311523437,297.1499938964844,293.1499938964844,0.0767855495214462,-1972.04150390625,304.068359375,0.7673534154891968,0.1355977654457092,0.1231076717376709,292.0233154296875,297.1499938964844,293.1499938964844,0.0076592811383306,-2630.18017578125,300.283935546875,0.5541674494743347,0.050000000745058,0.228699192404747,290.84039306640625,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0202331542969,290.8200378417969,1.0,0.1560606211423874,1.0,1.0,0.99631929397583,1.0,-0.5777116417884827,0.244623988866806,0.3330876529216766,0.0991188287734985,0.0,0.0,0.1499047130346298,23.717294692993164,25.0,-151.58889770507812,-4430.69677734375,34.26032638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90484619140625,304.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.970703125,18000.0,0.0,0.0,0.0494865551590919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132634952664375,0.1132677122950553,-4.218700269120745e-06,0.0,6.277881766436622e-05,0.0,0.0,4.386634349822998,0.0,0.0,0.0,0.2716051638126373,4.0,0.0,1.0
801840,291.5397644042969,297.1499938964844,293.1499938964844,0.0145335122942924,-740.953125,304.1192932128906,0.5541674494743347,0.050000000745058,0.0457837283611297,291.7039794921875,297.1499938964844,293.1499938964844,0.0113007593899965,-698.2194213867188,302.7225036621094,0.5541674494743347,0.050000000745058,0.0482124686241149,291.4928283691406,297.1499938964844,293.1499938964844,0.0144476806744933,-574.9595336914062,304.0851135253906,0.5541674494743347,0.050000000745058,0.0356095656752586,291.4169311523437,297.1499938964844,293.1499938964844,0.0767855495214462,-1972.04150390625,304.068359375,0.7673534154891968,0.1355977654457092,0.1231076717376709,292.0233154296875,297.1499938964844,293.1499938964844,0.0076592811383306,-2630.18017578125,300.283935546875,0.5541674494743347,0.050000000745058,0.228699192404747,290.84039306640625,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0202331542969,290.8200378417969,1.0,0.1560606211423874,1.0,1.0,0.99631929397583,1.0,-0.5777116417884827,0.244623988866806,0.3330876529216766,0.0991188287734985,0.0,0.0,0.1499047130346298,23.717294692993164,25.0,-151.58889770507812,-4430.69677734375,34.26032638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90484619140625,304.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.970703125,18000.0,0.0,0.0,0.0494865551590919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132634952664375,0.1132677122950553,-4.218700269120745e-06,0.0,6.277881766436622e-05,0.0,0.0,4.386634349822998,0.0,0.0,0.0,0.2716051638126373,4.0,0.0,1.0
801900,291.5528259277344,297.1499938964844,293.1499938964844,0.0188769940286874,-853.0130615234375,304.1360778808594,0.5945159792900085,0.06614600867033,0.0528751164674758,291.7121276855469,297.1499938964844,293.1499938964844,0.0117719788104295,-712.9375610351562,302.953369140625,0.5610910058021545,0.050000000745058,0.0481654182076454,291.5039367675781,297.1499938964844,293.1499938964844,0.0178777743130922,-645.2744750976562,304.1376647949219,0.5881725549697876,0.0646905228495597,0.0399922467768192,291.46783447265625,297.1499938964844,293.1499938964844,0.0864645689725875,-2162.2060546875,304.06561279296875,0.7995672225952148,0.1475578844547271,0.1346675604581833,292.0357360839844,297.1499938964844,293.1499938964844,0.0078591201454401,-2680.005126953125,300.4393005371094,0.5610910058021545,0.050000000745058,0.2284760028123855,290.80242919921875,291.1499938964844,270.5736083984375,269.7853698730469,282.93609619140625,292.0325622558594,290.7926330566406,1.0,0.1567060798406601,1.0,1.0,0.9961443543434144,1.0,-0.605018138885498,0.2567023038864136,0.3483158648014068,0.1036954745650291,0.0,0.0,0.1770142167806625,22.737707138061523,25.0,-103.94102478027344,-4670.349609375,35.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202392578125,304.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.583984375,18000.0,0.0,0.0,0.051103301346302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258009523153305,0.1258051842451095,-4.233217168803094e-06,0.0,6.482983008027077e-05,0.0,0.0,4.901510238647461,0.0,0.0,0.0,0.2734645903110504,4.0,0.0,1.0
801960,291.5830383300781,297.1499938964844,293.1499938964844,0.0301594901829957,-1073.981689453125,304.1181030273437,0.6537740230560303,0.0804671794176101,0.0666423738002777,291.7208251953125,297.1499938964844,293.1499938964844,0.0122497677803039,-726.8123168945312,303.1833801269531,0.5729634165763855,0.050000000745058,0.0480917058885097,291.5284729003906,297.1499938964844,293.1499938964844,0.0296331793069839,-828.3023071289062,304.11846923828125,0.6519598364830017,0.0807396098971366,0.0514047816395759,291.51617431640625,297.1499938964844,293.1499938964844,0.0957415625452995,-2345.87158203125,304.0641174316406,0.8343230485916138,0.1593665033578872,0.1458161473274231,292.0494384765625,297.1499938964844,293.1499938964844,0.0080472752451896,-2725.25634765625,300.5928039550781,0.5729634165763855,0.050000000745058,0.2281263470649719,290.7755126953125,291.1499938964844,270.5574645996094,269.7760925292969,282.9103698730469,292.0461120605469,290.7621154785156,1.0,0.1578178107738495,1.0,1.0,0.9961987137794496,1.0,-0.6481069922447205,0.2757834196090698,0.372323602437973,0.1110893636941909,0.0,0.0,0.2046251595020294,21.216522216796875,25.0,-103.63772583007812,-4971.83544921875,38.85191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,304.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.859375,18000.0,0.0,0.0,0.0535996705293655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396659165620803,0.1396701633930206,-4.252946837368654e-06,0.0,6.799673428758979e-05,0.0,0.0,5.4844231605529785,0.0,0.0,0.0,0.2756582200527191,4.0,0.0,1.0
802020,291.6696472167969,297.1499938964844,293.1499938964844,0.0515512712299823,-1428.1849365234375,304.09375,0.7418068647384644,0.1026415526866912,0.0880900770425796,291.7398376464844,297.1499938964844,293.1499938964844,0.0133144557476043,-755.62158203125,303.63580322265625,0.594215452671051,0.050000000745058,0.0479768440127372,291.60382080078125,297.1499938964844,293.1499938964844,0.0541133843362331,-1144.6282958984375,304.08892822265625,0.74896639585495,0.106587640941143,0.0706273540854454,291.607177734375,297.1499938964844,293.1499938964844,0.1145498305559158,-2711.450927734375,304.0614318847656,0.9017046689987184,0.1823039650917053,0.1676320284605026,292.0819702148437,297.1499938964844,293.1499938964844,0.008429636247456,-2815.988037109375,300.87408447265625,0.594215452671051,0.050000000745058,0.2275814861059188,290.6981811523437,291.1499938964844,270.5257263183594,269.7568359375,282.8702697753906,292.0782775878906,290.6928405761719,1.0,0.1608146578073501,1.0,1.0,0.9963074922561646,1.0,-0.7223085165023804,0.3088163733482361,0.4134921729564667,0.1241341605782508,0.0,0.0,0.2703360617160797,18.93192481994629,25.0,-61.390113830566406,-5678.373046875,44.65948867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5995178222656,304.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.693359375,18000.0,0.0,0.0,0.0614304095506668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177810788154602,0.1778151094913482,-4.310577423893847e-06,0.0,7.793083932483569e-05,0.0,0.0,7.151869773864746,0.0,0.0,0.0,0.2820732891559601,4.0,0.0,1.0
802080,291.6696472167969,297.1499938964844,293.1499938964844,0.0515512712299823,-1428.1849365234375,304.09375,0.7418068647384644,0.1026415526866912,0.0880900770425796,291.7398376464844,297.1499938964844,293.1499938964844,0.0133144557476043,-755.62158203125,303.63580322265625,0.594215452671051,0.050000000745058,0.0479768440127372,291.60382080078125,297.1499938964844,293.1499938964844,0.0541133843362331,-1144.6282958984375,304.08892822265625,0.74896639585495,0.106587640941143,0.0706273540854454,291.607177734375,297.1499938964844,293.1499938964844,0.1145498305559158,-2711.450927734375,304.0614318847656,0.9017046689987184,0.1823039650917053,0.1676320284605026,292.0819702148437,297.1499938964844,293.1499938964844,0.008429636247456,-2815.988037109375,300.87408447265625,0.594215452671051,0.050000000745058,0.2275814861059188,290.6981811523437,291.1499938964844,270.5257263183594,269.7568359375,282.8702697753906,292.0782775878906,290.6928405761719,1.0,0.1608146578073501,1.0,1.0,0.9963074922561646,1.0,-0.7223085165023804,0.3088163733482361,0.4134921729564667,0.1241341605782508,0.0,0.0,0.2703360617160797,18.93192481994629,25.0,-61.390113830566406,-5678.373046875,44.65948867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5995178222656,304.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.693359375,18000.0,0.0,0.0,0.0614304095506668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177810788154602,0.1778151094913482,-4.310577423893847e-06,0.0,7.793083932483569e-05,0.0,0.0,7.151869773864746,0.0,0.0,0.0,0.2820732891559601,4.0,0.0,1.0
802140,291.7618408203125,297.1499938964844,293.1499938964844,0.0675758570432663,-1705.2000732421875,304.0860900878906,0.8109865784645081,0.1214589402079582,0.1054949834942817,291.7618103027344,297.1499938964844,293.1499938964844,0.0143530201166868,-777.8209838867188,304.07879638671875,0.6129166483879089,0.050000000745058,0.0478892400860786,291.6873779296875,297.1499938964844,293.1499938964844,0.072716012597084,-1398.866455078125,304.0786437988281,0.8249333500862122,0.1288243681192398,0.0865922346711158,291.6939392089844,297.1499938964844,293.1499938964844,0.1319807469844818,-3036.790283203125,304.06201171875,0.9714438915252686,0.2037934958934784,0.1882112473249435,292.1202087402344,297.1499938964844,293.1499938964844,0.0087479511275887,-2878.3564453125,301.1536560058594,0.6129166483879089,0.050000000745058,0.227165937423706,290.7239685058594,291.1499938964844,270.4946594238281,269.7364807128906,282.84405517578125,292.1163635253906,290.7352905273437,1.0,0.1645954251289367,1.0,1.0,0.9964162707328796,1.0,-0.7864513397216797,0.3374693989753723,0.448981910943985,0.1359385251998901,0.0,0.0,0.3266435265541076,17.288209915161133,25.0,52.667327880859375,-6381.6845703125,50.7435188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.818603515625,304.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.08984375,18000.0,0.0,0.0,0.0729969590902328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240589708089828,0.224063366651535,-4.404210812936071e-06,0.0,9.26042121136561e-05,0.0,0.0,9.35340404510498,0.0,0.0,0.0,0.2908576428890228,4.0,0.0,1.0
802200,291.7618408203125,297.1499938964844,293.1499938964844,0.0675758570432663,-1705.2000732421875,304.0860900878906,0.8109865784645081,0.1214589402079582,0.1054949834942817,291.7618103027344,297.1499938964844,293.1499938964844,0.0143530201166868,-777.8209838867188,304.07879638671875,0.6129166483879089,0.050000000745058,0.0478892400860786,291.6873779296875,297.1499938964844,293.1499938964844,0.072716012597084,-1398.866455078125,304.0786437988281,0.8249333500862122,0.1288243681192398,0.0865922346711158,291.6939392089844,297.1499938964844,293.1499938964844,0.1319807469844818,-3036.790283203125,304.06201171875,0.9714438915252686,0.2037934958934784,0.1882112473249435,292.1202087402344,297.1499938964844,293.1499938964844,0.0087479511275887,-2878.3564453125,301.1536560058594,0.6129166483879089,0.050000000745058,0.227165937423706,290.7239685058594,291.1499938964844,270.4946594238281,269.7364807128906,282.84405517578125,292.1163635253906,290.7352905273437,1.0,0.1645954251289367,1.0,1.0,0.9964162707328796,1.0,-0.7864513397216797,0.3374693989753723,0.448981910943985,0.1359385251998901,0.0,0.0,0.3266435265541076,17.288209915161133,25.0,52.667327880859375,-6381.6845703125,50.7435188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.818603515625,304.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.08984375,18000.0,0.0,0.0,0.0729969590902328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240589708089828,0.224063366651535,-4.404210812936071e-06,0.0,9.26042121136561e-05,0.0,0.0,9.35340404510498,0.0,0.0,0.0,0.2908576428890228,4.0,0.0,1.0
802260,291.8517150878906,297.1499938964844,293.1499938964844,0.0808295309543609,-1945.84619140625,304.0854187011719,0.8592979311943054,0.1383986324071884,0.1210679188370704,291.7966003417969,297.1499938964844,293.1499938964844,0.0249781534075737,-1030.6844482421875,304.12774658203125,0.6849142909049988,0.0735129714012146,0.063941866159439,291.77020263671875,297.1499938964844,293.1499938964844,0.0883069485425949,-1622.717041015625,304.0765686035156,0.8798086047172546,0.1490841805934906,0.1010311841964721,291.7585144042969,297.1499938964844,293.1499938964844,0.1247928068041801,-2892.256103515625,304.10552978515625,0.9706066250801086,0.227448508143425,0.1794867515563964,292.1615295410156,297.1499938964844,293.1499938964844,0.0090349335223436,-2927.455810546875,301.4193725585937,0.6218260526657104,0.050000000745058,0.2269777059555053,290.7980651855469,291.1499938964844,270.4642944335937,269.71490478515625,282.833740234375,292.15771484375,290.81207275390625,1.0,0.168709397315979,1.0,1.0,0.9971330165863036,1.0,-0.8314375281333923,0.3575585782527923,0.4738789200782776,0.144622653722763,0.0,0.0,0.3687004745006561,16.71015739440918,28.0,107.7067413330078,-6871.8369140625,56.233985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0747375488281,304.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17779.40625,18000.0,0.0,0.0,0.0872838050127029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660309970378876,0.2660355269908905,-4.514428383117775e-06,0.0,0.000110728549771,0.0,0.0,11.57009220123291,0.0,0.0,0.0,0.3000122308731079,4.0,0.0,1.0
802320,291.8517150878906,297.1499938964844,293.1499938964844,0.0808295309543609,-1945.84619140625,304.0854187011719,0.8592979311943054,0.1383986324071884,0.1210679188370704,291.7966003417969,297.1499938964844,293.1499938964844,0.0249781534075737,-1030.6844482421875,304.12774658203125,0.6849142909049988,0.0735129714012146,0.063941866159439,291.77020263671875,297.1499938964844,293.1499938964844,0.0883069485425949,-1622.717041015625,304.0765686035156,0.8798086047172546,0.1490841805934906,0.1010311841964721,291.7585144042969,297.1499938964844,293.1499938964844,0.1247928068041801,-2892.256103515625,304.10552978515625,0.9706066250801086,0.227448508143425,0.1794867515563964,292.1615295410156,297.1499938964844,293.1499938964844,0.0090349335223436,-2927.455810546875,301.4193725585937,0.6218260526657104,0.050000000745058,0.2269777059555053,290.7980651855469,291.1499938964844,270.4642944335937,269.71490478515625,282.833740234375,292.15771484375,290.81207275390625,1.0,0.168709397315979,1.0,1.0,0.9971330165863036,1.0,-0.8314375281333923,0.3575585782527923,0.4738789200782776,0.144622653722763,0.0,0.0,0.3687004745006561,16.71015739440918,28.0,107.7067413330078,-6871.8369140625,56.233985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0747375488281,304.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17779.40625,18000.0,0.0,0.0,0.0872838050127029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660309970378876,0.2660355269908905,-4.514428383117775e-06,0.0,0.000110728549771,0.0,0.0,11.57009220123291,0.0,0.0,0.0,0.3000122308731079,4.0,0.0,1.0
802380,291.93798828125,297.1499938964844,293.1499938964844,0.0923908129334449,-2160.28173828125,304.08770751953125,0.9007584452629088,0.1537995636463165,0.1352073550224304,291.8681945800781,297.1499938964844,293.1499938964844,0.0429718904197216,-1351.6015625,304.10565185546875,0.7578461766242981,0.0933377966284751,0.084492415189743,291.8503723144531,297.1499938964844,293.1499938964844,0.1023445278406143,-1825.3812255859373,304.0776672363281,0.9293644428253174,0.1677881479263305,0.1143342182040214,291.77557373046875,297.1499938964844,293.1499938964844,0.1171022653579711,-2744.985107421875,304.13238525390625,0.9646623134613036,0.2592054307460785,0.1712163090705871,292.20361328125,297.1499938964844,293.1499938964844,0.0093066934496164,-2970.669189453125,301.6671447753906,0.627353310585022,0.050000000745058,0.2268655598163604,290.8813171386719,291.1499938964844,270.43463134765625,269.69195556640625,282.8265686035156,292.20001220703125,290.8890686035156,1.0,0.1743046790361404,1.0,1.0,0.9978498220443726,1.0,-0.8785810470581055,0.3785457611083984,0.500035285949707,0.154285579919815,0.0,0.0,0.3984826505184173,16.58407211303711,46.0,96.5510711669922,-7261.51123046875,63.27965927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4702453613281,304.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17800.267578125,18000.0,0.0,0.0,0.1028931364417076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007203638553619,0.300724983215332,-4.626294412446441e-06,0.0,0.0001305306068388,0.0,0.0,13.598478317260742,0.0,0.0,0.0,0.3084814548492431,4.0,0.0,1.0
802440,291.93798828125,297.1499938964844,293.1499938964844,0.0923908129334449,-2160.28173828125,304.08770751953125,0.9007584452629088,0.1537995636463165,0.1352073550224304,291.8681945800781,297.1499938964844,293.1499938964844,0.0429718904197216,-1351.6015625,304.10565185546875,0.7578461766242981,0.0933377966284751,0.084492415189743,291.8503723144531,297.1499938964844,293.1499938964844,0.1023445278406143,-1825.3812255859373,304.0776672363281,0.9293644428253174,0.1677881479263305,0.1143342182040214,291.77557373046875,297.1499938964844,293.1499938964844,0.1171022653579711,-2744.985107421875,304.13238525390625,0.9646623134613036,0.2592054307460785,0.1712163090705871,292.20361328125,297.1499938964844,293.1499938964844,0.0093066934496164,-2970.669189453125,301.6671447753906,0.627353310585022,0.050000000745058,0.2268655598163604,290.8813171386719,291.1499938964844,270.43463134765625,269.69195556640625,282.8265686035156,292.20001220703125,290.8890686035156,1.0,0.1743046790361404,1.0,1.0,0.9978498220443726,1.0,-0.8785810470581055,0.3785457611083984,0.500035285949707,0.154285579919815,0.0,0.0,0.3984826505184173,16.58407211303711,46.0,96.5510711669922,-7261.51123046875,63.27965927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4702453613281,304.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17800.267578125,18000.0,0.0,0.0,0.1028931364417076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007203638553619,0.300724983215332,-4.626294412446441e-06,0.0,0.0001305306068388,0.0,0.0,13.598478317260742,0.0,0.0,0.0,0.3084814548492431,4.0,0.0,1.0
802500,291.9796142578125,297.1499938964844,293.1499938964844,0.097907654941082,-2262.838623046875,304.0889892578125,0.9098109006881714,0.160977154970169,0.1418253183364868,291.9100646972656,297.1499938964844,293.1499938964844,0.0502830743789672,-1478.385498046875,304.1004638671875,0.77625572681427,0.1013582125306129,0.0925841107964515,291.8892517089844,297.1499938964844,293.1499938964844,0.1092216297984123,-1923.118408203125,304.07830810546875,0.9416677355766296,0.1766149848699569,0.1206314787268638,291.784423828125,297.1499938964844,293.1499938964844,0.1215696334838867,-2829.5283203125,304.1272277832031,0.9687873125076294,0.2748892903327942,0.1768458783626556,292.22491455078125,297.1499938964844,293.1499938964844,0.0094569735229015,-2996.64013671875,301.7801208496094,0.623579740524292,0.050000000745058,0.2269401550292968,290.9029541015625,291.1499938964844,270.4200744628906,269.6799011230469,282.8217468261719,292.22137451171875,290.90673828125,1.0,0.1801308244466781,1.0,1.0,0.9982081651687622,1.0,-0.9106284976005554,0.3928121924400329,0.5178163051605225,0.1611092388629913,0.0,0.0,0.4127148985862732,17.317758560180664,46.0,67.41242980957031,-7481.869140625,69.68683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23126220703125,304.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.11328125,18000.0,0.0,0.0,0.1108883097767829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171289265155792,0.3171336054801941,-4.681025075115031e-06,0.0,0.0001406733063049,0.0,0.0,14.614585876464844,0.0,0.0,0.0,0.3127214014530182,4.0,0.0,1.0
802560,292.0202941894531,297.1499938964844,293.1499938964844,0.1033636555075645,-2363.64306640625,304.0901794433594,0.910079300403595,0.1678134053945541,0.1481517106294632,291.95263671875,297.1499938964844,293.1499938964844,0.0568159073591232,-1594.4368896484375,304.0976257324219,0.7850558161735535,0.1087027266621589,0.0998851805925369,291.9273681640625,297.1499938964844,293.1499938964844,0.1160923391580581,-2019.6573486328125,304.078857421875,0.9438995122909546,0.1850973218679428,0.1267002373933792,291.8036193847656,297.1499938964844,293.1499938964844,0.1321299225091934,-3027.714599609375,304.112060546875,0.976876437664032,0.2884270548820495,0.1894847601652145,292.2466735839844,297.1499938964844,293.1499938964844,0.0096186893060803,-3026.3046875,301.8846740722656,0.6151620149612427,0.050000000745058,0.2271148115396499,290.9072570800781,291.1499938964844,270.4057006835937,269.6674194335937,282.8165588378906,292.2431640625,290.9059753417969,1.0,0.1877412050962448,1.0,1.0,0.9985094666481018,1.0,-0.9496445059776306,0.4101338684558868,0.5395106673240662,0.1698217540979385,0.0,0.0,0.4283607602119446,18.678035736083984,64.0,27.07651329040528,-7744.0126953125,78.77979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0287475585937,304.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17774.521484375,18000.0,0.0,0.0,0.1189595684409141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348811566829681,0.3348858952522278,-4.740155418403447e-06,0.0,0.0001509125286247,0.0,0.0,15.752975463867188,0.0,0.0,0.0,0.3174521327018738,4.0,0.0,1.0
802620,292.0990600585937,297.1499938964844,293.1499938964844,0.1140535697340965,-2558.447021484375,304.09228515625,0.8921231031417847,0.1804594695568084,0.1599449068307876,292.03680419921875,297.1499938964844,293.1499938964844,0.0684058666229248,-1808.259033203125,304.09588623046875,0.7823348641395569,0.1219735518097877,0.1130161508917808,292.0016784667969,297.1499938964844,293.1499938964844,0.1297049224376678,-2207.78857421875,304.07989501953125,0.9268970489501952,0.201005533337593,0.1381531804800033,291.8811950683594,297.1499938964844,293.1499938964844,0.1678192466497421,-3676.468994140625,304.0648193359375,0.993890941143036,0.3069280982017517,0.2303520143032074,292.2933654785156,297.1499938964844,293.1499938964844,0.0099651524797081,-3092.63330078125,302.0671081542969,0.5862453579902649,0.050000000745058,0.2277676314115524,290.8766174316406,291.1499938964844,270.3774719238281,269.6412048339844,282.8082580566406,292.28985595703125,290.872314453125,1.0,0.207718551158905,1.0,1.0,0.9991119503974916,1.0,-1.0431311130523682,0.451579213142395,0.5915518403053284,0.1921403706073761,0.0,0.0,0.4665339589118957,23.27392196655273,67.0,-31.19266700744629,-8423.583984375,105.71517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.703125,304.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17662.2109375,18000.0,0.0,0.0,0.1353804916143417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810966312885284,0.3811015188694,-4.900688509223983e-06,0.0,0.0001717441773507,0.0,0.0,18.93960762023925,0.0,0.0,0.0,0.3304939270019531,4.0,0.0,1.0
802680,292.0990600585937,297.1499938964844,293.1499938964844,0.1140535697340965,-2558.447021484375,304.09228515625,0.8921231031417847,0.1804594695568084,0.1599449068307876,292.03680419921875,297.1499938964844,293.1499938964844,0.0684058666229248,-1808.259033203125,304.09588623046875,0.7823348641395569,0.1219735518097877,0.1130161508917808,292.0016784667969,297.1499938964844,293.1499938964844,0.1297049224376678,-2207.78857421875,304.07989501953125,0.9268970489501952,0.201005533337593,0.1381531804800033,291.8811950683594,297.1499938964844,293.1499938964844,0.1678192466497421,-3676.468994140625,304.0648193359375,0.993890941143036,0.3069280982017517,0.2303520143032074,292.2933654785156,297.1499938964844,293.1499938964844,0.0099651524797081,-3092.63330078125,302.0671081542969,0.5862453579902649,0.050000000745058,0.2277676314115524,290.8766174316406,291.1499938964844,270.3774719238281,269.6412048339844,282.8082580566406,292.28985595703125,290.872314453125,1.0,0.207718551158905,1.0,1.0,0.9991119503974916,1.0,-1.0431311130523682,0.451579213142395,0.5915518403053284,0.1921403706073761,0.0,0.0,0.4665339589118957,23.27392196655273,67.0,-31.19266700744629,-8423.583984375,105.71517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.703125,304.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17662.2109375,18000.0,0.0,0.0,0.1353804916143417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810966312885284,0.3811015188694,-4.900688509223983e-06,0.0,0.0001717441773507,0.0,0.0,18.93960762023925,0.0,0.0,0.0,0.3304939270019531,4.0,0.0,1.0
802740,292.17449951171875,297.1499938964844,293.1499938964844,0.1238199695944786,-2732.6083984375,304.0953063964844,0.8734626173973083,0.1917866468429565,0.1705590188503265,292.11822509765625,297.1499938964844,293.1499938964844,0.0782608985900878,-1996.897216796875,304.0975646972656,0.7747736573219299,0.1336688101291656,0.1246170476078987,292.0736083984375,297.1499938964844,293.1499938964844,0.1424013525247573,-2379.0556640625,304.0821533203125,0.9083019495010376,0.2155141681432724,0.1486395299434662,291.9952087402344,297.1499938964844,293.1499938964844,0.2020656466484069,-4269.59326171875,304.036865234375,0.9990000128746032,0.315992146730423,0.2676874101161957,292.34454345703125,297.1499938964844,293.1499938964844,0.0102830464020371,-3150.59033203125,302.2225341796875,0.5578190684318542,0.050000000745058,0.228567436337471,290.85595703125,291.1499938964844,270.3500061035156,269.6131286621094,282.8036804199219,292.341064453125,290.857421875,1.0,0.2264354228973388,1.0,1.0,0.999714493751526,1.0,-1.1281582117080688,0.4894925951957702,0.6386656761169434,0.2134457230567932,0.0,0.0,0.5077338218688965,28.652729034423828,70.0,-12.324050903320312,-9171.6982421875,136.47149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4452514648437,304.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17548.216796875,18000.0,0.0,0.0,0.1522837281227111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412153959274292,0.4412205815315246,-5.160480213817209e-06,0.0,0.0001931876904563,0.0,0.0,23.758745193481445,0.0,0.0,0.0,0.3488021492958069,4.0,0.0,1.0
802800,292.17449951171875,297.1499938964844,293.1499938964844,0.1238199695944786,-2732.6083984375,304.0953063964844,0.8734626173973083,0.1917866468429565,0.1705590188503265,292.11822509765625,297.1499938964844,293.1499938964844,0.0782608985900878,-1996.897216796875,304.0975646972656,0.7747736573219299,0.1336688101291656,0.1246170476078987,292.0736083984375,297.1499938964844,293.1499938964844,0.1424013525247573,-2379.0556640625,304.0821533203125,0.9083019495010376,0.2155141681432724,0.1486395299434662,291.9952087402344,297.1499938964844,293.1499938964844,0.2020656466484069,-4269.59326171875,304.036865234375,0.9990000128746032,0.315992146730423,0.2676874101161957,292.34454345703125,297.1499938964844,293.1499938964844,0.0102830464020371,-3150.59033203125,302.2225341796875,0.5578190684318542,0.050000000745058,0.228567436337471,290.85595703125,291.1499938964844,270.3500061035156,269.6131286621094,282.8036804199219,292.341064453125,290.857421875,1.0,0.2264354228973388,1.0,1.0,0.999714493751526,1.0,-1.1281582117080688,0.4894925951957702,0.6386656761169434,0.2134457230567932,0.0,0.0,0.5077338218688965,28.652729034423828,70.0,-12.324050903320312,-9171.6982421875,136.47149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4452514648437,304.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17548.216796875,18000.0,0.0,0.0,0.1522837281227111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412153959274292,0.4412205815315246,-5.160480213817209e-06,0.0,0.0001931876904563,0.0,0.0,23.758745193481445,0.0,0.0,0.0,0.3488021492958069,4.0,0.0,1.0
802860,292.24639892578125,297.1499938964844,293.1499938964844,0.1323006153106689,-2880.459228515625,304.09942626953125,0.857413649559021,0.2019219398498535,0.1800852715969085,292.1956481933594,297.1499938964844,293.1499938964844,0.0865627750754356,-2158.396240234375,304.1012268066406,0.7668356895446777,0.14410001039505,0.1349230706691742,292.1429138183594,297.1499938964844,293.1499938964844,0.1537119895219802,-2527.978759765625,304.0859375,0.8933735489845276,0.228729709982872,0.1582098603248596,292.113525390625,297.1499938964844,293.1499938964844,0.2314788848161697,-4758.7978515625,304.0258178710937,0.9990000128746032,0.3212592005729675,0.2992077469825744,292.3976745605469,297.1499938964844,293.1499938964844,0.0105475299060344,-3193.153564453125,302.36083984375,0.5338208675384521,0.050000000745058,0.229450449347496,290.8809509277344,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.3944091796875,290.8846740722656,1.0,0.2438060343265533,0.9988417029380798,0.9988417029380798,0.9998286962509156,1.0,-1.2023125886917114,0.522884726524353,0.6794278025627136,0.2322961837053299,0.0,0.0,0.5421939492225647,34.40461730957031,58.0,26.69164085388184,-9858.0078125,169.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2611389160156,304.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17529.240234375,18000.0,0.0,0.0,0.1693408191204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008768439292908,0.5008823275566101,-5.489767772814957e-06,0.0,0.000214826373849,0.0,0.0,29.489145278930664,0.0,0.0,0.0,0.3684957325458526,4.0,0.0,1.0
