time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.24639892578125,297.1499938964844,293.1499938964844,0.1323006153106689,-2880.459228515625,304.09942626953125,0.857413649559021,0.2019219398498535,0.1800852715969085,292.1956481933594,297.1499938964844,293.1499938964844,0.0865627750754356,-2158.396240234375,304.1012268066406,0.7668356895446777,0.14410001039505,0.1349230706691742,292.1429138183594,297.1499938964844,293.1499938964844,0.1537119895219802,-2527.978759765625,304.0859375,0.8933735489845276,0.228729709982872,0.1582098603248596,292.113525390625,297.1499938964844,293.1499938964844,0.2314788848161697,-4758.7978515625,304.0258178710937,0.9990000128746032,0.3212592005729675,0.2992077469825744,292.3976745605469,297.1499938964844,293.1499938964844,0.0105475299060344,-3193.153564453125,302.36083984375,0.5338208675384521,0.050000000745058,0.229450449347496,290.8809509277344,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.3944091796875,290.8846740722656,1.0,0.2438060343265533,0.9988417029380798,0.9988417029380798,0.9998286962509156,1.0,-1.2023125886917114,0.522884726524353,0.6794278025627136,0.2322961837053299,0.0,0.0,0.5421939492225647,34.40461730957031,58.0,26.69164085388184,-9858.0078125,169.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2611389160156,304.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17529.240234375,18000.0,0.0,0.0,0.1693408191204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008768439292908,0.5008823275566101,-5.489767772814957e-06,0.0,0.000214826373849,0.0,0.0,29.489145278930664,0.0,0.0,0.0,0.3684957325458526,4.0,0.0,1.0
802980,292.3138732910156,297.1499938964844,293.1499938964844,0.1395962834358215,-3005.125,304.1041564941406,0.8550378680229187,0.2111240923404693,0.1886384189128875,292.2669677734375,297.1499938964844,293.1499938964844,0.0938324704766273,-2300.06005859375,304.1053771972656,0.770119845867157,0.153809517621994,0.1443659216165542,292.20855712890625,297.1499938964844,293.1499938964844,0.163723275065422,-2657.034912109375,304.09063720703125,0.8930469155311584,0.2409289181232452,0.1669594347476959,292.2120056152344,297.1499938964844,293.1499938964844,0.2418105155229568,-4907.4833984375,304.0502014160156,0.9941899180412292,0.3274691998958587,0.3085911571979522,292.4488830566406,297.1499938964844,293.1499938964844,0.0107488548383116,-3219.687255859375,302.4891662597656,0.5226143598556519,0.050000000745058,0.229968786239624,290.936767578125,291.1499938964844,270.2982177734375,269.5567932128906,282.8031005859375,292.4459533691406,290.9452209472656,1.0,0.253461092710495,0.9976834654808044,0.9976834654808044,0.9999428987503052,1.0,-1.24800443649292,0.5435820817947388,0.7044223546981812,0.2440633177757263,0.0,0.0,0.5675745606422424,37.84743881225586,46.0,79.05858612060547,-10380.0849609375,190.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1830749511719,304.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17580.638671875,18000.0,0.0,0.0,0.18587726354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528686046600342,0.5528744459152222,-5.832081569678849e-06,0.0,0.0002358045749133,0.0,0.0,35.365997314453125,0.0,0.0,0.0,0.3868432939052582,4.0,0.0,1.0
803040,292.3138732910156,297.1499938964844,293.1499938964844,0.1395962834358215,-3005.125,304.1041564941406,0.8550378680229187,0.2111240923404693,0.1886384189128875,292.2669677734375,297.1499938964844,293.1499938964844,0.0938324704766273,-2300.06005859375,304.1053771972656,0.770119845867157,0.153809517621994,0.1443659216165542,292.20855712890625,297.1499938964844,293.1499938964844,0.163723275065422,-2657.034912109375,304.09063720703125,0.8930469155311584,0.2409289181232452,0.1669594347476959,292.2120056152344,297.1499938964844,293.1499938964844,0.2418105155229568,-4907.4833984375,304.0502014160156,0.9941899180412292,0.3274691998958587,0.3085911571979522,292.4488830566406,297.1499938964844,293.1499938964844,0.0107488548383116,-3219.687255859375,302.4891662597656,0.5226143598556519,0.050000000745058,0.229968786239624,290.936767578125,291.1499938964844,270.2982177734375,269.5567932128906,282.8031005859375,292.4459533691406,290.9452209472656,1.0,0.253461092710495,0.9976834654808044,0.9976834654808044,0.9999428987503052,1.0,-1.24800443649292,0.5435820817947388,0.7044223546981812,0.2440633177757263,0.0,0.0,0.5675745606422424,37.84743881225586,46.0,79.05858612060547,-10380.0849609375,190.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1830749511719,304.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17580.638671875,18000.0,0.0,0.0,0.18587726354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528686046600342,0.5528744459152222,-5.832081569678849e-06,0.0,0.0002358045749133,0.0,0.0,35.365997314453125,0.0,0.0,0.0,0.3868432939052582,4.0,0.0,1.0
803100,292.3458557128906,297.1499938964844,293.1499938964844,0.1428123265504837,-3059.28271484375,304.10662841796875,0.860231876373291,0.2154345959424972,0.1925887167453766,292.30029296875,297.1499938964844,293.1499938964844,0.0971447303891182,-2364.19384765625,304.10748291015625,0.7774841785430908,0.1584523469209671,0.148821473121643,292.23980712890625,297.1499938964844,293.1499938964844,0.1682535409927368,-2714.57763671875,304.0932006835937,0.8998351693153381,0.2467180043458938,0.1710640341043472,292.2486572265625,297.1499938964844,293.1499938964844,0.2441483289003372,-4949.81640625,304.0638122558594,0.9968355298042296,0.3321506381034851,0.3126145303249359,292.47283935546875,297.1499938964844,293.1499938964844,0.0108222961425781,-3226.39990234375,302.5523376464844,0.522169291973114,0.050000000745058,0.2299906760454177,290.9772644042969,291.1499938964844,270.2860717773437,269.54327392578125,282.8053894042969,292.4700927734375,290.98468017578125,1.0,0.2560006082057953,0.997104287147522,0.997104287147522,1.0,1.0,-1.2662208080291748,0.5518456697463989,0.7143750786781311,0.2488196194171905,0.0,0.0,0.5750101208686829,38.24245834350586,46.0,91.64629364013672,-10582.59765625,197.5821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1967163085937,304.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17661.40234375,18000.0,0.0,0.0,0.1936669796705246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709865093231201,0.5709924697875977,-5.973908173473319e-06,0.0,0.0002456866495776,0.0,0.0,37.68136978149414,0.0,0.0,0.0,0.3936243951320648,4.0,0.0,1.0
803160,292.3765869140625,297.1499938964844,293.1499938964844,0.1459214091300964,-3111.459716796875,304.1088562011719,0.8687745928764343,0.2195863276720047,0.1963580548763275,292.33203125,297.1499938964844,293.1499938964844,0.1003779396414756,-2426.56689453125,304.1093139648437,0.7878800630569458,0.1629803627729416,0.1531302034854889,292.2698669433594,297.1499938964844,293.1499938964844,0.1726779788732528,-2770.51318359375,304.0954895019531,0.910482943058014,0.252340704202652,0.1750206798315048,292.2799377441406,297.1499938964844,293.1499938964844,0.2449390292167663,-4957.09765625,304.0782470703125,0.9990000128746032,0.3374185860157013,0.3135416507720947,292.4953918457031,297.1499938964844,293.1499938964844,0.0108901560306549,-3232.399169921875,302.614013671875,0.524225115776062,0.050000000745058,0.2298872172832489,291.0122375488281,291.1499938964844,270.27423095703125,269.530029296875,282.8078918457031,292.49285888671875,291.0188903808594,1.0,0.2572707533836365,0.996532678604126,0.996532678604126,1.0,1.0,-1.281669855117798,0.5588588714599609,0.7228109836578369,0.2528862655162811,0.0,0.0,0.5806657075881958,37.93038558959961,34.0,93.94957733154295,-10758.44921875,202.17295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2471618652344,304.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17733.134765625,18000.0,0.0,0.0,0.2010243237018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847577452659607,0.5847638249397278,-6.086777375458041e-06,0.0,0.0002550201897975,0.0,0.0,39.52654266357422,0.0,0.0,0.0,0.3989030122756958,4.0,0.0,1.0
803220,292.43438720703125,297.1499938964844,293.1499938964844,0.1515433341264724,-3204.728271484375,304.1131896972656,0.8911068439483643,0.2274537682533264,0.2034699618816375,292.3910217285156,297.1499938964844,293.1499938964844,0.1064583212137222,-2542.387939453125,304.1127319335937,0.8128383755683899,0.1717341691255569,0.1614232808351516,292.32647705078125,297.1499938964844,293.1499938964844,0.1808853149414062,-2873.079833984375,304.0999755859375,0.93952614068985,0.2631585896015167,0.1825992316007614,292.31378173828125,297.1499938964844,293.1499938964844,0.233162835240364,-4752.53759765625,304.1219177246094,0.9990000128746032,0.3525162041187286,0.3015153706073761,292.53582763671875,297.1499938964844,293.1499938964844,0.0110063105821609,-3238.919677734375,302.7388916015625,0.53221195936203,0.050000000745058,0.2295165061950683,291.09454345703125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170471191406,292.53369140625,291.1030578613281,1.0,0.2561377286911011,0.995389461517334,0.995389461517334,1.0,1.0,-1.2943785190582275,0.5646146535873413,0.7297638058662415,0.2562417984008789,0.0,0.0,0.5828293561935425,36.1522331237793,25.0,114.07775115966795,-10988.646484375,202.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46588134765625,305.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17907.06640625,18000.0,0.0,0.0,0.2140636146068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983890891075134,0.5983952879905701,-6.224048775038682e-06,0.0,0.0002715618757065,0.0,0.0,41.54310989379883,0.0,0.0,0.0,0.4043338298797607,4.0,0.0,1.0
803280,292.43438720703125,297.1499938964844,293.1499938964844,0.1515433341264724,-3204.728271484375,304.1131896972656,0.8911068439483643,0.2274537682533264,0.2034699618816375,292.3910217285156,297.1499938964844,293.1499938964844,0.1064583212137222,-2542.387939453125,304.1127319335937,0.8128383755683899,0.1717341691255569,0.1614232808351516,292.32647705078125,297.1499938964844,293.1499938964844,0.1808853149414062,-2873.079833984375,304.0999755859375,0.93952614068985,0.2631585896015167,0.1825992316007614,292.31378173828125,297.1499938964844,293.1499938964844,0.233162835240364,-4752.53759765625,304.1219177246094,0.9990000128746032,0.3525162041187286,0.3015153706073761,292.53582763671875,297.1499938964844,293.1499938964844,0.0110063105821609,-3238.919677734375,302.7388916015625,0.53221195936203,0.050000000745058,0.2295165061950683,291.09454345703125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170471191406,292.53369140625,291.1030578613281,1.0,0.2561377286911011,0.995389461517334,0.995389461517334,1.0,1.0,-1.2943785190582275,0.5646146535873413,0.7297638058662415,0.2562417984008789,0.0,0.0,0.5828293561935425,36.1522331237793,25.0,114.07775115966795,-10988.646484375,202.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46588134765625,305.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17907.06640625,18000.0,0.0,0.0,0.2140636146068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983890891075134,0.5983952879905701,-6.224048775038682e-06,0.0,0.0002715618757065,0.0,0.0,41.54310989379883,0.0,0.0,0.0,0.4043338298797607,4.0,0.0,1.0
803340,292.4878845214844,297.1499938964844,293.1499938964844,0.1565882712602615,-3287.57861328125,304.1170349121094,0.9234848022460938,0.2347352057695388,0.2100137174129486,292.4447021484375,297.1499938964844,293.1499938964844,0.1121644973754882,-2649.656982421875,304.1156311035156,0.8425769805908203,0.1800730973482132,0.1692811250686645,292.37860107421875,297.1499938964844,293.1499938964844,0.1885300278663635,-2967.59130859375,304.1038818359375,0.975023090839386,0.2734484374523163,0.1897659003734588,292.3117980957031,297.1499938964844,293.1499938964844,0.2141712605953216,-4429.794921875,304.1628112792969,0.9990000128746032,0.3740361034870147,0.2819619178771972,292.5696716308594,297.1499938964844,293.1499938964844,0.0111151430755853,-3243.32177734375,302.8666687011719,0.5465675592422485,0.050000000745058,0.2289454489946365,291.17840576171875,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.56793212890625,291.18560791015625,1.0,0.2521322071552276,0.994246244430542,0.994246244430542,1.0,1.0,-1.2961138486862185,0.5653591156005859,0.7307546734809875,0.2567311227321625,0.0,0.0,0.5732982754707336,33.13319396972656,43.0,112.2915267944336,-11082.9384765625,196.60943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8432006835937,305.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.798828125,18000.0,0.0,0.0,0.2243219912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588200032711029,0.5882062315940857,-6.196252797963098e-06,0.0,0.000284575682599,0.0,0.0,40.429195404052734,0.0,0.0,0.0,0.4010514914989471,4.0,0.0,1.0
803400,292.4878845214844,297.1499938964844,293.1499938964844,0.1565882712602615,-3287.57861328125,304.1170349121094,0.9234848022460938,0.2347352057695388,0.2100137174129486,292.4447021484375,297.1499938964844,293.1499938964844,0.1121644973754882,-2649.656982421875,304.1156311035156,0.8425769805908203,0.1800730973482132,0.1692811250686645,292.37860107421875,297.1499938964844,293.1499938964844,0.1885300278663635,-2967.59130859375,304.1038818359375,0.975023090839386,0.2734484374523163,0.1897659003734588,292.3117980957031,297.1499938964844,293.1499938964844,0.2141712605953216,-4429.794921875,304.1628112792969,0.9990000128746032,0.3740361034870147,0.2819619178771972,292.5696716308594,297.1499938964844,293.1499938964844,0.0111151430755853,-3243.32177734375,302.8666687011719,0.5465675592422485,0.050000000745058,0.2289454489946365,291.17840576171875,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.56793212890625,291.18560791015625,1.0,0.2521322071552276,0.994246244430542,0.994246244430542,1.0,1.0,-1.2961138486862185,0.5653591156005859,0.7307546734809875,0.2567311227321625,0.0,0.0,0.5732982754707336,33.13319396972656,43.0,112.2915267944336,-11082.9384765625,196.60943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8432006835937,305.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.798828125,18000.0,0.0,0.0,0.2243219912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588200032711029,0.5882062315940857,-6.196252797963098e-06,0.0,0.000284575682599,0.0,0.0,40.429195404052734,0.0,0.0,0.0,0.4010514914989471,4.0,0.0,1.0
803460,292.5380249023437,297.1499938964844,293.1499938964844,0.1617350727319717,-3372.467041015625,304.119384765625,0.9328513741493224,0.2413408905267715,0.2161001712083816,292.4941711425781,297.1499938964844,293.1499938964844,0.1180001050233841,-2758.976806640625,304.1173095703125,0.8537039756774902,0.187908187508583,0.1768175512552261,292.4269714355469,297.1499938964844,293.1499938964844,0.1964630037546157,-3065.65771484375,304.10595703125,0.9846382737159728,0.2831763327121734,0.1966456770896911,292.3023986816406,297.1499938964844,293.1499938964844,0.2138044834136963,-4424.93505859375,304.15789794921875,0.9990000128746032,0.3972273170948028,0.2827111780643463,292.59765625,297.1499938964844,293.1499938964844,0.0113124484196305,-3266.95166015625,302.99383544921875,0.5459862947463989,0.050000000745058,0.228965938091278,291.2235717773437,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59619140625,291.2237854003906,1.0,0.2568689882755279,0.9935437440872192,0.9935437440872192,1.0,1.0,-1.3216314315795898,0.5770793557167053,0.7445520758628845,0.2632299661636352,0.0,0.0,0.5595582127571106,33.6426887512207,61.0,53.05236053466797,-11228.796875,206.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3471374511719,305.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18210.064453125,18000.0,0.0,0.0,0.231530100107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631632208824158,0.5631693005561829,-6.044125257176347e-06,0.0,0.0002937199315056,0.0,0.0,37.34200286865234,0.0,0.0,0.0,0.3922875225543976,4.0,0.0,1.0
803520,292.5380249023437,297.1499938964844,293.1499938964844,0.1617350727319717,-3372.467041015625,304.119384765625,0.9328513741493224,0.2413408905267715,0.2161001712083816,292.4941711425781,297.1499938964844,293.1499938964844,0.1180001050233841,-2758.976806640625,304.1173095703125,0.8537039756774902,0.187908187508583,0.1768175512552261,292.4269714355469,297.1499938964844,293.1499938964844,0.1964630037546157,-3065.65771484375,304.10595703125,0.9846382737159728,0.2831763327121734,0.1966456770896911,292.3023986816406,297.1499938964844,293.1499938964844,0.2138044834136963,-4424.93505859375,304.15789794921875,0.9990000128746032,0.3972273170948028,0.2827111780643463,292.59765625,297.1499938964844,293.1499938964844,0.0113124484196305,-3266.95166015625,302.99383544921875,0.5459862947463989,0.050000000745058,0.228965938091278,291.2235717773437,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59619140625,291.2237854003906,1.0,0.2568689882755279,0.9935437440872192,0.9935437440872192,1.0,1.0,-1.3216314315795898,0.5770793557167053,0.7445520758628845,0.2632299661636352,0.0,0.0,0.5595582127571106,33.6426887512207,61.0,53.05236053466797,-11228.796875,206.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3471374511719,305.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18210.064453125,18000.0,0.0,0.0,0.231530100107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631632208824158,0.5631693005561829,-6.044125257176347e-06,0.0,0.0002937199315056,0.0,0.0,37.34200286865234,0.0,0.0,0.0,0.3922875225543976,4.0,0.0,1.0
803580,292.58551025390625,297.1499938964844,293.1499938964844,0.1673292070627212,-3465.491943359375,304.1202392578125,0.917220652103424,0.2472113221883773,0.2216504365205764,292.5401611328125,297.1499938964844,293.1499938964844,0.124224804341793,-2875.5888671875,304.1178283691406,0.8456896543502808,0.1951897889375686,0.1839554011821746,292.4721984863281,297.1499938964844,293.1499938964844,0.205179825425148,-3173.659912109375,304.1060791015625,0.9740807414054872,0.2923236489295959,0.203208327293396,292.3255310058594,297.1499938964844,293.1499938964844,0.2322611659765243,-4736.326171875,304.1239929199219,0.9990000128746032,0.4140914678573608,0.3028706014156341,292.62213134765625,297.1499938964844,293.1499938964844,0.0116209331899881,-3315.080078125,303.1147155761719,0.5312774181365967,0.050000000745058,0.2295551747083664,291.2022399902344,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.620849609375,291.198974609375,1.0,0.2684280276298523,0.9928412437438964,0.9928412437438964,1.0,1.0,-1.369637370109558,0.5991654396057129,0.7704719305038452,0.2757190465927124,0.0,0.0,0.5535914301872253,37.57076644897461,79.0,-16.63113784790039,-11532.1708984375,233.3441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8897705078125,305.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.0625,18000.0,0.0,0.0,0.2362251877784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466479659080505,0.5466538667678833,-5.913519089517649e-06,0.0,0.00029967611772,0.0,0.0,35.235774993896484,0.0,0.0,0.0,0.3862204253673553,4.0,0.0,1.0
803640,292.58551025390625,297.1499938964844,293.1499938964844,0.1673292070627212,-3465.491943359375,304.1202392578125,0.917220652103424,0.2472113221883773,0.2216504365205764,292.5401611328125,297.1499938964844,293.1499938964844,0.124224804341793,-2875.5888671875,304.1178283691406,0.8456896543502808,0.1951897889375686,0.1839554011821746,292.4721984863281,297.1499938964844,293.1499938964844,0.205179825425148,-3173.659912109375,304.1060791015625,0.9740807414054872,0.2923236489295959,0.203208327293396,292.3255310058594,297.1499938964844,293.1499938964844,0.2322611659765243,-4736.326171875,304.1239929199219,0.9990000128746032,0.4140914678573608,0.3028706014156341,292.62213134765625,297.1499938964844,293.1499938964844,0.0116209331899881,-3315.080078125,303.1147155761719,0.5312774181365967,0.050000000745058,0.2295551747083664,291.2022399902344,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.620849609375,291.198974609375,1.0,0.2684280276298523,0.9928412437438964,0.9928412437438964,1.0,1.0,-1.369637370109558,0.5991654396057129,0.7704719305038452,0.2757190465927124,0.0,0.0,0.5535914301872253,37.57076644897461,79.0,-16.63113784790039,-11532.1708984375,233.3441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8897705078125,305.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.0625,18000.0,0.0,0.0,0.2362251877784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466479659080505,0.5466538667678833,-5.913519089517649e-06,0.0,0.00029967611772,0.0,0.0,35.235774993896484,0.0,0.0,0.0,0.3862204253673553,4.0,0.0,1.0
803700,292.60858154296875,297.1499938964844,293.1499938964844,0.1700911223888397,-3511.345458984375,304.1206359863281,0.9040426015853882,0.2498296797275543,0.2241921424865722,292.5621337890625,297.1499938964844,293.1499938964844,0.1273478418588638,-2933.806884765625,304.11798095703125,0.8371118903160095,0.1986031830310821,0.1873559951782226,292.4938049316406,297.1499938964844,293.1499938964844,0.2096181362867355,-3228.414794921875,304.1059875488281,0.96288001537323,0.2966658473014831,0.2063615471124649,292.35186767578125,297.1499938964844,293.1499938964844,0.2470879703760147,-4981.994140625,304.10174560546875,0.9990000128746032,0.4193700850009918,0.3185842633247375,292.6339111328125,297.1499938964844,293.1499938964844,0.0118015613406896,-3344.162841796875,303.1725158691406,0.5210610628128052,0.050000000745058,0.2300428450107574,291.18048095703125,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6326904296875,291.1764831542969,1.0,0.2763132750988006,0.9924899935722352,0.9924899935722352,1.0,1.0,-1.4000004529953003,0.6131908297538757,0.7868096232414246,0.2836631536483764,0.0,0.0,0.5537105202674866,40.68563461303711,79.0,-40.017086029052734,-11743.6259765625,252.6213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1462097167969,305.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.212890625,18000.0,0.0,0.0,0.237920731306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439540147781372,0.5439598560333252,-5.88196007811348e-06,0.0,0.0003018270945176,0.0,0.0,34.84846115112305,0.0,0.0,0.0,0.3851103484630584,4.0,0.0,1.0
803760,292.6311950683594,297.1499938964844,293.1499938964844,0.1727753281593322,-3555.7998046875,304.12109375,0.8896834254264832,0.2522513270378113,0.2265723198652267,292.58349609375,297.1499938964844,293.1499938964844,0.1304351240396499,-2991.114501953125,304.1181945800781,0.8268006443977356,0.2018551677465438,0.1906339079141616,292.514892578125,297.1499938964844,293.1499938964844,0.2140408605337143,-3282.754638671875,304.10595703125,0.9483776092529296,0.3008327186107635,0.2094191014766693,292.3879089355469,297.1499938964844,293.1499938964844,0.2650780975818634,-5275.6826171875,304.0777893066406,0.9990000128746032,0.4224117696285248,0.3373185396194458,292.645751953125,297.1499938964844,293.1499938964844,0.0119960997253656,-3375.548095703125,303.2281188964844,0.5102462768554688,0.050000000745058,0.230656623840332,291.15496826171875,291.1499938964844,270.176025390625,269.4131164550781,282.7938842773437,292.64453125,291.1506652832031,1.0,0.2853589057922363,0.9919308423995972,0.9919308423995972,1.0,1.0,-1.4336857795715332,0.6287959218025208,0.8048899173736572,0.2925019562244415,0.0,0.0,0.5559200048446655,44.54456329345703,97.0,-55.92307662963867,-11990.10546875,275.8840637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3799133300781,306.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.2393530458211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450945496559143,0.5451004505157471,-5.874980161024723e-06,0.0,0.0003036441339645,0.0,0.0,34.91164016723633,0.0,0.0,0.0,0.3853512704372406,4.0,0.0,1.0
803820,292.6746826171875,297.1499938964844,293.1499938964844,0.1778337657451629,-3639.153076171875,304.122314453125,0.8587967753410339,0.2565712928771972,0.2309157848358154,292.6246337890625,297.1499938964844,293.1499938964844,0.1363814175128936,-3100.68359375,304.118896484375,0.8026065230369568,0.2078607380390167,0.1967999041080474,292.55596923828125,297.1499938964844,293.1499938964844,0.2226181626319885,-3387.35888671875,304.1063537597656,0.9138190150260924,0.3085928857326507,0.215202584862709,292.4867553710937,297.1499938964844,293.1499938964844,0.3088755309581756,-5973.10693359375,304.0289001464844,0.9990000128746032,0.4217560291290283,0.3817814290523529,292.6701354980469,297.1499938964844,293.1499938964844,0.0124163553118705,-3442.485595703125,303.3317565917969,0.4891499876976013,0.050000000745058,0.2322540134191513,291.101806640625,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6689147949219,291.097900390625,1.0,0.3062401115894317,0.9908125400543212,0.9908125400543212,1.0,1.0,-1.5085337162017822,0.6636507511138916,0.8448829054832458,0.3122323751449585,0.0,0.0,0.5659129023551941,54.422996520996094,100.0,-68.48128509521484,-12568.7763671875,334.5111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7508850097656,306.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17873.861328125,18000.0,0.0,0.0,0.2419352680444717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583389401435852,0.558344841003418,-5.935261924605584e-06,0.0,0.0003069199447054,0.0,0.0,36.36141204833984,0.0,0.0,0.0,0.3897741734981537,4.0,0.0,1.0
803880,292.6746826171875,297.1499938964844,293.1499938964844,0.1778337657451629,-3639.153076171875,304.122314453125,0.8587967753410339,0.2565712928771972,0.2309157848358154,292.6246337890625,297.1499938964844,293.1499938964844,0.1363814175128936,-3100.68359375,304.118896484375,0.8026065230369568,0.2078607380390167,0.1967999041080474,292.55596923828125,297.1499938964844,293.1499938964844,0.2226181626319885,-3387.35888671875,304.1063537597656,0.9138190150260924,0.3085928857326507,0.215202584862709,292.4867553710937,297.1499938964844,293.1499938964844,0.3088755309581756,-5973.10693359375,304.0289001464844,0.9990000128746032,0.4217560291290283,0.3817814290523529,292.6701354980469,297.1499938964844,293.1499938964844,0.0124163553118705,-3442.485595703125,303.3317565917969,0.4891499876976013,0.050000000745058,0.2322540134191513,291.101806640625,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6689147949219,291.097900390625,1.0,0.3062401115894317,0.9908125400543212,0.9908125400543212,1.0,1.0,-1.5085337162017822,0.6636507511138916,0.8448829054832458,0.3122323751449585,0.0,0.0,0.5659129023551941,54.422996520996094,100.0,-68.48128509521484,-12568.7763671875,334.5111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7508850097656,306.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17873.861328125,18000.0,0.0,0.0,0.2419352680444717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583389401435852,0.558344841003418,-5.935261924605584e-06,0.0,0.0003069199447054,0.0,0.0,36.36141204833984,0.0,0.0,0.0,0.3897741734981537,4.0,0.0,1.0
803940,292.7153015136719,297.1499938964844,293.1499938964844,0.1819248050451278,-3705.312744140625,304.12481689453125,0.8302334547042847,0.260377436876297,0.2348320335149765,292.663330078125,297.1499938964844,293.1499938964844,0.1415459513664245,-3194.20068359375,304.1207275390625,0.7770593762397766,0.2133213132619857,0.2025026977062225,292.5953369140625,297.1499938964844,293.1499938964844,0.2299946546554565,-3475.705322265625,304.1087341308594,0.8828667998313904,0.3156602680683136,0.2205521613359451,292.5926513671875,297.1499938964844,293.1499938964844,0.3251294195652008,-6213.1416015625,304.0455627441406,0.977156698703766,0.4170026779174804,0.3962286114692688,292.6947021484375,297.1499938964844,293.1499938964844,0.0128362914547324,-3503.955322265625,303.4292297363281,0.4664811193943023,0.050000000745058,0.2342874705791473,291.0850524902344,291.1499938964844,270.1480712890625,269.37548828125,282.7648620605469,292.6944274902344,291.0892639160156,1.0,0.3229734003543854,0.9896942377090454,0.9896942377090454,1.0,1.0,-1.5461549758911133,0.6811301708221436,0.8650248050689697,0.322534829378128,0.0,0.0,0.5769234895706177,66.0009994506836,103.0,-6.530200004577637,-13021.275390625,383.4458618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.983642578125,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17815.560546875,18000.0,0.0,0.0,0.2447031736373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811673402786255,0.5811734199523926,-6.079998456698377e-06,0.0,0.00031043132185,0.0,0.0,39.15976333618164,0.0,0.0,0.0,0.397809773683548,4.0,0.0,1.0
804000,292.7153015136719,297.1499938964844,293.1499938964844,0.1819248050451278,-3705.312744140625,304.12481689453125,0.8302334547042847,0.260377436876297,0.2348320335149765,292.663330078125,297.1499938964844,293.1499938964844,0.1415459513664245,-3194.20068359375,304.1207275390625,0.7770593762397766,0.2133213132619857,0.2025026977062225,292.5953369140625,297.1499938964844,293.1499938964844,0.2299946546554565,-3475.705322265625,304.1087341308594,0.8828667998313904,0.3156602680683136,0.2205521613359451,292.5926513671875,297.1499938964844,293.1499938964844,0.3251294195652008,-6213.1416015625,304.0455627441406,0.977156698703766,0.4170026779174804,0.3962286114692688,292.6947021484375,297.1499938964844,293.1499938964844,0.0128362914547324,-3503.955322265625,303.4292297363281,0.4664811193943023,0.050000000745058,0.2342874705791473,291.0850524902344,291.1499938964844,270.1480712890625,269.37548828125,282.7648620605469,292.6944274902344,291.0892639160156,1.0,0.3229734003543854,0.9896942377090454,0.9896942377090454,1.0,1.0,-1.5461549758911133,0.6811301708221436,0.8650248050689697,0.322534829378128,0.0,0.0,0.5769234895706177,66.0009994506836,103.0,-6.530200004577637,-13021.275390625,383.4458618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.983642578125,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17815.560546875,18000.0,0.0,0.0,0.2447031736373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811673402786255,0.5811734199523926,-6.079998456698377e-06,0.0,0.00031043132185,0.0,0.0,39.15976333618164,0.0,0.0,0.0,0.397809773683548,4.0,0.0,1.0
804060,292.7533264160156,297.1499938964844,293.1499938964844,0.1847622245550155,-3749.816162109375,304.12841796875,0.8104634284973145,0.2636781930923462,0.2382745146751403,292.7002868652344,297.1499938964844,293.1499938964844,0.1456107199192047,-3266.17626953125,304.1236877441406,0.7600618004798889,0.2181568741798401,0.2076182216405868,292.6319885253906,297.1499938964844,293.1499938964844,0.2358680069446563,-3544.552734375,304.11260986328125,0.862648069858551,0.3222802877426147,0.2255056947469711,292.6537475585937,297.1499938964844,293.1499938964844,0.3266524970531463,-6221.6318359375,304.07720947265625,0.9478356242179872,0.4186750948429107,0.3968936502933502,292.7178039550781,297.1499938964844,293.1499938964844,0.0131871020421385,-3548.198974609375,303.52520751953125,0.4450284540653229,0.050000000745058,0.2361491620540619,291.12384033203125,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72381591796875,291.1251220703125,1.0,0.3358822166919708,0.9881380200386048,0.9881380200386048,1.0,1.0,-1.5655741691589355,0.690192699432373,0.8753815293312073,0.3276873528957367,0.0,0.0,0.5772948265075684,76.3145751953125,106.0,25.08498191833496,-13224.8095703125,421.0759582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.158447265625,306.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.177734375,18000.0,0.0,0.0,0.2472635209560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868210792541504,0.5868272185325623,-6.151671641418943e-06,0.0,0.0003136793966405,0.0,0.0,40.0627326965332,0.0,0.0,0.0,0.4002610445022583,4.0,0.0,1.0
804120,292.7533264160156,297.1499938964844,293.1499938964844,0.1847622245550155,-3749.816162109375,304.12841796875,0.8104634284973145,0.2636781930923462,0.2382745146751403,292.7002868652344,297.1499938964844,293.1499938964844,0.1456107199192047,-3266.17626953125,304.1236877441406,0.7600618004798889,0.2181568741798401,0.2076182216405868,292.6319885253906,297.1499938964844,293.1499938964844,0.2358680069446563,-3544.552734375,304.11260986328125,0.862648069858551,0.3222802877426147,0.2255056947469711,292.6537475585937,297.1499938964844,293.1499938964844,0.3266524970531463,-6221.6318359375,304.07720947265625,0.9478356242179872,0.4186750948429107,0.3968936502933502,292.7178039550781,297.1499938964844,293.1499938964844,0.0131871020421385,-3548.198974609375,303.52520751953125,0.4450284540653229,0.050000000745058,0.2361491620540619,291.12384033203125,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72381591796875,291.1251220703125,1.0,0.3358822166919708,0.9881380200386048,0.9881380200386048,1.0,1.0,-1.5655741691589355,0.690192699432373,0.8753815293312073,0.3276873528957367,0.0,0.0,0.5772948265075684,76.3145751953125,106.0,25.08498191833496,-13224.8095703125,421.0759582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.158447265625,306.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.177734375,18000.0,0.0,0.0,0.2472635209560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868210792541504,0.5868272185325623,-6.151671641418943e-06,0.0,0.0003136793966405,0.0,0.0,40.0627326965332,0.0,0.0,0.0,0.4002610445022583,4.0,0.0,1.0
804180,292.7883605957031,297.1499938964844,293.1499938964844,0.1875759065151214,-3794.4560546875,304.13092041015625,0.7972638607025146,0.2666138708591461,0.2412676066160202,292.7353210449219,297.1499938964844,293.1499938964844,0.1494558602571487,-3334.32421875,304.12603759765625,0.7503626346588135,0.2224427163600921,0.2120897620916366,292.6668701171875,297.1499938964844,293.1499938964844,0.2417715489864349,-3613.94091796875,304.115234375,0.8512035608291626,0.3283295333385467,0.230067029595375,292.6961975097656,297.1499938964844,293.1499938964844,0.3311365246772766,-6281.8125,304.09375,0.9292773008346558,0.4226207435131073,0.4005642831325531,292.73846435546875,297.1499938964844,293.1499938964844,0.0135421687737107,-3593.5078125,303.6182861328125,0.4322404563426971,0.050000000745058,0.2375966906547546,291.13494873046875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.7479858398437,291.1356506347656,1.0,0.3463208079338074,0.9865817427635192,0.9865817427635192,1.0,1.0,-1.5861568450927734,0.6998060345649719,0.8863508105278015,0.3331849575042724,0.0,0.0,0.5784838795661926,84.44690704345703,109.0,17.195695877075195,-13400.2998046875,454.41204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,306.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.447265625,18000.0,0.0,0.0,0.2493472844362259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894432663917542,0.589449405670166,-6.1749856286041904e-06,0.0,0.000316322868457,0.0,0.0,40.43236541748047,0.0,0.0,0.0,0.4013184905052185,4.0,0.0,1.0
804240,292.7883605957031,297.1499938964844,293.1499938964844,0.1875759065151214,-3794.4560546875,304.13092041015625,0.7972638607025146,0.2666138708591461,0.2412676066160202,292.7353210449219,297.1499938964844,293.1499938964844,0.1494558602571487,-3334.32421875,304.12603759765625,0.7503626346588135,0.2224427163600921,0.2120897620916366,292.6668701171875,297.1499938964844,293.1499938964844,0.2417715489864349,-3613.94091796875,304.115234375,0.8512035608291626,0.3283295333385467,0.230067029595375,292.6961975097656,297.1499938964844,293.1499938964844,0.3311365246772766,-6281.8125,304.09375,0.9292773008346558,0.4226207435131073,0.4005642831325531,292.73846435546875,297.1499938964844,293.1499938964844,0.0135421687737107,-3593.5078125,303.6182861328125,0.4322404563426971,0.050000000745058,0.2375966906547546,291.13494873046875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.7479858398437,291.1356506347656,1.0,0.3463208079338074,0.9865817427635192,0.9865817427635192,1.0,1.0,-1.5861568450927734,0.6998060345649719,0.8863508105278015,0.3331849575042724,0.0,0.0,0.5784838795661926,84.44690704345703,109.0,17.195695877075195,-13400.2998046875,454.41204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,306.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.447265625,18000.0,0.0,0.0,0.2493472844362259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894432663917542,0.589449405670166,-6.1749856286041904e-06,0.0,0.000316322868457,0.0,0.0,40.43236541748047,0.0,0.0,0.0,0.4013184905052185,4.0,0.0,1.0
804300,292.8048095703125,297.1499938964844,293.1499938964844,0.1888938248157501,-3815.361328125,304.1319885253906,0.7922914624214172,0.2679672241210937,0.2426366955041885,292.7520446777344,297.1499938964844,293.1499938964844,0.1512439996004104,-3365.906005859375,304.12713623046875,0.7469474673271179,0.2244133502244949,0.2141332477331161,292.6839904785156,297.1499938964844,293.1499938964844,0.2445053458213806,-3645.9248046875,304.1165771484375,0.8471274375915527,0.3310873806476593,0.2321363091468811,292.7142944335937,297.1499938964844,293.1499938964844,0.3336324393749237,-6316.65966796875,304.09942626953125,0.9225918650627136,0.4248124957084656,0.4027111530303955,292.74786376953125,297.1499938964844,293.1499938964844,0.0137168290093541,-3615.23779296875,303.66455078125,0.4276263117790222,0.050000000745058,0.2382148206233978,291.1382141113281,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7603454589844,291.138671875,1.0,0.3508391976356506,0.9858036637306212,0.9858036637306212,1.0,1.0,-1.5960581302642822,0.704433798789978,0.8916242718696594,0.3358341753482818,0.0,0.0,0.5789348483085632,87.94384765625,109.0,12.949729919433594,-13480.095703125,469.6053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3847961425781,306.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.250244528055191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590456485748291,0.5904626846313477,-6.183331151987659e-06,0.0,0.0003174611192662,0.0,0.0,40.57217788696289,0.0,0.0,0.0,0.4017095267772674,4.0,0.0,1.0
804360,292.8205261230469,297.1499938964844,293.1499938964844,0.1901578307151794,-3835.408935546875,304.1329650878906,0.7880865335464478,0.2692499160766601,0.2439297884702682,292.7681884765625,297.1499938964844,293.1499938964844,0.1529520750045776,-3396.0126953125,304.1282043457031,0.7441518306732178,0.2262811064720153,0.2160634547472,292.7006530761719,297.1499938964844,293.1499938964844,0.2471276670694351,-3676.53271484375,304.1178894042969,0.8437813520431519,0.33371502161026,0.2340966165065765,292.7311706542969,297.1499938964844,293.1499938964844,0.3361541628837585,-6352.2626953125,304.10400390625,0.9171165823936462,0.4270195066928863,0.4048990309238434,292.7566833496094,297.1499938964844,293.1499938964844,0.0138907097280025,-3636.52587890625,303.71063232421875,0.4237887859344482,0.050000000745058,0.2387783825397491,291.14019775390625,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7733764648437,291.1404724121094,1.0,0.3549811542034149,0.9852251410484314,0.9852251410484314,1.0,1.0,-1.6055850982666016,0.7088939547538757,0.8966912031173706,0.3383907079696655,0.0,0.0,0.5793857574462891,91.14352416992188,97.0,9.124688148498535,-13554.9794921875,483.93499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4498596191406,306.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.66796875,18000.0,0.0,0.0,0.2510581612586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913727879524231,0.5913789868354797,-6.190454314491944e-06,0.0,0.0003184933157172,0.0,0.0,40.69658660888672,0.0,0.0,0.0,0.4020590484142303,4.0,0.0,1.0
804420,292.8498229980469,297.1499938964844,293.1499938964844,0.1923441439867019,-3869.91943359375,304.135009765625,0.7894161343574524,0.2716557085514068,0.246151328086853,292.7985534667969,297.1499938964844,293.1499938964844,0.1559845358133316,-3449.193115234375,304.1304016113281,0.7468597292900085,0.2297924309968948,0.2194677144289016,292.7323913574219,297.1499938964844,293.1499938964844,0.2518841028213501,-3731.747314453125,304.12066650390625,0.8466915488243103,0.3386610150337219,0.2376245260238647,292.7621459960937,297.1499938964844,293.1499938964844,0.3408542275428772,-6418.85498046875,304.1114501953125,0.9192265868186952,0.4313438236713409,0.4090187847614288,292.7726135253906,297.1499938964844,293.1499938964844,0.0141446506604552,-3664.026611328125,303.80303955078125,0.4230436384677887,0.050000000745058,0.238892912864685,291.1435241699219,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8003845214844,291.14385986328125,1.0,0.3571527004241943,0.9840680360794068,0.9840680360794068,1.0,1.0,-1.621660828590393,0.7164144515991211,0.9052464365959167,0.3427277505397796,0.0,0.0,0.5800454020500183,92.08165740966795,85.0,6.169571399688721,-13683.208984375,496.1490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5657043457031,307.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.2524627447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929596424102783,0.592965841293335,-6.202841177582741e-06,0.0,0.0003202751395292,0.0,0.0,40.9128532409668,0.0,0.0,0.0,0.4026553630828857,4.0,0.0,1.0
804480,292.8498229980469,297.1499938964844,293.1499938964844,0.1923441439867019,-3869.91943359375,304.135009765625,0.7894161343574524,0.2716557085514068,0.246151328086853,292.7985534667969,297.1499938964844,293.1499938964844,0.1559845358133316,-3449.193115234375,304.1304016113281,0.7468597292900085,0.2297924309968948,0.2194677144289016,292.7323913574219,297.1499938964844,293.1499938964844,0.2518841028213501,-3731.747314453125,304.12066650390625,0.8466915488243103,0.3386610150337219,0.2376245260238647,292.7621459960937,297.1499938964844,293.1499938964844,0.3408542275428772,-6418.85498046875,304.1114501953125,0.9192265868186952,0.4313438236713409,0.4090187847614288,292.7726135253906,297.1499938964844,293.1499938964844,0.0141446506604552,-3664.026611328125,303.80303955078125,0.4230436384677887,0.050000000745058,0.238892912864685,291.1435241699219,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8003845214844,291.14385986328125,1.0,0.3571527004241943,0.9840680360794068,0.9840680360794068,1.0,1.0,-1.621660828590393,0.7164144515991211,0.9052464365959167,0.3427277505397796,0.0,0.0,0.5800454020500183,92.08165740966795,85.0,6.169571399688721,-13683.208984375,496.1490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5657043457031,307.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.2524627447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929596424102783,0.592965841293335,-6.202841177582741e-06,0.0,0.0003202751395292,0.0,0.0,40.9128532409668,0.0,0.0,0.0,0.4026553630828857,4.0,0.0,1.0
804540,292.8763122558594,297.1499938964844,293.1499938964844,0.1942144483327865,-3899.32763671875,304.1368713378906,0.7982525825500488,0.2738835513591766,0.2480508536100387,292.82623291015625,297.1499938964844,293.1499938964844,0.1586739122867584,-3496.133544921875,304.1324462890625,0.7561323642730713,0.2330796122550964,0.2224777042865753,292.7620849609375,297.1499938964844,293.1499938964844,0.2561250030994415,-3780.700439453125,304.1233825683594,0.8571181297302246,0.3432159125804901,0.2407545000314712,292.79034423828125,297.1499938964844,293.1499938964844,0.3451034426689148,-6479.2353515625,304.1171875,0.931434690952301,0.4354509711265564,0.4127927422523498,292.78631591796875,297.1499938964844,293.1499938964844,0.0143237570300698,-3679.617919921875,303.8962097167969,0.4275816082954407,0.050000000745058,0.2382192313671112,291.1468505859375,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282165527344,291.1471252441406,1.0,0.355193555355072,0.9829109907150269,0.9829109907150269,1.0,1.0,-1.6350364685058594,0.7226704359054565,0.9123660326004028,0.3463385999202728,0.0,0.0,0.5802360773086548,88.76038360595703,73.0,4.826038837432861,-13784.3896484375,495.0440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661071777344,307.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.2535906732082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59363853931427,0.5936447381973267,-6.209444563864963e-06,0.0,0.0003217060293536,0.0,0.0,41.01259613037109,0.0,0.0,0.0,0.4029272198677063,4.0,0.0,1.0
804600,292.8763122558594,297.1499938964844,293.1499938964844,0.1942144483327865,-3899.32763671875,304.1368713378906,0.7982525825500488,0.2738835513591766,0.2480508536100387,292.82623291015625,297.1499938964844,293.1499938964844,0.1586739122867584,-3496.133544921875,304.1324462890625,0.7561323642730713,0.2330796122550964,0.2224777042865753,292.7620849609375,297.1499938964844,293.1499938964844,0.2561250030994415,-3780.700439453125,304.1233825683594,0.8571181297302246,0.3432159125804901,0.2407545000314712,292.79034423828125,297.1499938964844,293.1499938964844,0.3451034426689148,-6479.2353515625,304.1171875,0.931434690952301,0.4354509711265564,0.4127927422523498,292.78631591796875,297.1499938964844,293.1499938964844,0.0143237570300698,-3679.617919921875,303.8962097167969,0.4275816082954407,0.050000000745058,0.2382192313671112,291.1468505859375,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282165527344,291.1471252441406,1.0,0.355193555355072,0.9829109907150269,0.9829109907150269,1.0,1.0,-1.6350364685058594,0.7226704359054565,0.9123660326004028,0.3463385999202728,0.0,0.0,0.5802360773086548,88.76038360595703,73.0,4.826038837432861,-13784.3896484375,495.0440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661071777344,307.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.2535906732082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59363853931427,0.5936447381973267,-6.209444563864963e-06,0.0,0.0003217060293536,0.0,0.0,41.01259613037109,0.0,0.0,0.0,0.4029272198677063,4.0,0.0,1.0
