time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9003295898437,297.1499938964844,293.1499938964844,0.1958414614200592,-3924.852294921875,304.1385192871094,0.8126780390739441,0.2759411633014679,0.249694138765335,292.8514099121094,297.1499938964844,293.1499938964844,0.1611128896474838,-3538.56298828125,304.1342163085937,0.770978569984436,0.2361745685338974,0.2251933366060257,292.78985595703125,297.1499938964844,293.1499938964844,0.2599408030509949,-3824.556884765625,304.1258850097656,0.8738462328910828,0.3474135100841522,0.243550419807434,292.8163452148437,297.1499938964844,293.1499938964844,0.3489413261413574,-6533.8642578125,304.1217041015625,0.951027810573578,0.4392876029014587,0.416214644908905,292.7980041503906,297.1499938964844,293.1499938964844,0.0144538981840014,-3687.610595703125,303.9900817871094,0.4367765188217163,0.050000000745058,0.2370400130748748,291.14947509765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.85333251953125,291.1496276855469,1.0,0.3503735959529876,0.9817380905151368,0.9817380905151368,1.0,1.0,-1.6463204622268677,0.7279438376426697,0.9183765649795532,0.3493886590003967,0.0,0.0,0.5801163911819458,82.69981384277344,61.0,3.471067428588867,-13865.2890625,484.93951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.2544643878936767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936281681060791,0.5936343669891357,-6.210721494426252e-06,0.0,0.0003228144196327,0.0,0.0,41.01848983764648,0.0,0.0,0.0,0.4029392004013061,4.0,0.0,1.0
804720,292.9003295898437,297.1499938964844,293.1499938964844,0.1958414614200592,-3924.852294921875,304.1385192871094,0.8126780390739441,0.2759411633014679,0.249694138765335,292.8514099121094,297.1499938964844,293.1499938964844,0.1611128896474838,-3538.56298828125,304.1342163085937,0.770978569984436,0.2361745685338974,0.2251933366060257,292.78985595703125,297.1499938964844,293.1499938964844,0.2599408030509949,-3824.556884765625,304.1258850097656,0.8738462328910828,0.3474135100841522,0.243550419807434,292.8163452148437,297.1499938964844,293.1499938964844,0.3489413261413574,-6533.8642578125,304.1217041015625,0.951027810573578,0.4392876029014587,0.416214644908905,292.7980041503906,297.1499938964844,293.1499938964844,0.0144538981840014,-3687.610595703125,303.9900817871094,0.4367765188217163,0.050000000745058,0.2370400130748748,291.14947509765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.85333251953125,291.1496276855469,1.0,0.3503735959529876,0.9817380905151368,0.9817380905151368,1.0,1.0,-1.6463204622268677,0.7279438376426697,0.9183765649795532,0.3493886590003967,0.0,0.0,0.5801163911819458,82.69981384277344,61.0,3.471067428588867,-13865.2890625,484.93951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75421142578125,307.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.2544643878936767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936281681060791,0.5936343669891357,-6.210721494426252e-06,0.0,0.0003228144196327,0.0,0.0,41.01848983764648,0.0,0.0,0.0,0.4029392004013061,4.0,0.0,1.0
804780,292.9222106933594,297.1499938964844,293.1499938964844,0.197276771068573,-3947.3466796875,304.13995361328125,0.8313079476356506,0.277826189994812,0.2511203289031982,292.87432861328125,297.1499938964844,293.1499938964844,0.1633577793836593,-3577.5244140625,304.1357421875,0.7916004061698914,0.2390862256288528,0.2276669889688491,292.8157958984375,297.1499938964844,293.1499938964844,0.2634065449237823,-3864.261962890625,304.1281433105469,0.897060751914978,0.3512737154960632,0.2460583299398422,292.84033203125,297.1499938964844,293.1499938964844,0.3524442017078399,-6583.8125,304.1252746582031,0.9752718210220336,0.4428711533546448,0.4193190932273865,292.8082580566406,297.1499938964844,293.1499938964844,0.0145499808713793,-3690.57275390625,304.0838623046875,0.4514087736606598,0.050000000745058,0.2355336248874664,291.1506042480469,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8740234375,291.1507263183594,1.0,0.3435584902763366,0.9805651903152466,0.9805651903152466,1.0,1.0,-1.655933141708374,0.7324316501617432,0.9235015511512756,0.3519893288612366,0.0,0.0,0.5799584984779358,74.85968780517578,49.0,2.087578773498535,-13932.470703125,468.6577758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,307.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.2551169693470001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59336918592453,0.5933753848075867,-6.209264483914012e-06,0.0,0.0003236423071939,0.0,0.0,40.98612976074219,0.0,0.0,0.0,0.4028492867946625,4.0,0.0,1.0
804840,292.9222106933594,297.1499938964844,293.1499938964844,0.197276771068573,-3947.3466796875,304.13995361328125,0.8313079476356506,0.277826189994812,0.2511203289031982,292.87432861328125,297.1499938964844,293.1499938964844,0.1633577793836593,-3577.5244140625,304.1357421875,0.7916004061698914,0.2390862256288528,0.2276669889688491,292.8157958984375,297.1499938964844,293.1499938964844,0.2634065449237823,-3864.261962890625,304.1281433105469,0.897060751914978,0.3512737154960632,0.2460583299398422,292.84033203125,297.1499938964844,293.1499938964844,0.3524442017078399,-6583.8125,304.1252746582031,0.9752718210220336,0.4428711533546448,0.4193190932273865,292.8082580566406,297.1499938964844,293.1499938964844,0.0145499808713793,-3690.57275390625,304.0838623046875,0.4514087736606598,0.050000000745058,0.2355336248874664,291.1506042480469,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8740234375,291.1507263183594,1.0,0.3435584902763366,0.9805651903152466,0.9805651903152466,1.0,1.0,-1.655933141708374,0.7324316501617432,0.9235015511512756,0.3519893288612366,0.0,0.0,0.5799584984779358,74.85968780517578,49.0,2.087578773498535,-13932.470703125,468.6577758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,307.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.2551169693470001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59336918592453,0.5933753848075867,-6.209264483914012e-06,0.0,0.0003236423071939,0.0,0.0,40.98612976074219,0.0,0.0,0.0,0.4028492867946625,4.0,0.0,1.0
804900,292.9324645996094,297.1499938964844,293.1499938964844,0.1979146301746368,-3957.32080078125,304.140625,0.8427983522415161,0.2786968648433685,0.2517540454864502,292.88507080078125,297.1499938964844,293.1499938964844,0.164403960108757,-3595.639892578125,304.13641357421875,0.8042737245559692,0.2404695600271225,0.2288186699151992,292.8281555175781,297.1499938964844,293.1499938964844,0.2650043070316314,-3882.513916015625,304.12921142578125,0.9117544293403624,0.3530797958374023,0.2472120821475982,292.8515930175781,297.1499938964844,293.1499938964844,0.3540777266025543,-6607.11865234375,304.1268005371094,0.9880924820899964,0.4445819854736328,0.4207744896411896,292.8129577636719,297.1499938964844,293.1499938964844,0.0145876687020063,-3690.5283203125,304.13055419921875,0.4612759053707123,0.050000000745058,0.234695166349411,291.1512145996094,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.8839416503906,291.1513366699219,1.0,0.3395792841911316,0.9799787998199464,0.9799787998199464,1.0,1.0,-1.6602030992507937,0.7344231009483337,0.9257799983024596,0.3531450033187866,0.0,0.0,0.5798172354698181,70.47383880615234,49.0,1.841977596282959,-13961.1689453125,458.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661499023437,307.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.2553715109825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931572318077087,0.5931634306907654,-6.2080016505206e-06,0.0,0.0003239652141928,0.0,0.0,40.95928192138672,0.0,0.0,0.0,0.4027725160121918,4.0,0.0,1.0
804960,292.9423522949219,297.1499938964844,293.1499938964844,0.1985025256872177,-3966.50927734375,304.1412658691406,0.856682300567627,0.2795135676860809,0.252329558134079,292.8953857421875,297.1499938964844,293.1499938964844,0.1654021739959716,-3612.909423828125,304.1370849609375,0.8184061646461487,0.2417991161346435,0.2299091517925262,292.8401184082031,297.1499938964844,293.1499938964844,0.2665232419967651,-3899.844970703125,304.1302185058594,0.9305272102355956,0.354807049036026,0.2482994198799133,292.8622131347656,297.1499938964844,293.1499938964844,0.3537704050540924,-6600.27392578125,304.1318359375,0.9990000128746032,0.446275919675827,0.4201738536357879,292.8174743652344,297.1499938964844,293.1499938964844,0.0148258712142705,-3723.40576171875,304.1488647460937,0.4748476445674896,0.0520187504589557,0.2367390841245651,291.15142822265625,291.1499938964844,270.1135559082031,269.2901916503906,282.8167419433594,292.89361572265625,291.1513061523437,1.0,0.3353231251239776,0.9794099926948548,0.9794099926948548,1.0,1.0,-1.665181279182434,0.7367315888404846,0.9284496903419496,0.3545551896095276,0.0,0.0,0.5796917080879211,65.77391052246094,37.0,0.0500765070319175,-13990.7705078125,448.4429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,307.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.2555855512619018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928826928138733,0.5928888916969299,-6.206233592820354e-06,0.0,0.000324236752931,0.0,0.0,40.92380905151367,0.0,0.0,0.0,0.4026744961738586,4.0,0.0,1.0
805020,292.9613952636719,297.1499938964844,293.1499938964844,0.199289783835411,-3978.33251953125,304.14288330078125,0.8854029178619385,0.2809133529663086,0.2533675730228424,292.9149475097656,297.1499938964844,293.1499938964844,0.1670892536640167,-3641.660888671875,304.1385803222656,0.8452780842781067,0.2442857772111892,0.232002779841423,292.8624572753906,297.1499938964844,293.1499938964844,0.2690893411636352,-3928.705810546875,304.132568359375,0.9662942290306092,0.3581221401691437,0.2504062354564667,292.8439025878906,297.1499938964844,293.1499938964844,0.3174258768558502,-6033.02001953125,304.1981201171875,0.9990000128746032,0.4571363925933838,0.3825613260269165,292.8314514160156,297.1499938964844,293.1499938964844,0.0177136249840259,-4094.28369140625,304.1444702148437,0.5096147656440735,0.0576266683638095,0.2607307732105255,291.1667785644531,291.1499938964844,270.1189880371094,269.2879333496094,282.8329162597656,292.9090576171875,291.1686096191406,1.0,0.3253218233585357,0.9782724380493164,0.9782724380493164,1.0,1.0,-1.655192255973816,0.7319293022155762,0.9232630133628844,0.3519824743270874,0.0,0.0,0.5768131613731384,57.46974182128906,55.0,21.318279266357425,-13949.056640625,419.2175903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,307.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.341796875,18000.0,0.0,0.0,0.2558071315288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901514291763306,0.5901576280593872,-6.194282377691707e-06,0.0,0.0003245178377255,0.0,0.0,40.602081298828125,0.0,0.0,0.0,0.40168297290802,4.0,0.0,1.0
805080,292.9613952636719,297.1499938964844,293.1499938964844,0.199289783835411,-3978.33251953125,304.14288330078125,0.8854029178619385,0.2809133529663086,0.2533675730228424,292.9149475097656,297.1499938964844,293.1499938964844,0.1670892536640167,-3641.660888671875,304.1385803222656,0.8452780842781067,0.2442857772111892,0.232002779841423,292.8624572753906,297.1499938964844,293.1499938964844,0.2690893411636352,-3928.705810546875,304.132568359375,0.9662942290306092,0.3581221401691437,0.2504062354564667,292.8439025878906,297.1499938964844,293.1499938964844,0.3174258768558502,-6033.02001953125,304.1981201171875,0.9990000128746032,0.4571363925933838,0.3825613260269165,292.8314514160156,297.1499938964844,293.1499938964844,0.0177136249840259,-4094.28369140625,304.1444702148437,0.5096147656440735,0.0576266683638095,0.2607307732105255,291.1667785644531,291.1499938964844,270.1189880371094,269.2879333496094,282.8329162597656,292.9090576171875,291.1686096191406,1.0,0.3253218233585357,0.9782724380493164,0.9782724380493164,1.0,1.0,-1.655192255973816,0.7319293022155762,0.9232630133628844,0.3519824743270874,0.0,0.0,0.5768131613731384,57.46974182128906,55.0,21.318279266357425,-13949.056640625,419.2175903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,307.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.341796875,18000.0,0.0,0.0,0.2558071315288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901514291763306,0.5901576280593872,-6.194282377691707e-06,0.0,0.0003245178377255,0.0,0.0,40.602081298828125,0.0,0.0,0.0,0.40168297290802,4.0,0.0,1.0
805140,292.9813232421875,297.1499938964844,293.1499938964844,0.2000963389873504,-3990.946044921875,304.14385986328125,0.8965850472450256,0.2816528379917145,0.2540915906429291,292.9346618652344,297.1499938964844,293.1499938964844,0.1688610166311264,-3672.3193359375,304.139404296875,0.8567690253257751,0.2462405413389206,0.233886107802391,292.8841247558594,297.1499938964844,293.1499938964844,0.2719599604606628,-3961.6083984375,304.1335144042969,0.9791920185089112,0.3610170185565948,0.2524253726005554,292.7944641113281,297.1499938964844,293.1499938964844,0.3043453395366668,-5835.3662109375,304.2022399902344,0.9990000128746032,0.4749300479888916,0.3698695600032806,292.8513488769531,297.1499938964844,293.1499938964844,0.0203576032072305,-4395.3720703125,304.1419372558594,0.5309318900108337,0.061671819537878,0.2798872590065002,291.1654357910156,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9385681152344,291.1635437011719,1.0,0.3254971802234649,0.9771348237991332,0.9771348237991332,1.0,1.0,-1.6684839725494385,0.7382339835166931,0.9302499890327454,0.3553226888179779,0.0,0.0,0.5741370916366577,55.18645095825195,73.0,-7.884006023406982,-13959.541015625,420.2919616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433349609375,307.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.29296875,18000.0,0.0,0.0,0.2555986046791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826554894447327,0.5826616287231445,-6.143373411759967e-06,0.0,0.0003242533130105,0.0,0.0,39.63140487670898,0.0,0.0,0.0,0.3990564346313476,4.0,0.0,1.0
805200,292.9813232421875,297.1499938964844,293.1499938964844,0.2000963389873504,-3990.946044921875,304.14385986328125,0.8965850472450256,0.2816528379917145,0.2540915906429291,292.9346618652344,297.1499938964844,293.1499938964844,0.1688610166311264,-3672.3193359375,304.139404296875,0.8567690253257751,0.2462405413389206,0.233886107802391,292.8841247558594,297.1499938964844,293.1499938964844,0.2719599604606628,-3961.6083984375,304.1335144042969,0.9791920185089112,0.3610170185565948,0.2524253726005554,292.7944641113281,297.1499938964844,293.1499938964844,0.3043453395366668,-5835.3662109375,304.2022399902344,0.9990000128746032,0.4749300479888916,0.3698695600032806,292.8513488769531,297.1499938964844,293.1499938964844,0.0203576032072305,-4395.3720703125,304.1419372558594,0.5309318900108337,0.061671819537878,0.2798872590065002,291.1654357910156,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9385681152344,291.1635437011719,1.0,0.3254971802234649,0.9771348237991332,0.9771348237991332,1.0,1.0,-1.6684839725494385,0.7382339835166931,0.9302499890327454,0.3553226888179779,0.0,0.0,0.5741370916366577,55.18645095825195,73.0,-7.884006023406982,-13959.541015625,420.2919616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433349609375,307.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.29296875,18000.0,0.0,0.0,0.2555986046791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826554894447327,0.5826616287231445,-6.143373411759967e-06,0.0,0.0003242533130105,0.0,0.0,39.63140487670898,0.0,0.0,0.0,0.3990564346313476,4.0,0.0,1.0
805260,293.0014343261719,297.1499938964844,293.1499938964844,0.2010805308818817,-4006.98974609375,304.1442565917969,0.8891506195068359,0.2818478643894195,0.2544499337673187,292.9544372558594,297.1499938964844,293.1499938964844,0.1707976013422012,-3706.3818359375,304.13970947265625,0.8514838218688965,0.2476909756660461,0.2354434579610824,292.9049987792969,297.1499938964844,293.1499938964844,0.2753486037254333,-4001.005859375,304.13336181640625,0.9736848473548888,0.3635161817073822,0.2542835474014282,292.7738647460937,297.1499938964844,293.1499938964844,0.3134800791740417,-5986.921875,304.1689758300781,0.9990000128746032,0.4882006645202636,0.3794849812984466,292.8726501464844,297.1499938964844,293.1499938964844,0.0228308625519275,-4654.298828125,304.1405334472656,0.5372903943061829,0.0649241060018539,0.2956431806087494,291.1325988769531,291.1499938964844,270.1370849609375,269.28973388671875,282.8516540527344,292.9636535644531,291.1296691894531,1.0,0.3330631852149963,0.976074993610382,0.976074993610382,1.0,1.0,-1.7034661769866943,0.7548093199729919,0.9486568570137024,0.3645396828651428,0.0,0.0,0.5784818530082703,57.84165954589844,91.0,-38.58368682861328,-14149.2666015625,448.2201843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088623046875,307.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.841796875,18000.0,0.0,0.0,0.2554610073566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864018797874451,0.5864080190658569,-6.148609372758074e-06,0.0,0.0003240787773393,0.0,0.0,40.007362365722656,0.0,0.0,0.0,0.4002316892147064,4.0,0.0,1.0
805320,293.0014343261719,297.1499938964844,293.1499938964844,0.2010805308818817,-4006.98974609375,304.1442565917969,0.8891506195068359,0.2818478643894195,0.2544499337673187,292.9544372558594,297.1499938964844,293.1499938964844,0.1707976013422012,-3706.3818359375,304.13970947265625,0.8514838218688965,0.2476909756660461,0.2354434579610824,292.9049987792969,297.1499938964844,293.1499938964844,0.2753486037254333,-4001.005859375,304.13336181640625,0.9736848473548888,0.3635161817073822,0.2542835474014282,292.7738647460937,297.1499938964844,293.1499938964844,0.3134800791740417,-5986.921875,304.1689758300781,0.9990000128746032,0.4882006645202636,0.3794849812984466,292.8726501464844,297.1499938964844,293.1499938964844,0.0228308625519275,-4654.298828125,304.1405334472656,0.5372903943061829,0.0649241060018539,0.2956431806087494,291.1325988769531,291.1499938964844,270.1370849609375,269.28973388671875,282.8516540527344,292.9636535644531,291.1296691894531,1.0,0.3330631852149963,0.976074993610382,0.976074993610382,1.0,1.0,-1.7034661769866943,0.7548093199729919,0.9486568570137024,0.3645396828651428,0.0,0.0,0.5784818530082703,57.84165954589844,91.0,-38.58368682861328,-14149.2666015625,448.2201843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088623046875,307.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.841796875,18000.0,0.0,0.0,0.2554610073566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864018797874451,0.5864080190658569,-6.148609372758074e-06,0.0,0.0003240787773393,0.0,0.0,40.007362365722656,0.0,0.0,0.0,0.4002316892147064,4.0,0.0,1.0
805380,293.021240234375,297.1499938964844,293.1499938964844,0.2019991129636764,-4022.165283203125,304.1446533203125,0.8696601986885071,0.2816004157066345,0.2545269727706909,292.973876953125,297.1499938964844,293.1499938964844,0.1726641952991485,-3739.34130859375,304.1400451660156,0.8353760838508606,0.2487057298421859,0.2367133647203445,292.9250183105469,297.1499938964844,293.1499938964844,0.2788480222225189,-4041.71875,304.1330871582031,0.954463005065918,0.3656639456748962,0.2559916079044342,292.7984924316406,297.1499938964844,293.1499938964844,0.3390786051750183,-6390.32763671875,304.1197509765625,0.9990000128746032,0.4928307831287384,0.4051916897296905,292.8946838378906,297.1499938964844,293.1499938964844,0.0251358579844236,-4880.4091796875,304.1398620605469,0.5325748324394226,0.0674848705530166,0.3089523315429687,291.0877990722656,291.1499938964844,270.1498413085937,269.2939147949219,282.84552001953125,292.980224609375,291.0848999023437,1.0,0.3462249040603637,0.975015103816986,0.975015103816986,1.0,1.0,-1.753970742225647,0.7788114547729492,0.9751593470573424,0.377907246351242,0.0,0.0,0.5897513628005981,64.31786346435547,109.0,-55.380313873291016,-14488.744140625,498.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,307.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.80859375,18000.0,0.0,0.0,0.2561191916465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031129956245422,0.6031191945075989,-6.242626113817096e-06,0.0,0.0003249137371312,0.0,0.0,42.096981048583984,0.0,0.0,0.0,0.4061930477619171,4.0,0.0,1.0
805440,293.021240234375,297.1499938964844,293.1499938964844,0.2019991129636764,-4022.165283203125,304.1446533203125,0.8696601986885071,0.2816004157066345,0.2545269727706909,292.973876953125,297.1499938964844,293.1499938964844,0.1726641952991485,-3739.34130859375,304.1400451660156,0.8353760838508606,0.2487057298421859,0.2367133647203445,292.9250183105469,297.1499938964844,293.1499938964844,0.2788480222225189,-4041.71875,304.1330871582031,0.954463005065918,0.3656639456748962,0.2559916079044342,292.7984924316406,297.1499938964844,293.1499938964844,0.3390786051750183,-6390.32763671875,304.1197509765625,0.9990000128746032,0.4928307831287384,0.4051916897296905,292.8946838378906,297.1499938964844,293.1499938964844,0.0251358579844236,-4880.4091796875,304.1398620605469,0.5325748324394226,0.0674848705530166,0.3089523315429687,291.0877990722656,291.1499938964844,270.1498413085937,269.2939147949219,282.84552001953125,292.980224609375,291.0848999023437,1.0,0.3462249040603637,0.975015103816986,0.975015103816986,1.0,1.0,-1.753970742225647,0.7788114547729492,0.9751593470573424,0.377907246351242,0.0,0.0,0.5897513628005981,64.31786346435547,109.0,-55.380313873291016,-14488.744140625,498.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,307.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.80859375,18000.0,0.0,0.0,0.2561191916465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031129956245422,0.6031191945075989,-6.242626113817096e-06,0.0,0.0003249137371312,0.0,0.0,42.096981048583984,0.0,0.0,0.0,0.4061930477619171,4.0,0.0,1.0
805500,293.0309753417969,297.1499938964844,293.1499938964844,0.2023555636405944,-4028.08203125,304.1449890136719,0.8575162887573242,0.2813180088996887,0.2544655799865722,292.9834289550781,297.1499938964844,293.1499938964844,0.173505499958992,-3754.171875,304.14031982421875,0.8250721096992493,0.2490589618682861,0.2372464835643768,292.9346923828125,297.1499938964844,293.1499938964844,0.2805289924144745,-4061.19921875,304.1330871582031,0.9407063722610474,0.3666131496429443,0.2567912340164184,292.82745361328125,297.1499938964844,293.1499938964844,0.3567539155483246,-6663.08935546875,304.0931396484375,0.9990000128746032,0.4916069507598877,0.4226345419883728,292.9059753417969,297.1499938964844,293.1499938964844,0.0261773355305194,-4978.6416015625,304.13983154296875,0.5274397730827332,0.0685019567608833,0.3146399557590484,291.0657653808594,291.1499938964844,270.1571960449219,269.2968444824219,282.8399658203125,292.98638916015625,291.0629577636719,1.0,0.3543972969055176,0.9744852185249328,0.9744852185249328,1.0,1.0,-1.7832670211791992,0.7927694916725159,0.990497589111328,0.3856748044490814,0.0,0.0,0.5975785851478577,68.82373046875,109.0,-58.02588653564453,-14700.7958984375,530.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,307.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.984375,18000.0,0.0,0.0,0.2569512128829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162045001983643,0.6162108182907104,-6.3264824348152615e-06,0.0,0.0003259692166466,0.0,0.0,43.83647918701172,0.0,0.0,0.0,0.4110056459903717,4.0,0.0,1.0
805560,293.0406188964844,297.1499938964844,293.1499938964844,0.2026448100805282,-4032.91650390625,304.1453552246094,0.8448143601417542,0.2809330224990845,0.2543378472328186,292.9928894042969,297.1499938964844,293.1499938964844,0.1742874383926391,-3767.949462890625,304.1406555175781,0.8137922286987305,0.2493132203817367,0.2377130538225174,292.94415283203125,297.1499938964844,293.1499938964844,0.282166838645935,-4080.13916015625,304.1332092285156,0.9252615571022034,0.3674832582473755,0.2575555145740509,292.86688232421875,297.1499938964844,293.1499938964844,0.3770704567432403,-6972.224609375,304.0665588378906,0.9990000128746032,0.4879592359066009,0.4424002766609192,292.9173583984375,297.1499938964844,293.1499938964844,0.0270751565694808,-5067.6201171875,304.1400451660156,0.5212228298187256,0.0693559721112251,0.3196994364261627,291.0438537597656,291.1499938964844,270.1651916503906,269.3003845214844,282.8330383300781,292.9903259277344,291.04119873046875,1.0,0.3633808493614197,0.9736387729644777,0.9736387729644777,1.0,1.0,-1.81439745426178,0.8076171875,1.0067802667617798,0.3939238488674164,0.0,0.0,0.6068512797355652,74.094482421875,112.0,-58.84695053100586,-14933.89453125,567.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907958984375,307.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.994140625,18000.0,0.0,0.0,0.2582008838653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323176026344299,0.6323240399360657,-6.435305749619147e-06,0.0,0.0003275545604992,0.0,0.0,46.06859970092773,0.0,0.0,0.0,0.4170418381690979,4.0,0.0,1.0
805620,293.0589294433594,297.1499938964844,293.1499938964844,0.20245923101902,-4029.617919921875,304.1473083496094,0.8208610415458679,0.2799862325191498,0.2539277672767639,293.01080322265625,297.1499938964844,293.1499938964844,0.1751899868249893,-3783.23193359375,304.142333984375,0.7901577949523926,0.2496563345193863,0.2384921014308929,292.9618530273437,297.1499938964844,293.1499938964844,0.2845074236392975,-4106.42822265625,304.135009765625,0.8969171643257141,0.3691110014915466,0.2590109705924988,292.9540405273437,297.1499938964844,293.1499938964844,0.3921997249126434,-7184.07275390625,304.07257080078125,0.9840409755706788,0.477413922548294,0.4550509452819824,292.9392395019531,297.1499938964844,293.1499938964844,0.0282825529575347,-5208.83349609375,304.141357421875,0.5087171792984009,0.0708108022809028,0.328470230102539,291.0325927734375,291.1499938964844,270.1831970214844,269.3091735839844,282.83941650390625,293.0064392089844,291.0360107421875,1.0,0.3766524791717529,0.9719460010528564,0.9719460010528564,1.0,1.0,-1.8428529500961304,0.8210587501525879,1.0217941999435425,0.4018518328666687,0.0,0.0,0.6242935657501221,85.12202453613281,115.0,-4.857882022857666,-15267.99609375,622.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67333984375,307.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17660.90625,18000.0,0.0,0.0,0.2619682848453522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699585914611816,0.6699653267860413,-6.719610155414557e-06,0.0,0.0003323339333292,0.0,0.0,51.73055648803711,0.0,0.0,0.0,0.431468516588211,4.0,0.0,1.0
805680,293.0589294433594,297.1499938964844,293.1499938964844,0.20245923101902,-4029.617919921875,304.1473083496094,0.8208610415458679,0.2799862325191498,0.2539277672767639,293.01080322265625,297.1499938964844,293.1499938964844,0.1751899868249893,-3783.23193359375,304.142333984375,0.7901577949523926,0.2496563345193863,0.2384921014308929,292.9618530273437,297.1499938964844,293.1499938964844,0.2845074236392975,-4106.42822265625,304.135009765625,0.8969171643257141,0.3691110014915466,0.2590109705924988,292.9540405273437,297.1499938964844,293.1499938964844,0.3921997249126434,-7184.07275390625,304.07257080078125,0.9840409755706788,0.477413922548294,0.4550509452819824,292.9392395019531,297.1499938964844,293.1499938964844,0.0282825529575347,-5208.83349609375,304.141357421875,0.5087171792984009,0.0708108022809028,0.328470230102539,291.0325927734375,291.1499938964844,270.1831970214844,269.3091735839844,282.83941650390625,293.0064392089844,291.0360107421875,1.0,0.3766524791717529,0.9719460010528564,0.9719460010528564,1.0,1.0,-1.8428529500961304,0.8210587501525879,1.0217941999435425,0.4018518328666687,0.0,0.0,0.6242935657501221,85.12202453613281,115.0,-4.857882022857666,-15267.99609375,622.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67333984375,307.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17660.90625,18000.0,0.0,0.0,0.2619682848453522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699585914611816,0.6699653267860413,-6.719610155414557e-06,0.0,0.0003323339333292,0.0,0.0,51.73055648803711,0.0,0.0,0.0,0.431468516588211,4.0,0.0,1.0
805740,293.0766906738281,297.1499938964844,293.1499938964844,0.2011224925518036,-4007.03076171875,304.150390625,0.8003429174423218,0.2786937355995178,0.2532349228858948,293.0281677246094,297.1499938964844,293.1499938964844,0.1750835627317428,-3780.07275390625,304.14501953125,0.7709465622901917,0.2496612519025802,0.2389895319938659,292.97869873046875,297.1499938964844,293.1499938964844,0.2853871583938598,-4115.0537109375,304.1384582519531,0.8758944869041443,0.3704589903354645,0.2602990269660949,292.9997863769531,297.1499938964844,293.1499938964844,0.3868641853332519,-7093.79150390625,304.1064147949219,0.9572438597679138,0.473038375377655,0.4498122334480285,292.9593505859375,297.1499938964844,293.1499938964844,0.0300030224025249,-5316.95556640625,304.1414794921875,0.4993427693843841,0.0720686316490173,0.3362463712692261,291.0741882324219,291.1499938964844,270.203857421875,269.3203430175781,282.8606262207031,293.02960205078125,291.0758056640625,1.0,0.3861404955387115,0.9702531695365906,0.9702531695365906,1.0,1.0,-1.846705794334412,0.8228499293327332,1.0238559246063232,0.4027894735336303,0.0,0.0,0.6312141418457031,95.25511932373048,118.0,31.64428901672364,-15342.3583984375,656.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4512023925781,307.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.0,18000.0,0.0,0.0,0.2665603458881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908971071243286,0.6909040212631226,-6.926811238372466e-06,0.0,0.000338159414241,0.0,0.0,55.36010360717773,0.0,0.0,0.0,0.4400937259197235,4.0,0.0,1.0
805800,293.0766906738281,297.1499938964844,293.1499938964844,0.2011224925518036,-4007.03076171875,304.150390625,0.8003429174423218,0.2786937355995178,0.2532349228858948,293.0281677246094,297.1499938964844,293.1499938964844,0.1750835627317428,-3780.07275390625,304.14501953125,0.7709465622901917,0.2496612519025802,0.2389895319938659,292.97869873046875,297.1499938964844,293.1499938964844,0.2853871583938598,-4115.0537109375,304.1384582519531,0.8758944869041443,0.3704589903354645,0.2602990269660949,292.9997863769531,297.1499938964844,293.1499938964844,0.3868641853332519,-7093.79150390625,304.1064147949219,0.9572438597679138,0.473038375377655,0.4498122334480285,292.9593505859375,297.1499938964844,293.1499938964844,0.0300030224025249,-5316.95556640625,304.1414794921875,0.4993427693843841,0.0720686316490173,0.3362463712692261,291.0741882324219,291.1499938964844,270.203857421875,269.3203430175781,282.8606262207031,293.02960205078125,291.0758056640625,1.0,0.3861404955387115,0.9702531695365906,0.9702531695365906,1.0,1.0,-1.846705794334412,0.8228499293327332,1.0238559246063232,0.4027894735336303,0.0,0.0,0.6312141418457031,95.25511932373048,118.0,31.64428901672364,-15342.3583984375,656.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4512023925781,307.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.0,18000.0,0.0,0.0,0.2665603458881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908971071243286,0.6909040212631226,-6.926811238372466e-06,0.0,0.000338159414241,0.0,0.0,55.36010360717773,0.0,0.0,0.0,0.4400937259197235,4.0,0.0,1.0
805860,293.0934753417969,297.1499938964844,293.1499938964844,0.1997371912002563,-3984.177001953125,304.1525573730469,0.7859904766082764,0.2771491706371307,0.2521789669990539,293.0448913574219,297.1499938964844,293.1499938964844,0.1748566478490829,-3775.3125,304.1470642089844,0.7586714625358582,0.2493545562028885,0.2390594035387039,292.9945983886719,297.1499938964844,293.1499938964844,0.2863317430019378,-4124.939453125,304.1407165527344,0.8628867864608765,0.3715749680995941,0.2613254487514496,293.0243530273437,297.1499938964844,293.1499938964844,0.3856998980045318,-7069.0703125,304.12261962890625,0.9391177296638488,0.4718371629714966,0.4484606981277466,292.97772216796875,297.1499938964844,293.1499938964844,0.0311194919049739,-5410.77978515625,304.1424560546875,0.4941360652446747,0.0731750056147575,0.3427399396896362,291.0965576171875,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.0486145019531,291.09796142578125,1.0,0.3934666514396667,0.9686661958694458,0.9686661958694458,1.0,1.0,-1.8529284000396729,0.8257706761360168,1.0271576642990112,0.4043930768966675,0.0,0.0,0.6368223428726196,102.81656646728516,121.0,31.14623069763184,-15396.7529296875,685.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2943420410156,307.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.607421875,18000.0,0.0,0.0,0.2712607681751251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705092191696167,0.7050992250442505,-7.0597202466160525e-06,0.0,0.000344122381648,0.0,0.0,57.85456085205078,0.0,0.0,0.0,0.4459332823753357,4.0,0.0,1.0
805920,293.0934753417969,297.1499938964844,293.1499938964844,0.1997371912002563,-3984.177001953125,304.1525573730469,0.7859904766082764,0.2771491706371307,0.2521789669990539,293.0448913574219,297.1499938964844,293.1499938964844,0.1748566478490829,-3775.3125,304.1470642089844,0.7586714625358582,0.2493545562028885,0.2390594035387039,292.9945983886719,297.1499938964844,293.1499938964844,0.2863317430019378,-4124.939453125,304.1407165527344,0.8628867864608765,0.3715749680995941,0.2613254487514496,293.0243530273437,297.1499938964844,293.1499938964844,0.3856998980045318,-7069.0703125,304.12261962890625,0.9391177296638488,0.4718371629714966,0.4484606981277466,292.97772216796875,297.1499938964844,293.1499938964844,0.0311194919049739,-5410.77978515625,304.1424560546875,0.4941360652446747,0.0731750056147575,0.3427399396896362,291.0965576171875,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.0486145019531,291.09796142578125,1.0,0.3934666514396667,0.9686661958694458,0.9686661958694458,1.0,1.0,-1.8529284000396729,0.8257706761360168,1.0271576642990112,0.4043930768966675,0.0,0.0,0.6368223428726196,102.81656646728516,121.0,31.14623069763184,-15396.7529296875,685.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2943420410156,307.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.607421875,18000.0,0.0,0.0,0.2712607681751251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705092191696167,0.7050992250442505,-7.0597202466160525e-06,0.0,0.000344122381648,0.0,0.0,57.85456085205078,0.0,0.0,0.0,0.4459332823753357,4.0,0.0,1.0
805980,293.1090393066406,297.1499938964844,293.1499938964844,0.1981716901063919,-3958.5908203125,304.154296875,0.7751701474189758,0.2754183709621429,0.2508928775787353,293.06072998046875,297.1499938964844,293.1499938964844,0.1743988841772079,-3766.7021484375,304.1488037109375,0.7497517466545105,0.2488065659999847,0.2388318479061126,293.00933837890625,297.1499938964844,293.1499938964844,0.2871021628379822,-4132.9970703125,304.1425170898437,0.8537947535514832,0.3725209236145019,0.2621836066246032,293.0413818359375,297.1499938964844,293.1499938964844,0.3854725360870361,-7061.1083984375,304.1319885253906,0.926124095916748,0.4715626239776611,0.4482921957969665,292.9942321777344,297.1499938964844,293.1499938964844,0.0321183390915393,-5493.8134765625,304.143310546875,0.4908273220062256,0.0741857513785362,0.3484872877597809,291.1156921386719,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0648498535156,291.1169128417969,1.0,0.3993410468101501,0.9670791625976562,0.9670791625976562,1.0,1.0,-1.8588407039642327,0.828543484210968,1.0302971601486206,0.405910849571228,0.0,0.0,0.6400818228721619,108.85883331298828,124.0,27.61594009399414,-15440.4765625,709.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20489501953125,307.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.150390625,18000.0,0.0,0.0,0.2757781147956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142586708068848,0.7142658233642578,-7.149704288167413e-06,0.0,0.0003498531004879,0.0,0.0,59.52687454223633,0.0,0.0,0.0,0.4497368633747101,4.0,0.0,1.0
806040,293.1090393066406,297.1499938964844,293.1499938964844,0.1981716901063919,-3958.5908203125,304.154296875,0.7751701474189758,0.2754183709621429,0.2508928775787353,293.06072998046875,297.1499938964844,293.1499938964844,0.1743988841772079,-3766.7021484375,304.1488037109375,0.7497517466545105,0.2488065659999847,0.2388318479061126,293.00933837890625,297.1499938964844,293.1499938964844,0.2871021628379822,-4132.9970703125,304.1425170898437,0.8537947535514832,0.3725209236145019,0.2621836066246032,293.0413818359375,297.1499938964844,293.1499938964844,0.3854725360870361,-7061.1083984375,304.1319885253906,0.926124095916748,0.4715626239776611,0.4482921957969665,292.9942321777344,297.1499938964844,293.1499938964844,0.0321183390915393,-5493.8134765625,304.143310546875,0.4908273220062256,0.0741857513785362,0.3484872877597809,291.1156921386719,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0648498535156,291.1169128417969,1.0,0.3993410468101501,0.9670791625976562,0.9670791625976562,1.0,1.0,-1.8588407039642327,0.828543484210968,1.0302971601486206,0.405910849571228,0.0,0.0,0.6400818228721619,108.85883331298828,124.0,27.61594009399414,-15440.4765625,709.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20489501953125,307.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.150390625,18000.0,0.0,0.0,0.2757781147956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142586708068848,0.7142658233642578,-7.149704288167413e-06,0.0,0.0003498531004879,0.0,0.0,59.52687454223633,0.0,0.0,0.0,0.4497368633747101,4.0,0.0,1.0
806100,293.116455078125,297.1499938964844,293.1499938964844,0.1973241418600082,-3944.792724609375,304.1550598144531,0.7705738544464111,0.2744846045970917,0.2501745223999023,293.0682983398437,297.1499938964844,293.1499938964844,0.1740896254777908,-3761.043212890625,304.1495666503906,0.7460306286811829,0.2484469711780548,0.2386216223239898,293.01629638671875,297.1499938964844,293.1499938964844,0.2874239981174469,-4136.34375,304.1432800292969,0.8501248359680176,0.3729342818260193,0.2625596523284912,293.0485534667969,297.1499938964844,293.1499938964844,0.3854314684867859,-7058.82763671875,304.13531494140625,0.920867919921875,0.4715262949466705,0.4483397603034973,293.0018615722656,297.1499938964844,293.1499938964844,0.0325802974402904,-5531.947265625,304.1436767578125,0.4895729720592499,0.0746565982699394,0.3511358797550201,291.1246032714844,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,293.0722961425781,291.1257629394531,1.0,0.4018791913986206,0.9662857055664062,0.9662857055664062,1.0,1.0,-1.861415147781372,0.82974773645401,1.0316674709320068,0.4065649509429931,0.0,0.0,0.640876293182373,111.49381256103516,124.0,26.297832489013672,-15458.580078125,719.3632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1850280761719,307.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3125,18000.0,0.0,0.0,0.2778898179531097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170558571815491,0.7170630693435669,-7.179254225775367e-06,0.0,0.00035253202077,0.0,0.0,60.05635452270508,0.0,0.0,0.0,0.4509136974811554,4.0,0.0,1.0
806160,293.12359619140625,297.1499938964844,293.1499938964844,0.1964330971240997,-3930.307861328125,304.15576171875,0.7663477659225464,0.2735056579113006,0.2494091391563415,293.07568359375,297.1499938964844,293.1499938964844,0.1737278699874878,-3754.491943359375,304.1502990722656,0.7426320314407349,0.2480317056179046,0.2383518368005752,293.02301025390625,297.1499938964844,293.1499938964844,0.28770312666893,-4139.22314453125,304.1440124511719,0.8468464016914368,0.373309463262558,0.2629038691520691,293.05523681640625,297.1499938964844,293.1499938964844,0.3853780031204223,-7056.6435546875,304.1380920410156,0.916199803352356,0.4715023040771484,0.4484066069126129,293.0091552734375,297.1499938964844,293.1499938964844,0.0330182053148746,-5567.939453125,304.14404296875,0.4884829521179199,0.0751038119196891,0.353647381067276,291.13330078125,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,293.0794372558594,291.13446044921875,1.0,0.4042126536369324,0.965610146522522,0.965610146522522,1.0,1.0,-1.86368191242218,0.8308092355728149,1.0328726768493652,0.4071387052536011,0.0,0.0,0.6411168575286865,113.9439468383789,112.0,25.297622680664062,-15473.6435546875,728.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1806640625,307.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.701171875,18000.0,0.0,0.0,0.2798699140548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186633944511414,0.7186706066131592,-7.198559160315199e-06,0.0,0.0003550440014805,0.0,0.0,60.37699890136719,0.0,0.0,0.0,0.4516081809997558,4.0,0.0,1.0
806220,293.136962890625,297.1499938964844,293.1499938964844,0.1943430751562118,-3896.32666015625,304.1573181152344,0.7654731273651123,0.271459698677063,0.2475744485855102,293.0897216796875,297.1499938964844,293.1499938964844,0.1726698577404022,-3735.54638671875,304.1519775390625,0.742676854133606,0.2470697313547134,0.2374559491872787,293.0355224609375,297.1499938964844,293.1499938964844,0.2879303991794586,-4141.150390625,304.1456298828125,0.8483997583389282,0.373984694480896,0.2633677124977112,293.0672607421875,297.1499938964844,293.1499938964844,0.3849501311779022,-7048.05517578125,304.1427307128906,0.9175369143486024,0.471462219953537,0.4483384788036346,293.0224914550781,297.1499938964844,293.1499938964844,0.033655222505331,-5619.56787109375,304.1449584960937,0.4910268187522888,0.0759624019265174,0.3574082553386688,291.1517028808594,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0927124023437,291.1529541015625,1.0,0.4033660888671875,0.964259147644043,0.964259147644043,1.0,1.0,-1.865396738052368,0.8315795063972473,1.0338172912597656,0.4075422585010528,0.0,0.0,0.6396909356117249,113.26686096191406,100.0,25.926931381225582,-15483.91796875,728.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2167053222656,307.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1875,18000.0,0.0,0.0,0.2833339273929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718059241771698,0.7180664539337158,-7.20470552550978e-06,0.0,0.000359438417945,0.0,0.0,60.34361267089844,0.0,0.0,0.0,0.4514448046684265,4.0,0.0,1.0
806280,293.136962890625,297.1499938964844,293.1499938964844,0.1943430751562118,-3896.32666015625,304.1573181152344,0.7654731273651123,0.271459698677063,0.2475744485855102,293.0897216796875,297.1499938964844,293.1499938964844,0.1726698577404022,-3735.54638671875,304.1519775390625,0.742676854133606,0.2470697313547134,0.2374559491872787,293.0355224609375,297.1499938964844,293.1499938964844,0.2879303991794586,-4141.150390625,304.1456298828125,0.8483997583389282,0.373984694480896,0.2633677124977112,293.0672607421875,297.1499938964844,293.1499938964844,0.3849501311779022,-7048.05517578125,304.1427307128906,0.9175369143486024,0.471462219953537,0.4483384788036346,293.0224914550781,297.1499938964844,293.1499938964844,0.033655222505331,-5619.56787109375,304.1449584960937,0.4910268187522888,0.0759624019265174,0.3574082553386688,291.1517028808594,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0927124023437,291.1529541015625,1.0,0.4033660888671875,0.964259147644043,0.964259147644043,1.0,1.0,-1.865396738052368,0.8315795063972473,1.0338172912597656,0.4075422585010528,0.0,0.0,0.6396909356117249,113.26686096191406,100.0,25.926931381225582,-15483.91796875,728.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2167053222656,307.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1875,18000.0,0.0,0.0,0.2833339273929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718059241771698,0.7180664539337158,-7.20470552550978e-06,0.0,0.000359438417945,0.0,0.0,60.34361267089844,0.0,0.0,0.0,0.4514448046684265,4.0,0.0,1.0
806340,293.149169921875,297.1499938964844,293.1499938964844,0.1920350939035415,-3858.837646484375,304.1587219238281,0.7702012062072754,0.2693184316158294,0.2455074787139892,293.1027526855469,297.1499938964844,293.1499938964844,0.1713428646326065,-3711.970703125,304.1535339355469,0.7477947473526001,0.2459545731544494,0.2362579256296157,293.0468444824219,297.1499938964844,293.1499938964844,0.2879249155521393,-4140.48681640625,304.1470947265625,0.8560994863510132,0.3745891153812408,0.2636629939079284,293.0778503417969,297.1499938964844,293.1499938964844,0.3842775821685791,-7036.50634765625,304.146240234375,0.9269309639930724,0.4714073836803436,0.4481072127819061,293.0342712402344,297.1499938964844,293.1499938964844,0.0341340564191341,-5657.90625,304.1458435058594,0.497152030467987,0.0768046453595161,0.3603241443634033,291.1698303222656,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.1047058105469,291.1709289550781,1.0,0.3990794122219085,0.962908148765564,0.962908148765564,1.0,1.0,-1.8650555610656736,0.8313702940940857,1.0336852073669434,0.40737384557724,0.0,0.0,0.6358160972595215,108.54963684082033,88.0,24.974023818969727,-15469.134765625,712.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085632324219,307.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.921875,18000.0,0.0,0.0,0.2859795391559601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119627594947815,0.7119699120521545,-7.163464943005238e-06,0.0,0.0003627946716733,0.0,0.0,59.33964538574219,0.0,0.0,0.0,0.4490698873996734,4.0,0.0,1.0
