time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.149169921875,297.1499938964844,293.1499938964844,0.1920350939035415,-3858.837646484375,304.1587219238281,0.7702012062072754,0.2693184316158294,0.2455074787139892,293.1027526855469,297.1499938964844,293.1499938964844,0.1713428646326065,-3711.970703125,304.1535339355469,0.7477947473526001,0.2459545731544494,0.2362579256296157,293.0468444824219,297.1499938964844,293.1499938964844,0.2879249155521393,-4140.48681640625,304.1470947265625,0.8560994863510132,0.3745891153812408,0.2636629939079284,293.0778503417969,297.1499938964844,293.1499938964844,0.3842775821685791,-7036.50634765625,304.146240234375,0.9269309639930724,0.4714073836803436,0.4481072127819061,293.0342712402344,297.1499938964844,293.1499938964844,0.0341340564191341,-5657.90625,304.1458435058594,0.497152030467987,0.0768046453595161,0.3603241443634033,291.1698303222656,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.1047058105469,291.1709289550781,1.0,0.3990794122219085,0.962908148765564,0.962908148765564,1.0,1.0,-1.8650555610656736,0.8313702940940857,1.0336852073669434,0.40737384557724,0.0,0.0,0.6358160972595215,108.54963684082033,88.0,24.974023818969727,-15469.134765625,712.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085632324219,307.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.921875,18000.0,0.0,0.0,0.2859795391559601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119627594947815,0.7119699120521545,-7.163464943005238e-06,0.0,0.0003627946716733,0.0,0.0,59.33964538574219,0.0,0.0,0.0,0.4490698873996734,4.0,0.0,1.0
806460,293.1615600585937,297.1499938964844,293.1499938964844,0.1894493103027343,-3816.819580078125,304.1601257324219,0.7788487672805786,0.266827255487442,0.2431191504001617,293.1160888671875,297.1499938964844,293.1499938964844,0.1697026342153549,-3682.955810546875,304.15509033203125,0.7565382122993469,0.2444506585597992,0.2346835285425186,293.05792236328125,297.1499938964844,293.1499938964844,0.2876956164836883,-4137.32373046875,304.1484375,0.8684185147285461,0.3749592304229736,0.263772189617157,293.088134765625,297.1499938964844,293.1499938964844,0.3833701610565185,-7021.955078125,304.1490173339844,0.9420185089111328,0.4711516797542572,0.4476599991321563,293.0455322265625,297.1499938964844,293.1499938964844,0.0344346351921558,-5681.462890625,304.146728515625,0.5058742165565491,0.0774558931589126,0.3622634708881378,291.1864318847656,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1166687011719,291.1875305175781,1.0,0.3924398422241211,0.9615995287895204,0.9615995287895204,1.0,1.0,-1.8622223138809204,0.8299663066864014,1.032256007194519,0.4065482020378113,0.0,0.0,0.6298401951789856,101.4679946899414,76.0,23.67162704467773,-15427.6533203125,688.2029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483947753906,307.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.5625,18000.0,0.0,0.0,0.2876792848110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011589407920837,0.701166033744812,-7.080850537022343e-06,0.0,0.0003649510035756,0.0,0.0,57.52524185180664,0.0,0.0,0.0,0.4447979927062988,4.0,0.0,1.0
806520,293.1615600585937,297.1499938964844,293.1499938964844,0.1894493103027343,-3816.819580078125,304.1601257324219,0.7788487672805786,0.266827255487442,0.2431191504001617,293.1160888671875,297.1499938964844,293.1499938964844,0.1697026342153549,-3682.955810546875,304.15509033203125,0.7565382122993469,0.2444506585597992,0.2346835285425186,293.05792236328125,297.1499938964844,293.1499938964844,0.2876956164836883,-4137.32373046875,304.1484375,0.8684185147285461,0.3749592304229736,0.263772189617157,293.088134765625,297.1499938964844,293.1499938964844,0.3833701610565185,-7021.955078125,304.1490173339844,0.9420185089111328,0.4711516797542572,0.4476599991321563,293.0455322265625,297.1499938964844,293.1499938964844,0.0344346351921558,-5681.462890625,304.146728515625,0.5058742165565491,0.0774558931589126,0.3622634708881378,291.1864318847656,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1166687011719,291.1875305175781,1.0,0.3924398422241211,0.9615995287895204,0.9615995287895204,1.0,1.0,-1.8622223138809204,0.8299663066864014,1.032256007194519,0.4065482020378113,0.0,0.0,0.6298401951789856,101.4679946899414,76.0,23.67162704467773,-15427.6533203125,688.2029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483947753906,307.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.5625,18000.0,0.0,0.0,0.2876792848110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011589407920837,0.701166033744812,-7.080850537022343e-06,0.0,0.0003649510035756,0.0,0.0,57.52524185180664,0.0,0.0,0.0,0.4447979927062988,4.0,0.0,1.0
806580,293.17413330078125,297.1499938964844,293.1499938964844,0.1864890605211258,-3768.629638671875,304.16168212890625,0.7907151579856873,0.2639830708503723,0.2403258681297302,293.1299133300781,297.1499938964844,293.1499938964844,0.1676287800073623,-3646.323486328125,304.1568298339844,0.7683646082878113,0.2425043135881424,0.2326129972934723,293.06890869140625,297.1499938964844,293.1499938964844,0.2871438562870025,-4130.47900390625,304.1498718261719,0.8848268985748291,0.3750611543655395,0.2636415660381317,293.0983581542969,297.1499938964844,293.1499938964844,0.3821147978305816,-7002.55810546875,304.15142822265625,0.960806369781494,0.4706446230411529,0.4469082355499267,293.05670166015625,297.1499938964844,293.1499938964844,0.0344512686133384,-5681.46630859375,304.1477966308594,0.5168699026107788,0.0778382420539856,0.3626945614814758,291.2029113769531,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1288452148437,291.20391845703125,1.0,0.3840888738632202,0.9602908492088318,0.9602908492088318,1.0,1.0,-1.855841875076294,0.8268641233444214,1.0289777517318726,0.40477254986763,0.0,0.0,0.6216669678688049,93.02811431884766,64.0,22.71953392028809,-15349.1171875,656.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6286926269531,307.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18152.880859375,18000.0,0.0,0.0,0.2883313298225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857214570045471,0.6857283711433411,-6.96063489158405e-06,0.0,0.0003657781635411,0.0,0.0,54.9781379699707,0.0,0.0,0.0,0.4387116134166717,4.0,0.0,1.0
806640,293.17413330078125,297.1499938964844,293.1499938964844,0.1864890605211258,-3768.629638671875,304.16168212890625,0.7907151579856873,0.2639830708503723,0.2403258681297302,293.1299133300781,297.1499938964844,293.1499938964844,0.1676287800073623,-3646.323486328125,304.1568298339844,0.7683646082878113,0.2425043135881424,0.2326129972934723,293.06890869140625,297.1499938964844,293.1499938964844,0.2871438562870025,-4130.47900390625,304.1498718261719,0.8848268985748291,0.3750611543655395,0.2636415660381317,293.0983581542969,297.1499938964844,293.1499938964844,0.3821147978305816,-7002.55810546875,304.15142822265625,0.960806369781494,0.4706446230411529,0.4469082355499267,293.05670166015625,297.1499938964844,293.1499938964844,0.0344512686133384,-5681.46630859375,304.1477966308594,0.5168699026107788,0.0778382420539856,0.3626945614814758,291.2029113769531,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1288452148437,291.20391845703125,1.0,0.3840888738632202,0.9602908492088318,0.9602908492088318,1.0,1.0,-1.855841875076294,0.8268641233444214,1.0289777517318726,0.40477254986763,0.0,0.0,0.6216669678688049,93.02811431884766,64.0,22.71953392028809,-15349.1171875,656.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6286926269531,307.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18152.880859375,18000.0,0.0,0.0,0.2883313298225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857214570045471,0.6857283711433411,-6.96063489158405e-06,0.0,0.0003657781635411,0.0,0.0,54.9781379699707,0.0,0.0,0.0,0.4387116134166717,4.0,0.0,1.0
806700,293.18017578125,297.1499938964844,293.1499938964844,0.1849415153264999,-3743.427001953125,304.1623840332031,0.7980281114578247,0.2624889016151428,0.2388393878936767,293.1367492675781,297.1499938964844,293.1499938964844,0.1664889007806778,-3626.214599609375,304.1576843261719,0.7756502032279968,0.2414183169603347,0.2314446866512298,293.07421875,297.1499938964844,293.1499938964844,0.2868056297302246,-4126.3818359375,304.1505126953125,0.8947535157203674,0.3750453889369964,0.2635143399238586,293.1033020019531,297.1499938964844,293.1499938964844,0.3814232945442199,-6992.04931640625,304.15240478515625,0.9711630344390868,0.4703282117843628,0.446452647447586,293.06207275390625,297.1499938964844,293.1499938964844,0.0343857556581497,-5675.42822265625,304.1483154296875,0.523501992225647,0.0779602751135826,0.3624972105026245,291.2101745605469,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1347351074219,291.2110595703125,1.0,0.3794122636318207,0.9596365094184875,0.9596365094184875,1.0,1.0,-1.851717829704285,0.8248669505119324,1.026850938796997,0.4036328792572021,0.0,0.0,0.6169189214706421,88.44010162353516,64.0,21.2109603881836,-15297.0458984375,639.1398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317810058594,307.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.052734375,18000.0,0.0,0.0,0.2882386147975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764453053474426,0.6764522194862366,-6.888014922878938e-06,0.0,0.0003656605549622,0.0,0.0,53.4786376953125,0.0,0.0,0.0,0.4350760579109192,4.0,0.0,1.0
806760,293.18603515625,297.1499938964844,293.1499938964844,0.183371216058731,-3717.847412109375,304.1629638671875,0.806363582611084,0.2609585225582123,0.2373112589120865,293.1434326171875,297.1499938964844,293.1499938964844,0.1653034090995788,-3605.3154296875,304.1584167480469,0.7839972376823425,0.2402723580598831,0.2302088886499405,293.0793762207031,297.1499938964844,293.1499938964844,0.2864459753036499,-4122.072265625,304.15106201171875,0.9060072898864746,0.3749935030937195,0.2633554339408874,293.10809326171875,297.1499938964844,293.1499938964844,0.3807132840156555,-6981.3505859375,304.1532592773437,0.9818606376647948,0.4699780941009521,0.4459565281867981,293.0673217773437,297.1499938964844,293.1499938964844,0.0342854261398315,-5666.576171875,304.1488037109375,0.5310636162757874,0.0780468508601188,0.362093836069107,291.21649169921875,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405029296875,291.2172241210937,1.0,0.3744617700576782,0.9590302109718324,0.9590302109718324,1.0,1.0,-1.847128629684448,0.8226494789123535,1.0244790315628052,0.4023698568344116,0.0,0.0,0.6118489503860474,83.66901397705078,52.0,19.14585876464844,-15237.986328125,620.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418273925781,307.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.517578125,18000.0,0.0,0.0,0.2878645956516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663984656333923,0.6664052605628967,-6.809360456827562e-06,0.0,0.0003651860461104,0.0,0.0,51.88262939453125,0.0,0.0,0.0,0.4311553835868835,4.0,0.0,1.0
806820,293.1970520019531,297.1499938964844,293.1499938964844,0.1801886707544326,-3665.956298828125,304.1639404296875,0.8240984082221985,0.2578113079071045,0.2341723144054412,293.1562805175781,297.1499938964844,293.1499938964844,0.1628298759460449,-3561.716796875,304.15972900390625,0.8029487729072571,0.2378313839435577,0.2275875955820083,293.0891418457031,297.1499938964844,293.1499938964844,0.2856828272342682,-4113.02978515625,304.1519775390625,0.9339748024940492,0.3748034834861755,0.2629736363887787,293.1163330078125,297.1499938964844,293.1499938964844,0.3756147921085357,-6902.90283203125,304.1615600585937,0.9990000128746032,0.4693592190742492,0.4409574568271637,293.0771484375,297.1499938964844,293.1499938964844,0.0340198725461959,-5643.64990234375,304.1496276855469,0.5483748316764832,0.0781435072422027,0.3609007596969604,291.22686767578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1513671875,291.2278137207031,1.0,0.3637107908725738,0.9578176140785216,0.9578176140785216,1.0,1.0,-1.832411527633667,0.8155142664909363,1.0168973207473757,0.3985539972782135,0.0,0.0,0.6009039878845215,74.18362426757812,40.0,17.347591400146484,-15083.7978515625,580.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,307.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18204.3203125,18000.0,0.0,0.0,0.2862723767757416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446590423583984,0.6446657180786133,-6.640536412305664e-06,0.0,0.0003631661529652,0.0,0.0,48.53609848022461,0.0,0.0,0.0,0.4227389097213745,4.0,0.0,1.0
806880,293.1970520019531,297.1499938964844,293.1499938964844,0.1801886707544326,-3665.956298828125,304.1639404296875,0.8240984082221985,0.2578113079071045,0.2341723144054412,293.1562805175781,297.1499938964844,293.1499938964844,0.1628298759460449,-3561.716796875,304.15972900390625,0.8029487729072571,0.2378313839435577,0.2275875955820083,293.0891418457031,297.1499938964844,293.1499938964844,0.2856828272342682,-4113.02978515625,304.1519775390625,0.9339748024940492,0.3748034834861755,0.2629736363887787,293.1163330078125,297.1499938964844,293.1499938964844,0.3756147921085357,-6902.90283203125,304.1615600585937,0.9990000128746032,0.4693592190742492,0.4409574568271637,293.0771484375,297.1499938964844,293.1499938964844,0.0340198725461959,-5643.64990234375,304.1496276855469,0.5483748316764832,0.0781435072422027,0.3609007596969604,291.22686767578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1513671875,291.2278137207031,1.0,0.3637107908725738,0.9578176140785216,0.9578176140785216,1.0,1.0,-1.832411527633667,0.8155142664909363,1.0168973207473757,0.3985539972782135,0.0,0.0,0.6009039878845215,74.18362426757812,40.0,17.347591400146484,-15083.7978515625,580.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,307.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18204.3203125,18000.0,0.0,0.0,0.2862723767757416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446590423583984,0.6446657180786133,-6.640536412305664e-06,0.0,0.0003631661529652,0.0,0.0,48.53609848022461,0.0,0.0,0.0,0.4227389097213745,4.0,0.0,1.0
806940,293.20721435546875,297.1499938964844,293.1499938964844,0.1765728145837783,-3606.2333984375,304.1653137207031,0.8385173678398132,0.2545551359653473,0.2310446500778198,293.1683654785156,297.1499938964844,293.1499938964844,0.1599068343639373,-3509.519775390625,304.161376953125,0.8182178139686584,0.2352242320775985,0.2249172925949096,293.09820556640625,297.1499938964844,293.1499938964844,0.2841959297657013,-4095.14990234375,304.15380859375,0.9578880071640016,0.3745067715644836,0.2626032531261444,293.0946044921875,297.1499938964844,293.1499938964844,0.3455389738082886,-6444.42724609375,304.2076416015625,0.9990000128746032,0.4745259881019592,0.4115084409713745,293.0859680175781,297.1499938964844,293.1499938964844,0.0336763150990009,-5612.29248046875,304.1503295898437,0.5637245178222656,0.0782008245587349,0.3599866926670074,291.2659606933594,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589050292969,291.2683410644531,1.0,0.3507618010044098,0.9566050171852112,0.9566050171852112,1.0,1.0,-1.788476586341858,0.7944766879081726,0.99399995803833,0.386791855096817,0.0,0.0,0.5830623507499695,66.47503662109375,43.0,45.43973159790039,-14742.0986328125,527.0232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,307.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18298.234375,18000.0,0.0,0.0,0.2833102345466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144973039627075,0.6145036816596985,-6.431151632568799e-06,0.0,0.000359408382792,0.0,0.0,44.25114059448242,0.0,0.0,0.0,0.4113624691963196,4.0,0.0,1.0
807000,293.20721435546875,297.1499938964844,293.1499938964844,0.1765728145837783,-3606.2333984375,304.1653137207031,0.8385173678398132,0.2545551359653473,0.2310446500778198,293.1683654785156,297.1499938964844,293.1499938964844,0.1599068343639373,-3509.519775390625,304.161376953125,0.8182178139686584,0.2352242320775985,0.2249172925949096,293.09820556640625,297.1499938964844,293.1499938964844,0.2841959297657013,-4095.14990234375,304.15380859375,0.9578880071640016,0.3745067715644836,0.2626032531261444,293.0946044921875,297.1499938964844,293.1499938964844,0.3455389738082886,-6444.42724609375,304.2076416015625,0.9990000128746032,0.4745259881019592,0.4115084409713745,293.0859680175781,297.1499938964844,293.1499938964844,0.0336763150990009,-5612.29248046875,304.1503295898437,0.5637245178222656,0.0782008245587349,0.3599866926670074,291.2659606933594,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589050292969,291.2683410644531,1.0,0.3507618010044098,0.9566050171852112,0.9566050171852112,1.0,1.0,-1.788476586341858,0.7944766879081726,0.99399995803833,0.386791855096817,0.0,0.0,0.5830623507499695,66.47503662109375,43.0,45.43973159790039,-14742.0986328125,527.0232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,307.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18298.234375,18000.0,0.0,0.0,0.2833102345466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144973039627075,0.6145036816596985,-6.431151632568799e-06,0.0,0.000359408382792,0.0,0.0,44.25114059448242,0.0,0.0,0.0,0.4113624691963196,4.0,0.0,1.0
807060,293.2172546386719,297.1499938964844,293.1499938964844,0.1732297390699386,-3551.31298828125,304.165771484375,0.8483448028564453,0.2510708272457123,0.2278129011392593,293.180419921875,297.1499938964844,293.1499938964844,0.1571644842624664,-3460.901123046875,304.162109375,0.8279992938041687,0.2323157042264938,0.2220756113529205,293.1072998046875,297.1499938964844,293.1499938964844,0.2831462919712066,-4082.8876953125,304.1542358398437,0.973760187625885,0.3739722371101379,0.2621473968029022,293.04705810546875,297.1499938964844,293.1499938964844,0.3242994546890259,-6124.27490234375,304.2230224609375,0.9990000128746032,0.4855514466762543,0.3911247551441192,293.0943298339844,297.1499938964844,293.1499938964844,0.0334176309406757,-5589.57421875,304.150634765625,0.5748791694641113,0.0781304165720939,0.3589859306812286,291.2837219238281,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.28369140625,1.0,0.3419261872768402,0.9556814432144164,0.9556814432144164,1.0,1.0,-1.7549479007720947,0.7785008549690247,0.9764469861984252,0.3776731491088867,0.0,0.0,0.5635997653007507,61.35406112670898,61.0,22.938152313232425,-14367.7236328125,490.0003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,307.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18331.087890625,18000.0,0.0,0.0,0.2785913944244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57602459192276,0.5760307908058167,-6.1604459915542975e-06,0.0,0.0003534220450092,0.0,0.0,39.1087532043457,0.0,0.0,0.0,0.3972758948802948,4.0,0.0,1.0
807120,293.2172546386719,297.1499938964844,293.1499938964844,0.1732297390699386,-3551.31298828125,304.165771484375,0.8483448028564453,0.2510708272457123,0.2278129011392593,293.180419921875,297.1499938964844,293.1499938964844,0.1571644842624664,-3460.901123046875,304.162109375,0.8279992938041687,0.2323157042264938,0.2220756113529205,293.1072998046875,297.1499938964844,293.1499938964844,0.2831462919712066,-4082.8876953125,304.1542358398437,0.973760187625885,0.3739722371101379,0.2621473968029022,293.04705810546875,297.1499938964844,293.1499938964844,0.3242994546890259,-6124.27490234375,304.2230224609375,0.9990000128746032,0.4855514466762543,0.3911247551441192,293.0943298339844,297.1499938964844,293.1499938964844,0.0334176309406757,-5589.57421875,304.150634765625,0.5748791694641113,0.0781304165720939,0.3589859306812286,291.2837219238281,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.28369140625,1.0,0.3419261872768402,0.9556814432144164,0.9556814432144164,1.0,1.0,-1.7549479007720947,0.7785008549690247,0.9764469861984252,0.3776731491088867,0.0,0.0,0.5635997653007507,61.35406112670898,61.0,22.938152313232425,-14367.7236328125,490.0003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,307.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18331.087890625,18000.0,0.0,0.0,0.2785913944244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57602459192276,0.5760307908058167,-6.1604459915542975e-06,0.0,0.0003534220450092,0.0,0.0,39.1087532043457,0.0,0.0,0.0,0.3972758948802948,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1704231351613998,-3505.78759765625,304.1651611328125,0.8434381484985352,0.2473698705434799,0.2245614826679229,293.1924743652344,297.1499938964844,293.1499938964844,0.1548333019018173,-3420.180419921875,304.16192626953125,0.8235982060432434,0.2291037142276764,0.2191323637962341,293.11639404296875,297.1499938964844,293.1499938964844,0.2829575538635254,-4081.268798828125,304.153076171875,0.9720196723937988,0.3732097446918487,0.2616684138774872,293.0126037597656,297.1499938964844,293.1499938964844,0.324860155582428,-6144.06396484375,304.19677734375,0.9990000128746032,0.4952187538146972,0.3926157653331756,293.1021423339844,297.1499938964844,293.1499938964844,0.0333900451660156,-5588.61279296875,304.15045166015625,0.5736067891120911,0.0779511258006095,0.3583840727806091,291.2654724121094,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.26275634765625,1.0,0.3418926298618316,0.954757809638977,0.954757809638977,1.0,1.0,-1.747982144355774,0.7752161026000977,0.9727660417556764,0.375546395778656,0.0,0.0,0.548906683921814,61.50535583496094,79.0,-20.8503532409668,-14139.65625,486.0880432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0132141113281,307.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18259.162109375,18000.0,0.0,0.0,0.2724438607692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440164804458618,0.5440223813056946,-5.926685844315216e-06,0.0,0.0003456232661847,0.0,0.0,35.07435989379883,0.0,0.0,0.0,0.3856397569179535,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1704231351613998,-3505.78759765625,304.1651611328125,0.8434381484985352,0.2473698705434799,0.2245614826679229,293.1924743652344,297.1499938964844,293.1499938964844,0.1548333019018173,-3420.180419921875,304.16192626953125,0.8235982060432434,0.2291037142276764,0.2191323637962341,293.11639404296875,297.1499938964844,293.1499938964844,0.2829575538635254,-4081.268798828125,304.153076171875,0.9720196723937988,0.3732097446918487,0.2616684138774872,293.0126037597656,297.1499938964844,293.1499938964844,0.324860155582428,-6144.06396484375,304.19677734375,0.9990000128746032,0.4952187538146972,0.3926157653331756,293.1021423339844,297.1499938964844,293.1499938964844,0.0333900451660156,-5588.61279296875,304.15045166015625,0.5736067891120911,0.0779511258006095,0.3583840727806091,291.2654724121094,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.26275634765625,1.0,0.3418926298618316,0.954757809638977,0.954757809638977,1.0,1.0,-1.747982144355774,0.7752161026000977,0.9727660417556764,0.375546395778656,0.0,0.0,0.548906683921814,61.50535583496094,79.0,-20.8503532409668,-14139.65625,486.0880432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0132141113281,307.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18259.162109375,18000.0,0.0,0.0,0.2724438607692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440164804458618,0.5440223813056946,-5.926685844315216e-06,0.0,0.0003456232661847,0.0,0.0,35.07435989379883,0.0,0.0,0.0,0.3856397569179535,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.169175922870636,-3485.749267578125,304.1646728515625,0.8363392949104309,0.2454491853713989,0.2229236513376236,293.19842529296875,297.1499938964844,293.1499938964844,0.1537816077470779,-3402.00830078125,304.16168212890625,0.816795825958252,0.2273972183465957,0.2176182568073272,293.1208801269531,297.1499938964844,293.1499938964844,0.2831310331821441,-4083.72119140625,304.1522216796875,0.9655101895332336,0.3727572560310364,0.2614176869392395,293.0102233886719,297.1499938964844,293.1499938964844,0.3323181271553039,-6264.517578125,304.1746826171875,0.9990000128746032,0.4974362850189209,0.400351732969284,293.1060485839844,297.1499938964844,293.1499938964844,0.0334311053156852,-5593.4560546875,304.1502990722656,0.568899929523468,0.0777948275208473,0.3581156134605407,291.24468994140625,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.1902160644531,291.2416687011719,1.0,0.3444472551345825,0.954296052455902,0.954296052455902,1.0,1.0,-1.7528568506240845,0.7775412797927856,0.9753156304359436,0.3767452538013458,0.0,0.0,0.5446634292602539,63.24810791015625,79.0,-38.69485855102539,-14099.11328125,494.3453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596984863281,307.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18196.587890625,18000.0,0.0,0.0,0.2691021859645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533492922782898,0.5334987640380859,-5.843915005243616e-06,0.0,0.0003413840313442,0.0,0.0,33.775848388671875,0.0,0.0,0.0,0.3817632496356964,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1679450720548629,-3465.962158203125,304.16424560546875,0.8271061778068542,0.2434808313846588,0.2212757468223571,293.2043151855469,297.1499938964844,293.1499938964844,0.1527285724878311,-3383.804443359375,304.1614685058594,0.8074654936790466,0.2256265133619308,0.2160765677690506,293.1252746582031,297.1499938964844,293.1499938964844,0.2833462357521057,-4086.64794921875,304.15142822265625,0.9557562470436096,0.3722609281539917,0.2611605823040008,293.0187683105469,297.1499938964844,293.1499938964844,0.3436175882816314,-6442.76953125,304.1496276855469,0.9990000128746032,0.4975352585315704,0.411818265914917,293.1100769042969,297.1499938964844,293.1499938964844,0.0334555618464946,-5597.01513671875,304.15020751953125,0.5620802044868469,0.0775603204965591,0.3577150702476501,291.2220458984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354736328125,293.1954040527344,291.2188720703125,1.0,0.3484245836734772,0.9538232088088988,0.9538232088088988,1.0,1.0,-1.762000560760498,0.7818975448608398,0.9801030158996582,0.3790874183177948,0.0,0.0,0.5421195030212402,65.93463134765625,97.0,-50.57231903076172,-14098.259765625,508.2015075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2803039550781,307.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18137.337890625,18000.0,0.0,0.0,0.2657509744167328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264204144477844,0.5264261960983276,-5.785225312138209e-06,0.0,0.0003371326311025,0.0,0.0,32.90468215942383,0.0,0.0,0.0,0.3791187107563019,4.0,0.0,1.0
807420,293.2460021972656,297.1499938964844,293.1499938964844,0.1654804795980453,-3426.242431640625,304.1636047363281,0.8034892082214355,0.2393884062767028,0.2179313898086547,293.2159729003906,297.1499938964844,293.1499938964844,0.150578424334526,-3346.543212890625,304.1612243652344,0.7830800414085388,0.221888467669487,0.2129006385803222,293.1339111328125,297.1499938964844,293.1499938964844,0.2838402986526489,-4093.185302734375,304.150146484375,0.9284176230430604,0.3711397647857666,0.2606236934661865,293.0682678222656,297.1499938964844,293.1499938964844,0.3759092092514038,-6940.0185546875,304.09588623046875,0.9990000128746032,0.4909171164035797,0.4437757432460785,293.11883544921875,297.1499938964844,293.1499938964844,0.0333679541945457,-5592.89501953125,304.1502990722656,0.5438989996910095,0.0767951235175132,0.356108546257019,291.1734924316406,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1702880859375,1.0,0.3598445355892181,0.9528775811195374,0.9528775811195374,1.0,1.0,-1.7899625301361084,0.7952255606651306,0.9947369694709778,0.3863667547702789,0.0,0.0,0.5422078371047974,73.85763549804688,100.0,-62.80125427246094,-14194.8046875,550.5144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4225769042969,307.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.27734375,18000.0,0.0,0.0,0.2594759464263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218331813812256,0.521838903427124,-5.7315446611028165e-06,0.0,0.0003291721222922,0.0,0.0,32.27287673950195,0.0,0.0,0.0,0.3772155344486236,4.0,0.0,1.0
807480,293.2460021972656,297.1499938964844,293.1499938964844,0.1654804795980453,-3426.242431640625,304.1636047363281,0.8034892082214355,0.2393884062767028,0.2179313898086547,293.2159729003906,297.1499938964844,293.1499938964844,0.150578424334526,-3346.543212890625,304.1612243652344,0.7830800414085388,0.221888467669487,0.2129006385803222,293.1339111328125,297.1499938964844,293.1499938964844,0.2838402986526489,-4093.185302734375,304.150146484375,0.9284176230430604,0.3711397647857666,0.2606236934661865,293.0682678222656,297.1499938964844,293.1499938964844,0.3759092092514038,-6940.0185546875,304.09588623046875,0.9990000128746032,0.4909171164035797,0.4437757432460785,293.11883544921875,297.1499938964844,293.1499938964844,0.0333679541945457,-5592.89501953125,304.1502990722656,0.5438989996910095,0.0767951235175132,0.356108546257019,291.1734924316406,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1702880859375,1.0,0.3598445355892181,0.9528775811195374,0.9528775811195374,1.0,1.0,-1.7899625301361084,0.7952255606651306,0.9947369694709778,0.3863667547702789,0.0,0.0,0.5422078371047974,73.85763549804688,100.0,-62.80125427246094,-14194.8046875,550.5144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4225769042969,307.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.27734375,18000.0,0.0,0.0,0.2594759464263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218331813812256,0.521838903427124,-5.7315446611028165e-06,0.0,0.0003291721222922,0.0,0.0,32.27287673950195,0.0,0.0,0.0,0.3772155344486236,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1625452935695648,-3377.890625,304.1640014648437,0.7781477570533752,0.2351910918951034,0.2145127952098846,293.2269287109375,297.1499938964844,293.1499938964844,0.1479490250349044,-3299.936279296875,304.16192626953125,0.7588874697685242,0.2179933935403823,0.2095959335565567,293.1417541503906,297.1499938964844,293.1499938964844,0.2836251556873321,-4090.845458984375,304.1505432128906,0.9010931253433228,0.3699524998664856,0.2600581347942352,293.141357421875,297.1499938964844,293.1499938964844,0.3907381892204284,-7151.6005859375,304.0924377441406,0.9874677658081056,0.4781441688537597,0.4563863277435303,293.12774658203125,297.1499938964844,293.1499938964844,0.0329434610903263,-5558.6455078125,304.1509094238281,0.5252180695533752,0.0757781937718391,0.3533566892147064,291.1506652832031,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1528625488281,1.0,0.3683869242668152,0.951931893825531,0.951931893825531,1.0,1.0,-1.7936642169952393,0.7968713045120239,0.9967928528785706,0.3875998258590698,0.0,0.0,0.5444574356079102,82.80567932128906,103.0,-20.081514358520508,-14244.5517578125,580.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4246826171875,307.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.78515625,18000.0,0.0,0.0,0.2543213963508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526214063167572,0.5262197852134705,-5.746474016632419e-06,0.0,0.0003226330445613,0.0,0.0,32.70279312133789,0.0,0.0,0.0,0.3784883320331573,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1625452935695648,-3377.890625,304.1640014648437,0.7781477570533752,0.2351910918951034,0.2145127952098846,293.2269287109375,297.1499938964844,293.1499938964844,0.1479490250349044,-3299.936279296875,304.16192626953125,0.7588874697685242,0.2179933935403823,0.2095959335565567,293.1417541503906,297.1499938964844,293.1499938964844,0.2836251556873321,-4090.845458984375,304.1505432128906,0.9010931253433228,0.3699524998664856,0.2600581347942352,293.141357421875,297.1499938964844,293.1499938964844,0.3907381892204284,-7151.6005859375,304.0924377441406,0.9874677658081056,0.4781441688537597,0.4563863277435303,293.12774658203125,297.1499938964844,293.1499938964844,0.0329434610903263,-5558.6455078125,304.1509094238281,0.5252180695533752,0.0757781937718391,0.3533566892147064,291.1506652832031,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1528625488281,1.0,0.3683869242668152,0.951931893825531,0.951931893825531,1.0,1.0,-1.7936642169952393,0.7968713045120239,0.9967928528785706,0.3875998258590698,0.0,0.0,0.5444574356079102,82.80567932128906,103.0,-20.081514358520508,-14244.5517578125,580.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4246826171875,307.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.78515625,18000.0,0.0,0.0,0.2543213963508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526214063167572,0.5262197852134705,-5.746474016632419e-06,0.0,0.0003226330445613,0.0,0.0,32.70279312133789,0.0,0.0,0.0,0.3784883320331573,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588589251041412,-3315.83837890625,304.1654663085937,0.755833089351654,0.2308325618505478,0.2110092043876648,293.2375793457031,297.1499938964844,293.1499938964844,0.1445927321910858,-3239.132080078125,304.1635131835937,0.738052248954773,0.2138861566781997,0.2061585485935211,293.14947509765625,297.1499938964844,293.1499938964844,0.2821261286735534,-4072.836669921875,304.1528015136719,0.8787974119186401,0.3686001002788543,0.2594350576400757,293.1784973144531,297.1499938964844,293.1499938964844,0.3826291263103485,-7023.01318359375,304.124267578125,0.9605409502983092,0.4707675576210022,0.4483322501182556,293.135986328125,297.1499938964844,293.1499938964844,0.0322517715394496,-5498.54638671875,304.1517639160156,0.5092896819114685,0.0746712610125541,0.3502778708934784,291.1797180175781,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2184143066406,291.1801147460937,1.0,0.3738008737564087,0.9505363702774048,0.9505363702774048,1.0,1.0,-1.7706319093704224,0.7858526110649109,0.9847792387008668,0.3813327550888061,0.0,0.0,0.5381059646606445,91.63240814208984,106.0,13.35649871826172,-14029.4287109375,591.2139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3676452636719,307.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.658203125,18000.0,0.0,0.0,0.2499040961265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186167359352112,0.5186224579811096,-5.720500666939188e-06,0.0,0.000317029247526,0.0,0.0,31.9589900970459,0.0,0.0,0.0,0.3761007189750671,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588589251041412,-3315.83837890625,304.1654663085937,0.755833089351654,0.2308325618505478,0.2110092043876648,293.2375793457031,297.1499938964844,293.1499938964844,0.1445927321910858,-3239.132080078125,304.1635131835937,0.738052248954773,0.2138861566781997,0.2061585485935211,293.14947509765625,297.1499938964844,293.1499938964844,0.2821261286735534,-4072.836669921875,304.1528015136719,0.8787974119186401,0.3686001002788543,0.2594350576400757,293.1784973144531,297.1499938964844,293.1499938964844,0.3826291263103485,-7023.01318359375,304.124267578125,0.9605409502983092,0.4707675576210022,0.4483322501182556,293.135986328125,297.1499938964844,293.1499938964844,0.0322517715394496,-5498.54638671875,304.1517639160156,0.5092896819114685,0.0746712610125541,0.3502778708934784,291.1797180175781,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2184143066406,291.1801147460937,1.0,0.3738008737564087,0.9505363702774048,0.9505363702774048,1.0,1.0,-1.7706319093704224,0.7858526110649109,0.9847792387008668,0.3813327550888061,0.0,0.0,0.5381059646606445,91.63240814208984,106.0,13.35649871826172,-14029.4287109375,591.2139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3676452636719,307.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.658203125,18000.0,0.0,0.0,0.2499040961265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186167359352112,0.5186224579811096,-5.720500666939188e-06,0.0,0.000317029247526,0.0,0.0,31.9589900970459,0.0,0.0,0.0,0.3761007189750671,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552861332893371,-3255.8603515625,304.166259765625,0.7403610944747925,0.2263704389333725,0.2072888612747192,293.2479248046875,297.1499938964844,293.1499938964844,0.1412477940320968,-3178.701416015625,304.1645812988281,0.7232577800750732,0.2095682770013809,0.2024023234844207,293.15692138671875,297.1499938964844,293.1499938964844,0.280877947807312,-4058.208984375,304.1539306640625,0.8640614748001099,0.3670989573001861,0.2586168646812439,293.1950378417969,297.1499938964844,293.1499938964844,0.3789212107658386,-6962.63330078125,304.1387634277344,0.9409226775169371,0.4666711986064911,0.4442207217216491,293.1435241699219,297.1499938964844,293.1499938964844,0.0315006449818611,-5434.52392578125,304.15240478515625,0.4985569715499878,0.0734973102807998,0.3463645577430725,291.1865539550781,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288513183594,291.1869201660156,1.0,0.3775368332862854,0.9491407871246338,0.9491407871246338,1.0,1.0,-1.7510358095169067,0.7764793038368225,0.9745565056800842,0.3760004341602325,0.0,0.0,0.5327849388122559,98.19815826416016,109.0,10.96713161468506,-13807.0322265625,597.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30865478515625,307.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.66015625,18000.0,0.0,0.0,0.2457413971424102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093304514884949,0.5093361139297485,-5.664848686137702e-06,0.0,0.0003117484156973,0.0,0.0,30.95317840576172,0.0,0.0,0.0,0.3729381561279297,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552861332893371,-3255.8603515625,304.166259765625,0.7403610944747925,0.2263704389333725,0.2072888612747192,293.2479248046875,297.1499938964844,293.1499938964844,0.1412477940320968,-3178.701416015625,304.1645812988281,0.7232577800750732,0.2095682770013809,0.2024023234844207,293.15692138671875,297.1499938964844,293.1499938964844,0.280877947807312,-4058.208984375,304.1539306640625,0.8640614748001099,0.3670989573001861,0.2586168646812439,293.1950378417969,297.1499938964844,293.1499938964844,0.3789212107658386,-6962.63330078125,304.1387634277344,0.9409226775169371,0.4666711986064911,0.4442207217216491,293.1435241699219,297.1499938964844,293.1499938964844,0.0315006449818611,-5434.52392578125,304.15240478515625,0.4985569715499878,0.0734973102807998,0.3463645577430725,291.1865539550781,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288513183594,291.1869201660156,1.0,0.3775368332862854,0.9491407871246338,0.9491407871246338,1.0,1.0,-1.7510358095169067,0.7764793038368225,0.9745565056800842,0.3760004341602325,0.0,0.0,0.5327849388122559,98.19815826416016,109.0,10.96713161468506,-13807.0322265625,597.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30865478515625,307.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.66015625,18000.0,0.0,0.0,0.2457413971424102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093304514884949,0.5093361139297485,-5.664848686137702e-06,0.0,0.0003117484156973,0.0,0.0,30.95317840576172,0.0,0.0,0.0,0.3729381561279297,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534912437200546,-3225.6591796875,304.16656494140625,0.733981728553772,0.2241271287202835,0.2053935527801513,293.2528686523437,297.1499938964844,293.1499938964844,0.1395321190357208,-3147.630126953125,304.1650390625,0.7167961001396179,0.2073569744825363,0.2004482150077819,293.16046142578125,297.1499938964844,293.1499938964844,0.2802296876907348,-4050.66162109375,304.1543884277344,0.858247697353363,0.3663170337677002,0.258167415857315,293.2002258300781,297.1499938964844,293.1499938964844,0.3775462806224823,-6940.6494140625,304.1432800292969,0.932961106300354,0.4650775790214538,0.4427353143692016,293.1469421386719,297.1499938964844,293.1499938964844,0.0311065949499607,-5400.8701171875,304.1526794433594,0.4941814541816711,0.0729046836495399,0.3442666828632355,291.188720703125,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.2331848144531,291.1888427734375,1.0,0.3789677023887634,0.9484429955482484,0.9484429955482484,1.0,1.0,-1.7415715456008911,0.7719549536705017,0.9696165323257446,0.3734265565872192,0.0,0.0,0.5299783945083618,100.95695495605467,109.0,8.184606552124023,-13694.171875,599.0545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2792053222656,307.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.361328125,18000.0,0.0,0.0,0.2437494397163391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044172406196594,0.5044228434562683,-5.635534307657508e-06,0.0,0.0003092214174102,0.0,0.0,30.429288864135746,0.0,0.0,0.0,0.3712678849697113,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.151699885725975,-3195.468994140625,304.16680908203125,0.7281408309936523,0.2218791097402572,0.2034838497638702,293.25762939453125,297.1499938964844,293.1499938964844,0.1377991586923599,-3116.190185546875,304.1654663085937,0.7105256915092468,0.2051171660423278,0.198455810546875,293.1638488769531,297.1499938964844,293.1499938964844,0.2795773446559906,-4043.093994140625,304.15478515625,0.8531107902526855,0.3655179440975189,0.2576983571052551,293.2044677734375,297.1499938964844,293.1499938964844,0.3763055503368377,-6921.09423828125,304.1467590332031,0.925874650478363,0.4636101722717285,0.4414066672325134,293.1501770019531,297.1499938964844,293.1499938964844,0.0307077541947364,-5366.7392578125,304.1529235839844,0.4901852905750274,0.0723097696900367,0.3421128094196319,291.1897888183594,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.2370910644531,291.1898498535156,1.0,0.3801867067813873,0.9480002522468568,0.9480002522468568,1.0,1.0,-1.7321417331695557,0.7674595713615417,0.9646821022033693,0.3708730041980743,0.0,0.0,0.5272148251533508,103.47477722167967,112.0,5.734423637390137,-13582.7763671875,600.0105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25054931640625,307.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.140625,18000.0,0.0,0.0,0.2418065369129181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49956876039505,0.4995743632316589,-5.606279955827631e-06,0.0,0.0003067566431127,0.0,0.0,29.915987014770508,0.0,0.0,0.0,0.3696177899837494,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481074541807174,-3134.72119140625,304.16717529296875,0.717371940612793,0.2173710912466049,0.19963239133358,293.26666259765625,297.1499938964844,293.1499938964844,0.1342670917510986,-3051.88037109375,304.16619873046875,0.6983067393302917,0.2005576938390731,0.1943714320659637,293.1702575683594,297.1499938964844,293.1499938964844,0.2782145738601684,-4027.31640625,304.15545654296875,0.8442855477333069,0.3638688921928406,0.2567086517810821,293.21124267578125,297.1499938964844,293.1499938964844,0.3739424347877502,-6884.59619140625,304.1517028808594,0.9137848019599916,0.460848718881607,0.438961774110794,293.15606689453125,297.1499938964844,293.1499938964844,0.0298965983092784,-5296.4326171875,304.1532897949219,0.4827977418899536,0.0711092725396156,0.3376618027687073,291.1912841796875,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441101074219,291.1913146972656,1.0,0.3821304738521576,0.9471147656440736,0.9471147656440736,1.0,1.0,-1.71314537525177,0.7584136724472046,0.9547317028045654,0.3657333552837372,0.0,0.0,0.5216059684753418,107.96903228759766,100.0,3.056053876876831,-13362.1748046875,600.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1966247558594,307.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.1875,18000.0,0.0,0.0,0.2380536794662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899372458457947,0.4899427890777588,-5.5490145314252e-06,0.0,0.0003019957512151,0.0,0.0,28.9152774810791,0.0,0.0,0.0,0.366356760263443,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481074541807174,-3134.72119140625,304.16717529296875,0.717371940612793,0.2173710912466049,0.19963239133358,293.26666259765625,297.1499938964844,293.1499938964844,0.1342670917510986,-3051.88037109375,304.16619873046875,0.6983067393302917,0.2005576938390731,0.1943714320659637,293.1702575683594,297.1499938964844,293.1499938964844,0.2782145738601684,-4027.31640625,304.15545654296875,0.8442855477333069,0.3638688921928406,0.2567086517810821,293.21124267578125,297.1499938964844,293.1499938964844,0.3739424347877502,-6884.59619140625,304.1517028808594,0.9137848019599916,0.460848718881607,0.438961774110794,293.15606689453125,297.1499938964844,293.1499938964844,0.0298965983092784,-5296.4326171875,304.1532897949219,0.4827977418899536,0.0711092725396156,0.3376618027687073,291.1912841796875,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441101074219,291.1913146972656,1.0,0.3821304738521576,0.9471147656440736,0.9471147656440736,1.0,1.0,-1.71314537525177,0.7584136724472046,0.9547317028045654,0.3657333552837372,0.0,0.0,0.5216059684753418,107.96903228759766,100.0,3.056053876876831,-13362.1748046875,600.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1966247558594,307.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.1875,18000.0,0.0,0.0,0.2380536794662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899372458457947,0.4899427890777588,-5.5490145314252e-06,0.0,0.0003019957512151,0.0,0.0,28.9152774810791,0.0,0.0,0.0,0.366356760263443,4.0,0.0,1.0
