time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.14434315264225,-3070.671875,304.167724609375,0.7132847905158997,0.2128954827785492,0.1955882757902145,293.2748718261719,297.1499938964844,293.1499938964844,0.1304937601089477,-2982.73193359375,304.1670837402344,0.6933979988098145,0.1959339380264282,0.1899961531162262,293.1759948730469,297.1499938964844,293.1499938964844,0.2765699028968811,-4008.208251953125,304.1563720703125,0.8438344597816467,0.3621887266635895,0.2555287182331085,293.2166748046875,297.1499938964844,293.1499938964844,0.3713510930538177,-6845.3203125,304.1554260253906,0.9127990007400512,0.4581932723522186,0.4364291131496429,293.1611633300781,297.1499938964844,293.1499938964844,0.0287970751523971,-5220.38525390625,304.1540222167969,0.4803264141082763,0.0699231848120689,0.3322020769119262,291.1940612792969,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.2501525878906,291.1942749023437,1.0,0.3785001039505005,0.9462292790412904,0.9462292790412904,1.0,1.0,-1.6920253038406372,0.7483691573143005,0.943656086921692,0.3600441515445709,0.0,0.0,0.5155835151672363,107.00463104248048,88.0,4.259564399719238,-13134.3251953125,583.0715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1497802734375,307.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.69140625,18000.0,0.0,0.0,0.2344323545694351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800187349319458,0.4800242185592651,-5.492181117006112e-06,0.0,0.0002974017406813,0.0,0.0,27.914854049682617,0.0,0.0,0.0,0.3630392551422119,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.14434315264225,-3070.671875,304.167724609375,0.7132847905158997,0.2128954827785492,0.1955882757902145,293.2748718261719,297.1499938964844,293.1499938964844,0.1304937601089477,-2982.73193359375,304.1670837402344,0.6933979988098145,0.1959339380264282,0.1899961531162262,293.1759948730469,297.1499938964844,293.1499938964844,0.2765699028968811,-4008.208251953125,304.1563720703125,0.8438344597816467,0.3621887266635895,0.2555287182331085,293.2166748046875,297.1499938964844,293.1499938964844,0.3713510930538177,-6845.3203125,304.1554260253906,0.9127990007400512,0.4581932723522186,0.4364291131496429,293.1611633300781,297.1499938964844,293.1499938964844,0.0287970751523971,-5220.38525390625,304.1540222167969,0.4803264141082763,0.0699231848120689,0.3322020769119262,291.1940612792969,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.2501525878906,291.1942749023437,1.0,0.3785001039505005,0.9462292790412904,0.9462292790412904,1.0,1.0,-1.6920253038406372,0.7483691573143005,0.943656086921692,0.3600441515445709,0.0,0.0,0.5155835151672363,107.00463104248048,88.0,4.259564399719238,-13134.3251953125,583.0715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1497802734375,307.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.69140625,18000.0,0.0,0.0,0.2344323545694351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800187349319458,0.4800242185592651,-5.492181117006112e-06,0.0,0.0002974017406813,0.0,0.0,27.914854049682617,0.0,0.0,0.0,0.3630392551422119,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405217945575714,-3005.292724609375,304.1681823730469,0.7142458558082581,0.2085036486387252,0.1914707273244857,293.2821655273437,297.1499938964844,293.1499938964844,0.1265863478183746,-2910.68994140625,304.1679077148437,0.6936753988265991,0.1912939846515655,0.1854473650455474,293.1809997558594,297.1499938964844,293.1499938964844,0.2747564315795898,-3987.1455078125,304.15728759765625,0.8493258953094482,0.3605160713195801,0.254239559173584,293.2211303710937,297.1499938964844,293.1499938964844,0.3685799539089203,-6803.82275390625,304.1582336425781,0.919565200805664,0.4556000828742981,0.4338119029998779,293.16534423828125,297.1499938964844,293.1499938964844,0.0276989117264747,-5115.1630859375,304.1544189453125,0.4816744923591614,0.0687901154160499,0.3262406587600708,291.1976928710937,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1978759765625,1.0,0.3714732825756073,0.9453911781311036,0.9453911781311036,1.0,1.0,-1.6697728633880615,0.7378092408180237,0.9319635629653932,0.3540478646755218,0.0,0.0,0.5089747309684753,102.1925048828125,76.0,4.724703788757324,-12897.6826171875,554.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148376464844,307.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.830078125,18000.0,0.0,0.0,0.2308563739061355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692407846450805,0.4692462384700775,-5.432531452242984e-06,0.0,0.0002928652393165,0.0,0.0,26.85996055603028,0.0,0.0,0.0,0.3594889938831329,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405217945575714,-3005.292724609375,304.1681823730469,0.7142458558082581,0.2085036486387252,0.1914707273244857,293.2821655273437,297.1499938964844,293.1499938964844,0.1265863478183746,-2910.68994140625,304.1679077148437,0.6936753988265991,0.1912939846515655,0.1854473650455474,293.1809997558594,297.1499938964844,293.1499938964844,0.2747564315795898,-3987.1455078125,304.15728759765625,0.8493258953094482,0.3605160713195801,0.254239559173584,293.2211303710937,297.1499938964844,293.1499938964844,0.3685799539089203,-6803.82275390625,304.1582336425781,0.919565200805664,0.4556000828742981,0.4338119029998779,293.16534423828125,297.1499938964844,293.1499938964844,0.0276989117264747,-5115.1630859375,304.1544189453125,0.4816744923591614,0.0687901154160499,0.3262406587600708,291.1976928710937,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1978759765625,1.0,0.3714732825756073,0.9453911781311036,0.9453911781311036,1.0,1.0,-1.6697728633880615,0.7378092408180237,0.9319635629653932,0.3540478646755218,0.0,0.0,0.5089747309684753,102.1925048828125,76.0,4.724703788757324,-12897.6826171875,554.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148376464844,307.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.830078125,18000.0,0.0,0.0,0.2308563739061355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692407846450805,0.4692462384700775,-5.432531452242984e-06,0.0,0.0002928652393165,0.0,0.0,26.85996055603028,0.0,0.0,0.0,0.3594889938831329,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367057859897613,-2939.653076171875,304.1684875488281,0.718839168548584,0.2041845768690109,0.1873335391283035,293.2886047363281,297.1499938964844,293.1499938964844,0.1226154193282127,-2837.026123046875,304.1685485839844,0.6977041959762573,0.1866388916969299,0.180792361497879,293.18536376953125,297.1499938964844,293.1499938964844,0.2728546857833862,-3965.0810546875,304.15802001953125,0.8594339489936829,0.3588443696498871,0.2528843581676483,293.224853515625,297.1499938964844,293.1499938964844,0.3657116293907165,-6761.20947265625,304.1602478027344,0.9323601722717284,0.4530419707298279,0.4311407208442688,293.16876220703125,297.1499938964844,293.1499938964844,0.0267548914998769,-5017.8212890625,304.154541015625,0.4857608675956726,0.06770521402359,0.320069283246994,291.2011108398437,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2593994140625,291.2012634277344,1.0,0.3621237277984619,0.9445530772209167,0.9445530772209167,1.0,1.0,-1.6469730138778689,0.7270088791847229,0.9199641346931458,0.347908079624176,0.0,0.0,0.5019329190254211,95.03617095947266,64.0,4.686929702758789,-12658.46484375,519.9140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,307.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.103515625,18000.0,0.0,0.0,0.227253183722496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579200148582458,0.4579253792762756,-5.371156021283241e-06,0.0,0.000288294191705,0.0,0.0,25.78258514404297,0.0,0.0,0.0,0.3557968437671661,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367057859897613,-2939.653076171875,304.1684875488281,0.718839168548584,0.2041845768690109,0.1873335391283035,293.2886047363281,297.1499938964844,293.1499938964844,0.1226154193282127,-2837.026123046875,304.1685485839844,0.6977041959762573,0.1866388916969299,0.180792361497879,293.18536376953125,297.1499938964844,293.1499938964844,0.2728546857833862,-3965.0810546875,304.15802001953125,0.8594339489936829,0.3588443696498871,0.2528843581676483,293.224853515625,297.1499938964844,293.1499938964844,0.3657116293907165,-6761.20947265625,304.1602478027344,0.9323601722717284,0.4530419707298279,0.4311407208442688,293.16876220703125,297.1499938964844,293.1499938964844,0.0267548914998769,-5017.8212890625,304.154541015625,0.4857608675956726,0.06770521402359,0.320069283246994,291.2011108398437,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2593994140625,291.2012634277344,1.0,0.3621237277984619,0.9445530772209167,0.9445530772209167,1.0,1.0,-1.6469730138778689,0.7270088791847229,0.9199641346931458,0.347908079624176,0.0,0.0,0.5019329190254211,95.03617095947266,64.0,4.686929702758789,-12658.46484375,519.9140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,307.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.103515625,18000.0,0.0,0.0,0.227253183722496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579200148582458,0.4579253792762756,-5.371156021283241e-06,0.0,0.000288294191705,0.0,0.0,25.78258514404297,0.0,0.0,0.0,0.3557968437671661,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.134806752204895,-2906.852294921875,304.1685791015625,0.7222805023193359,0.2020473927259445,0.1852641403675079,293.29156494140625,297.1499938964844,293.1499938964844,0.1206152811646461,-2799.743408203125,304.1688232421875,0.7009643912315369,0.1843027770519256,0.1784342378377914,293.1873474121094,297.1499938964844,293.1499938964844,0.2718806862831116,-3953.78759765625,304.1583251953125,0.8661572337150574,0.3580057024955749,0.2521882355213165,293.2265014648437,297.1499938964844,293.1499938964844,0.3642532527446747,-6739.63134765625,304.1610412597656,0.9407167434692384,0.451770544052124,0.4297903180122375,293.1702575683594,297.1499938964844,293.1499938964844,0.0261995419859886,-4967.5751953125,304.1547241210937,0.4886628091335296,0.0671761482954025,0.316939502954483,291.2026672363281,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2612609863281,291.2027893066406,1.0,0.3567995727062225,0.944133996963501,0.944133996963501,1.0,1.0,-1.6354424953460691,0.721554160118103,0.9138882756233216,0.3448048233985901,0.0,0.0,0.4982641339302063,90.86647033691406,64.0,4.48154354095459,-12538.30859375,501.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885009765625,307.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.333984375,18000.0,0.0,0.0,0.2254246324300766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452082872390747,0.4520882070064544,-5.3401126933749765e-06,0.0,0.0002859745000023,0.0,0.0,25.239484786987305,0.0,0.0,0.0,0.3539096117019653,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329158991575241,-2874.10009765625,304.16864013671875,0.726439893245697,0.1999225467443466,0.1831960380077362,293.2943420410156,297.1499938964844,293.1499938964844,0.1186086311936378,-2762.21435546875,304.1690368652344,0.7050155997276306,0.1819592118263244,0.1760587096214294,293.1892395019531,297.1499938964844,293.1499938964844,0.2708955109119415,-3942.367431640625,304.1585998535156,0.8740189075469971,0.357163667678833,0.2514821290969848,293.22802734375,297.1499938964844,293.1499938964844,0.3627844154834747,-6717.93994140625,304.16168212890625,0.9501432776451112,0.4505018293857574,0.4284323453903198,293.1716003417969,297.1499938964844,293.1499938964844,0.0256605260074138,-4917.732421875,304.15484619140625,0.492114394903183,0.0666534602642059,0.3137911260128021,291.2041015625,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.2629699707031,291.2042236328125,1.0,0.3511354327201843,0.9437668323516846,0.9437668323516846,1.0,1.0,-1.623849391937256,0.7160769701004028,0.907772421836853,0.3416881561279297,0.0,0.0,0.4945135116577148,86.42420959472656,52.0,4.211360931396484,-12418.126953125,481.8325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863952636719,307.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18091.19140625,18000.0,0.0,0.0,0.2235711216926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461632072925567,0.4461685121059418,-5.309033440425992e-06,0.0,0.000283623143332,0.0,0.0,24.69711875915528,0.0,0.0,0.0,0.3520063161849975,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291623711585998,-2808.80126953125,304.1686706542969,0.7371724843978882,0.195704698562622,0.1790676265954971,293.299560546875,297.1499938964844,293.1499938964844,0.1145802438259124,-2686.482421875,304.1694030761719,0.7153612971305847,0.1772448867559433,0.1712597161531448,293.19268798828125,297.1499938964844,293.1499938964844,0.2688972949981689,-3919.207275390625,304.1590576171875,0.8934873938560486,0.3554659485816955,0.2500438690185547,293.23077392578125,297.1499938964844,293.1499938964844,0.3598237633705139,-6674.30712890625,304.1627197265625,0.9713957905769348,0.4479679465293884,0.4256976842880249,293.1739807128906,297.1499938964844,293.1499938964844,0.0245954152196645,-4817.52880859375,304.1549987792969,0.5009430646896362,0.0656215995550155,0.3074526488780975,291.20660400390625,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660522460937,291.2066955566406,1.0,0.3389427959918976,0.943032443523407,0.943032443523407,1.0,1.0,-1.6005113124847412,0.7050666213035583,0.8954447507858276,0.3354188799858093,0.0,0.0,0.4867946803569793,76.94506072998047,40.0,3.585238456726074,-12178.0107421875,442.2420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0908508300781,307.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.015625,18000.0,0.0,0.0,0.2197747081518173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341433942317962,0.4341486394405365,-5.247240096650785e-06,0.0,0.0002788069832604,0.0,0.0,23.62171936035156,0.0,0.0,0.0,0.3481749296188354,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291623711585998,-2808.80126953125,304.1686706542969,0.7371724843978882,0.195704698562622,0.1790676265954971,293.299560546875,297.1499938964844,293.1499938964844,0.1145802438259124,-2686.482421875,304.1694030761719,0.7153612971305847,0.1772448867559433,0.1712597161531448,293.19268798828125,297.1499938964844,293.1499938964844,0.2688972949981689,-3919.207275390625,304.1590576171875,0.8934873938560486,0.3554659485816955,0.2500438690185547,293.23077392578125,297.1499938964844,293.1499938964844,0.3598237633705139,-6674.30712890625,304.1627197265625,0.9713957905769348,0.4479679465293884,0.4256976842880249,293.1739807128906,297.1499938964844,293.1499938964844,0.0245954152196645,-4817.52880859375,304.1549987792969,0.5009430646896362,0.0656215995550155,0.3074526488780975,291.20660400390625,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660522460937,291.2066955566406,1.0,0.3389427959918976,0.943032443523407,0.943032443523407,1.0,1.0,-1.6005113124847412,0.7050666213035583,0.8954447507858276,0.3354188799858093,0.0,0.0,0.4867946803569793,76.94506072998047,40.0,3.585238456726074,-12178.0107421875,442.2420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0908508300781,307.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.015625,18000.0,0.0,0.0,0.2197747081518173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341433942317962,0.4341486394405365,-5.247240096650785e-06,0.0,0.0002788069832604,0.0,0.0,23.62171936035156,0.0,0.0,0.0,0.3481749296188354,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254477798938751,-2743.7939453125,304.16864013671875,0.7521611452102661,0.1915163844823837,0.174950510263443,293.3043518066406,297.1499938964844,293.1499938964844,0.1105354353785514,-2609.890625,304.169677734375,0.7285639643669128,0.1724828332662582,0.1663990616798401,293.1958312988281,297.1499938964844,293.1499938964844,0.2668701112270355,-3895.707275390625,304.159423828125,0.9199787378311156,0.3537462055683136,0.248575821518898,293.2331848144531,297.1499938964844,293.1499938964844,0.3568443357944488,-6630.4677734375,304.1634521484375,0.9941345453262328,0.4454329907894134,0.4229429364204407,293.176025390625,297.1499938964844,293.1499938964844,0.0235518105328083,-4716.86767578125,304.1550598144531,0.5133418440818787,0.0646000578999519,0.3010731935501098,291.2086181640625,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.2086486816406,1.0,0.3257817924022674,0.9422980546951294,0.9422980546951294,1.0,1.0,-1.5770039558410645,0.6939976811408997,0.8830062747001648,0.3291112780570984,0.0,0.0,0.4788413047790527,66.9492416381836,28.0,2.900455951690674,-11938.5908203125,402.2254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1048278808594,307.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.779296875,18000.0,0.0,0.0,0.2158456593751907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219935834407806,0.4219987690448761,-5.186605449125636e-06,0.0,0.0002738226030487,0.0,0.0,22.56925392150879,0.0,0.0,0.0,0.3443463742733001,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254477798938751,-2743.7939453125,304.16864013671875,0.7521611452102661,0.1915163844823837,0.174950510263443,293.3043518066406,297.1499938964844,293.1499938964844,0.1105354353785514,-2609.890625,304.169677734375,0.7285639643669128,0.1724828332662582,0.1663990616798401,293.1958312988281,297.1499938964844,293.1499938964844,0.2668701112270355,-3895.707275390625,304.159423828125,0.9199787378311156,0.3537462055683136,0.248575821518898,293.2331848144531,297.1499938964844,293.1499938964844,0.3568443357944488,-6630.4677734375,304.1634521484375,0.9941345453262328,0.4454329907894134,0.4229429364204407,293.176025390625,297.1499938964844,293.1499938964844,0.0235518105328083,-4716.86767578125,304.1550598144531,0.5133418440818787,0.0646000578999519,0.3010731935501098,291.2086181640625,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.26873779296875,291.2086486816406,1.0,0.3257817924022674,0.9422980546951294,0.9422980546951294,1.0,1.0,-1.5770039558410645,0.6939976811408997,0.8830062747001648,0.3291112780570984,0.0,0.0,0.4788413047790527,66.9492416381836,28.0,2.900455951690674,-11938.5908203125,402.2254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1048278808594,307.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.779296875,18000.0,0.0,0.0,0.2158456593751907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219935834407806,0.4219987690448761,-5.186605449125636e-06,0.0,0.0002738226030487,0.0,0.0,22.56925392150879,0.0,0.0,0.0,0.3443463742733001,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216206476092338,-2676.0380859375,304.1688232421875,0.7664878964424133,0.1872968822717666,0.1709063798189163,293.3090209960937,297.1499938964844,293.1499938964844,0.1063565462827682,-2529.797607421875,304.17010498046875,0.7402177453041077,0.167627066373825,0.1615506708621978,293.1985778808594,297.1499938964844,293.1499938964844,0.2644814848899841,-3867.611083984375,304.1603088378906,0.9470247626304626,0.3520330190658569,0.2471692264080047,293.2215881347656,297.1499938964844,293.1499938964844,0.3336216807365417,-6272.822265625,304.1991271972656,0.9990000128746032,0.4455905854701996,0.3996533453464508,293.1775207519531,297.1499938964844,293.1499938964844,0.0225715972483158,-4618.32861328125,304.1549987792969,0.5258253812789917,0.0636388659477233,0.2952674925327301,291.2280578613281,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.26922607421875,291.231689453125,1.0,0.3109693229198456,0.9416507482528688,0.9416507482528688,1.0,1.0,-1.5297272205352783,0.6717716455459595,0.8579556345939636,0.3166928887367248,0.0,0.0,0.4677593111991882,58.56177520751953,25.0,33.29591751098633,-11604.8583984375,355.56573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1332702636719,307.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.638671875,18000.0,0.0,0.0,0.2116950154304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408136785030365,0.4081419110298157,-5.124985364091117e-06,0.0,0.000268557050731,0.0,0.0,21.42964553833008,0.0,0.0,0.0,0.3400477468967438,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216206476092338,-2676.0380859375,304.1688232421875,0.7664878964424133,0.1872968822717666,0.1709063798189163,293.3090209960937,297.1499938964844,293.1499938964844,0.1063565462827682,-2529.797607421875,304.17010498046875,0.7402177453041077,0.167627066373825,0.1615506708621978,293.1985778808594,297.1499938964844,293.1499938964844,0.2644814848899841,-3867.611083984375,304.1603088378906,0.9470247626304626,0.3520330190658569,0.2471692264080047,293.2215881347656,297.1499938964844,293.1499938964844,0.3336216807365417,-6272.822265625,304.1991271972656,0.9990000128746032,0.4455905854701996,0.3996533453464508,293.1775207519531,297.1499938964844,293.1499938964844,0.0225715972483158,-4618.32861328125,304.1549987792969,0.5258253812789917,0.0636388659477233,0.2952674925327301,291.2280578613281,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.26922607421875,291.231689453125,1.0,0.3109693229198456,0.9416507482528688,0.9416507482528688,1.0,1.0,-1.5297272205352783,0.6717716455459595,0.8579556345939636,0.3166928887367248,0.0,0.0,0.4677593111991882,58.56177520751953,25.0,33.29591751098633,-11604.8583984375,355.56573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1332702636719,307.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.638671875,18000.0,0.0,0.0,0.2116950154304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408136785030365,0.4081419110298157,-5.124985364091117e-06,0.0,0.000268557050731,0.0,0.0,21.42964553833008,0.0,0.0,0.0,0.3400477468967438,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177134811878204,-2606.31494140625,304.1690368652344,0.7781208157539368,0.1829181313514709,0.1668044626712799,293.31427001953125,297.1499938964844,293.1499938964844,0.1020666360855102,-2446.8095703125,304.1705322265625,0.7490779757499695,0.1625341475009918,0.1565778702497482,293.2015380859375,297.1499938964844,293.1499938964844,0.2619377076625824,-3837.64306640625,304.1610717773437,0.9683910608291626,0.3502012491226196,0.2457614988088607,293.1763916015625,297.1499938964844,293.1499938964844,0.306418776512146,-5855.0146484375,304.2274780273437,0.9990000128746032,0.4528920948505401,0.3730213940143585,293.1788024902344,297.1499938964844,293.1499938964844,0.0216804891824722,-4525.68603515625,304.1548156738281,0.5368012189865112,0.0626804903149604,0.2899643182754516,291.2567138671875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.257568359375,1.0,0.2977972030639648,0.941003441810608,0.941003441810608,1.0,1.0,-1.4787988662719729,0.6480047106742859,0.8307941555976868,0.3031307458877563,0.0,0.0,0.4511353969573974,52.12765502929688,43.0,29.256975173950195,-11157.6015625,314.67059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2122497558594,307.29541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.939453125,18000.0,0.0,0.0,0.206834390759468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852196931838989,0.38522469997406,-5.031910859543132e-06,0.0,0.0002623908512759,0.0,0.0,19.64693260192871,0.0,0.0,0.0,0.3332468569278717,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177134811878204,-2606.31494140625,304.1690368652344,0.7781208157539368,0.1829181313514709,0.1668044626712799,293.31427001953125,297.1499938964844,293.1499938964844,0.1020666360855102,-2446.8095703125,304.1705322265625,0.7490779757499695,0.1625341475009918,0.1565778702497482,293.2015380859375,297.1499938964844,293.1499938964844,0.2619377076625824,-3837.64306640625,304.1610717773437,0.9683910608291626,0.3502012491226196,0.2457614988088607,293.1763916015625,297.1499938964844,293.1499938964844,0.306418776512146,-5855.0146484375,304.2274780273437,0.9990000128746032,0.4528920948505401,0.3730213940143585,293.1788024902344,297.1499938964844,293.1499938964844,0.0216804891824722,-4525.68603515625,304.1548156738281,0.5368012189865112,0.0626804903149604,0.2899643182754516,291.2567138671875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.257568359375,1.0,0.2977972030639648,0.941003441810608,0.941003441810608,1.0,1.0,-1.4787988662719729,0.6480047106742859,0.8307941555976868,0.3031307458877563,0.0,0.0,0.4511353969573974,52.12765502929688,43.0,29.256975173950195,-11157.6015625,314.67059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2122497558594,307.29541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.939453125,18000.0,0.0,0.0,0.206834390759468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852196931838989,0.38522469997406,-5.031910859543132e-06,0.0,0.0002623908512759,0.0,0.0,19.64693260192871,0.0,0.0,0.0,0.3332468569278717,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159069463610649,-2574.10791015625,304.1688537597656,0.7785943150520325,0.1806890666484832,0.1647825092077255,293.3170471191406,297.1499938964844,293.1499938964844,0.1000281795859336,-2407.314453125,304.1705017089844,0.7485849261283875,0.1599088162183761,0.1540854275226593,293.2031555175781,297.1499938964844,293.1499938964844,0.2609314322471618,-3825.98681640625,304.1608581542969,0.9719139337539672,0.3492311537265777,0.2450736165046692,293.1504821777344,297.1499938964844,293.1499938964844,0.3006895780563354,-5770.31494140625,304.2235717773437,0.9990000128746032,0.4576486051082611,0.367841362953186,293.17950439453125,297.1499938964844,293.1499938964844,0.0213108714669942,-4487.15185546875,304.15460205078125,0.5380563735961914,0.0621766149997711,0.2875648140907287,291.2602844238281,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748718261719,291.2596130371094,1.0,0.2949894964694977,0.9406797885894777,0.9406797885894777,1.0,1.0,-1.4634404182434082,0.6408910155296326,0.8225493431091309,0.2989303469657898,0.0,0.0,0.443377137184143,50.82373809814453,43.0,14.580324172973633,-10974.2578125,304.4033508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2704467773437,307.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.3828125,18000.0,0.0,0.0,0.2040707767009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741368949413299,0.3741418719291687,-4.9832947297545616e-06,0.0,0.0002588849165476,0.0,0.0,18.80243492126465,0.0,0.0,0.0,0.3299247920513153,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142563447356224,-2544.830810546875,304.1684265136719,0.7749412655830383,0.1784406751394271,0.1627781838178634,293.3198547363281,297.1499938964844,293.1499938964844,0.0981098785996437,-2370.234619140625,304.1702575683594,0.7443355321884155,0.1572407782077789,0.1515886485576629,293.2048034667969,297.1499938964844,293.1499938964844,0.2602436542510986,-3818.31591796875,304.1601257324219,0.9705392718315125,0.3482320010662079,0.2443924844264984,293.1311950683594,297.1499938964844,293.1499938964844,0.3008404374122619,-5778.1650390625,304.2098388671875,0.9990000128746032,0.4614385962486267,0.3684350252151489,293.18023681640625,297.1499938964844,293.1499938964844,0.0210004933178424,-4455.4267578125,304.1543273925781,0.5359534025192261,0.0616615749895572,0.2852998375892639,291.25048828125,291.1499938964844,271.7105712890625,270.4673156738281,283.8377685546875,293.2811889648437,291.24786376953125,1.0,0.2942149341106415,0.9405560493469238,0.9405560493469238,1.0,1.0,-1.4552068710327148,0.637083113193512,0.8181237578392029,0.2966830134391784,0.0,0.0,0.4375965595245361,50.79254913330078,61.0,-9.830690383911133,-10832.544921875,300.6293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3313293457031,307.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.927734375,18000.0,0.0,0.0,0.2011598497629165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646123707294464,0.3646173179149627,-4.93868446937995e-06,0.0,0.000255192106124,0.0,0.0,18.08314323425293,0.0,0.0,0.0,0.3270906507968902,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111626699566841,-2489.97265625,304.1674499511719,0.758895754814148,0.1739081740379333,0.1588314175605774,293.325439453125,297.1499938964844,293.1499938964844,0.0944067239761352,-2298.588623046875,304.169677734375,0.7279751896858215,0.1518063843250274,0.1465978622436523,293.2081298828125,297.1499938964844,293.1499938964844,0.259257435798645,-3807.720947265625,304.1584167480469,0.9562169909477234,0.3461690843105316,0.2430578768253326,293.1220397949219,297.1499938964844,293.1499938964844,0.3143608272075653,-5999.7255859375,304.1669616699219,0.9990000128746032,0.4638603925704956,0.3827561438083648,293.1819763183594,297.1499938964844,293.1499938964844,0.0204565972089767,-4400.3330078125,304.15380859375,0.5244869589805603,0.0605436451733112,0.2809865772724151,291.2142028808594,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.21124267578125,1.0,0.2979461848735809,0.9403084516525269,0.9403084516525269,1.0,1.0,-1.4548797607421875,0.6369619965553284,0.8179177641868591,0.2964600920677185,0.0,0.0,0.4313829839229584,53.65708923339844,79.0,-39.33475875854492,-10711.5341796875,307.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42645263671875,307.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4765625,18000.0,0.0,0.0,0.1952735185623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535019159317016,0.3535068035125732,-4.878815616393695e-06,0.0,0.000247724703513,0.0,0.0,17.23781967163086,0.0,0.0,0.0,0.3236730396747589,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111626699566841,-2489.97265625,304.1674499511719,0.758895754814148,0.1739081740379333,0.1588314175605774,293.325439453125,297.1499938964844,293.1499938964844,0.0944067239761352,-2298.588623046875,304.169677734375,0.7279751896858215,0.1518063843250274,0.1465978622436523,293.2081298828125,297.1499938964844,293.1499938964844,0.259257435798645,-3807.720947265625,304.1584167480469,0.9562169909477234,0.3461690843105316,0.2430578768253326,293.1220397949219,297.1499938964844,293.1499938964844,0.3143608272075653,-5999.7255859375,304.1669616699219,0.9990000128746032,0.4638603925704956,0.3827561438083648,293.1819763183594,297.1499938964844,293.1499938964844,0.0204565972089767,-4400.3330078125,304.15380859375,0.5244869589805603,0.0605436451733112,0.2809865772724151,291.2142028808594,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.21124267578125,1.0,0.2979461848735809,0.9403084516525269,0.9403084516525269,1.0,1.0,-1.4548797607421875,0.6369619965553284,0.8179177641868591,0.2964600920677185,0.0,0.0,0.4313829839229584,53.65708923339844,79.0,-39.33475875854492,-10711.5341796875,307.57781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42645263671875,307.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4765625,18000.0,0.0,0.0,0.1952735185623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535019159317016,0.3535068035125732,-4.878815616393695e-06,0.0,0.000247724703513,0.0,0.0,17.23781967163086,0.0,0.0,0.0,0.3236730396747589,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082049906253814,-2437.34716796875,304.16656494140625,0.7360316514968872,0.1693113148212433,0.1549491733312606,293.3309936523437,297.1499938964844,293.1499938964844,0.0907595008611679,-2227.91943359375,304.169189453125,0.7030811905860901,0.1462392210960388,0.1416063010692596,293.21148681640625,297.1499938964844,293.1499938964844,0.2585054337978363,-3799.907958984375,304.1568298339844,0.9289026856422424,0.3440150618553161,0.2417516261339187,293.1571960449219,297.1499938964844,293.1499938964844,0.3423637151718139,-6440.04345703125,304.114501953125,0.9990000128746032,0.4575348496437073,0.4110901057720184,293.184814453125,297.1499938964844,293.1499938964844,0.0198804829269647,-4341.18310546875,304.15350341796875,0.5069519877433777,0.059162113815546,0.2762585580348968,291.1703796386719,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1654357910156,1.0,0.3073692917823791,0.9400609135627748,0.9400609135627748,1.0,1.0,-1.4709903001785278,0.644473671913147,0.8265166282653809,0.3005899488925934,0.0,0.0,0.4312812089920044,59.94917297363281,82.0,-62.60811614990234,-10704.22265625,330.6741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4398803710937,307.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.24609375,18000.0,0.0,0.0,0.1899774223566055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502968847751617,0.3503017425537109,-4.853468453802634e-06,0.0,0.0002410060405964,0.0,0.0,16.97234344482422,0.0,0.0,0.0,0.3225836157798767,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082049906253814,-2437.34716796875,304.16656494140625,0.7360316514968872,0.1693113148212433,0.1549491733312606,293.3309936523437,297.1499938964844,293.1499938964844,0.0907595008611679,-2227.91943359375,304.169189453125,0.7030811905860901,0.1462392210960388,0.1416063010692596,293.21148681640625,297.1499938964844,293.1499938964844,0.2585054337978363,-3799.907958984375,304.1568298339844,0.9289026856422424,0.3440150618553161,0.2417516261339187,293.1571960449219,297.1499938964844,293.1499938964844,0.3423637151718139,-6440.04345703125,304.114501953125,0.9990000128746032,0.4575348496437073,0.4110901057720184,293.184814453125,297.1499938964844,293.1499938964844,0.0198804829269647,-4341.18310546875,304.15350341796875,0.5069519877433777,0.059162113815546,0.2762585580348968,291.1703796386719,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1654357910156,1.0,0.3073692917823791,0.9400609135627748,0.9400609135627748,1.0,1.0,-1.4709903001785278,0.644473671913147,0.8265166282653809,0.3005899488925934,0.0,0.0,0.4312812089920044,59.94917297363281,82.0,-62.60811614990234,-10704.22265625,330.6741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4398803710937,307.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.24609375,18000.0,0.0,0.0,0.1899774223566055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502968847751617,0.3503017425537109,-4.853468453802634e-06,0.0,0.0002410060405964,0.0,0.0,16.97234344482422,0.0,0.0,0.0,0.3225836157798767,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1050800830125808,-2380.929443359375,304.1662902832031,0.7134726643562317,0.1647185385227203,0.1510844528675079,293.33612060546875,297.1499938964844,293.1499938964844,0.0869020521640777,-2152.721923828125,304.16925048828125,0.6760590672492981,0.1406122893095016,0.136571928858757,293.2145080566406,297.1499938964844,293.1499938964844,0.2573179304599762,-3786.404052734375,304.1566467285156,0.9016494750976562,0.3418464064598083,0.2404480725526809,293.220703125,297.1499938964844,293.1499938964844,0.3572625815868377,-6662.05078125,304.1044311523437,0.9896360039711,0.4444730877876282,0.4246342778205871,293.1882019042969,297.1499938964844,293.1499938964844,0.0191452875733375,-4261.1669921875,304.153564453125,0.4900253415107727,0.0575942061841487,0.2706608176231384,291.1430969238281,291.1499938964844,271.8741760253906,270.58673095703125,283.90447998046875,293.2812194824219,291.1453552246094,1.0,0.3147528767585754,0.9392684698104858,0.9392684698104858,1.0,1.0,-1.4686163663864136,0.6433246731758118,0.8252917528152466,0.2999785840511322,0.0,0.0,0.4350055158138275,67.1173095703125,85.0,-18.27572250366211,-10742.380859375,347.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35418701171875,307.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.650390625,18000.0,0.0,0.0,0.1858125478029251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554920554161072,0.3554969131946563,-4.864377388003049e-06,0.0,0.0002357224584557,0.0,0.0,17.306560516357422,0.0,0.0,0.0,0.3238443732261657,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1050800830125808,-2380.929443359375,304.1662902832031,0.7134726643562317,0.1647185385227203,0.1510844528675079,293.33612060546875,297.1499938964844,293.1499938964844,0.0869020521640777,-2152.721923828125,304.16925048828125,0.6760590672492981,0.1406122893095016,0.136571928858757,293.2145080566406,297.1499938964844,293.1499938964844,0.2573179304599762,-3786.404052734375,304.1566467285156,0.9016494750976562,0.3418464064598083,0.2404480725526809,293.220703125,297.1499938964844,293.1499938964844,0.3572625815868377,-6662.05078125,304.1044311523437,0.9896360039711,0.4444730877876282,0.4246342778205871,293.1882019042969,297.1499938964844,293.1499938964844,0.0191452875733375,-4261.1669921875,304.153564453125,0.4900253415107727,0.0575942061841487,0.2706608176231384,291.1430969238281,291.1499938964844,271.8741760253906,270.58673095703125,283.90447998046875,293.2812194824219,291.1453552246094,1.0,0.3147528767585754,0.9392684698104858,0.9392684698104858,1.0,1.0,-1.4686163663864136,0.6433246731758118,0.8252917528152466,0.2999785840511322,0.0,0.0,0.4350055158138275,67.1173095703125,85.0,-18.27572250366211,-10742.380859375,347.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35418701171875,307.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.650390625,18000.0,0.0,0.0,0.1858125478029251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554920554161072,0.3554969131946563,-4.864377388003049e-06,0.0,0.0002357224584557,0.0,0.0,17.306560516357422,0.0,0.0,0.0,0.3238443732261657,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1015074923634529,-2314.9814453125,304.16680908203125,0.6892281174659729,0.1600955873727798,0.1472645252943039,293.3410339355469,297.1499938964844,293.1499938964844,0.082600399851799,-2068.188232421875,304.16998291015625,0.650813102722168,0.1348998695611953,0.1315324455499649,293.2175598144531,297.1499938964844,293.1499938964844,0.2548660933971405,-3756.992919921875,304.1584777832031,0.8778175711631775,0.3395943939685821,0.239149272441864,293.252685546875,297.1499938964844,293.1499938964844,0.3482405245304107,-6517.5849609375,304.1339416503906,0.96135413646698,0.4361287653446197,0.4156481921672821,293.1915283203125,297.1499938964844,293.1499938964844,0.0182934012264013,-4160.7822265625,304.15380859375,0.4723011255264282,0.0559487864375114,0.2649473547935486,291.17608642578125,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901611328125,291.1773376464844,1.0,0.3196294009685516,0.938476026058197,0.938476026058197,1.0,1.0,-1.43846595287323,0.6292531490325928,0.8092128038406372,0.2921347618103027,0.0,0.0,0.4290226697921753,74.79721069335938,88.0,19.81332969665528,-10518.794921875,351.9769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2270812988281,307.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2890625,18000.0,0.0,0.0,0.1825258135795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505818545818329,0.3505867123603821,-4.85957116325153e-06,0.0,0.0002315529127372,0.0,0.0,17.008089065551758,0.0,0.0,0.0,0.3226569592952728,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1015074923634529,-2314.9814453125,304.16680908203125,0.6892281174659729,0.1600955873727798,0.1472645252943039,293.3410339355469,297.1499938964844,293.1499938964844,0.082600399851799,-2068.188232421875,304.16998291015625,0.650813102722168,0.1348998695611953,0.1315324455499649,293.2175598144531,297.1499938964844,293.1499938964844,0.2548660933971405,-3756.992919921875,304.1584777832031,0.8778175711631775,0.3395943939685821,0.239149272441864,293.252685546875,297.1499938964844,293.1499938964844,0.3482405245304107,-6517.5849609375,304.1339416503906,0.96135413646698,0.4361287653446197,0.4156481921672821,293.1915283203125,297.1499938964844,293.1499938964844,0.0182934012264013,-4160.7822265625,304.15380859375,0.4723011255264282,0.0559487864375114,0.2649473547935486,291.17608642578125,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901611328125,291.1773376464844,1.0,0.3196294009685516,0.938476026058197,0.938476026058197,1.0,1.0,-1.43846595287323,0.6292531490325928,0.8092128038406372,0.2921347618103027,0.0,0.0,0.4290226697921753,74.79721069335938,88.0,19.81332969665528,-10518.794921875,351.9769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2270812988281,307.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2890625,18000.0,0.0,0.0,0.1825258135795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505818545818329,0.3505867123603821,-4.85957116325153e-06,0.0,0.0002315529127372,0.0,0.0,17.008089065551758,0.0,0.0,0.0,0.3226569592952728,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997797101736068,-2283.073486328125,304.1668701171875,0.6793687343597412,0.1577740460634231,0.1453074365854263,293.3434753417969,297.1499938964844,293.1499938964844,0.0804540514945983,-2026.3675537109373,304.1702575683594,0.6408898234367371,0.1320001184940338,0.1289353966712951,293.2191162109375,297.1499938964844,293.1499938964844,0.2537837624549866,-3744.176025390625,304.1589050292969,0.8689659237861633,0.3384334743022918,0.2384465485811233,293.2597961425781,297.1499938964844,293.1499938964844,0.3455685377120971,-6474.7939453125,304.14166259765625,0.9498050212860109,0.433426946401596,0.4128861427307129,293.1931457519531,297.1499938964844,293.1499938964844,0.0178625285625457,-4109.4150390625,304.1539001464844,0.4629032611846924,0.0551063194870948,0.2618074119091034,291.1828308105469,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.18377685546875,1.0,0.3215076625347137,0.938079833984375,0.938079833984375,1.0,1.0,-1.4250694513320925,0.6230355501174927,0.8020338416099548,0.2885819375514984,0.0,0.0,0.4261485636234283,77.93724060058594,88.0,19.26888084411621,-10404.05078125,353.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17047119140625,307.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.330078125,18000.0,0.0,0.0,0.1809959560632705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346906840801239,0.3469116985797882,-4.84705924463924e-06,0.0,0.0002296121092513,0.0,0.0,16.758153915405273,0.0,0.0,0.0,0.3216679096221924,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980591997504234,-2251.204833984375,304.1669311523437,0.670574426651001,0.1554626524448394,0.1433426886796951,293.3458251953125,297.1499938964844,293.1499938964844,0.0782809406518936,-1984.220947265625,304.1705322265625,0.6320492029190063,0.129086434841156,0.1263075917959213,293.2206115722656,297.1499938964844,293.1499938964844,0.2526948451995849,-3731.294677734375,304.1592712402344,0.8613929152488708,0.3372651040554046,0.2377261221408844,293.2642517089844,297.1499938964844,293.1499938964844,0.3433731198310852,-6439.9755859375,304.14715576171875,0.9396218061447144,0.4311628341674804,0.4106784462928772,293.1946105957031,297.1499938964844,293.1499938964844,0.0174335874617099,-4057.36962890625,304.1539611816406,0.4535083472728729,0.0542689263820648,0.2586062252521515,291.1886901855469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.1895446777344,1.0,0.3231057226657867,0.9378153681755066,0.9378153681755066,1.0,1.0,-1.412197828292847,0.6170729994773865,0.7951248288154602,0.2851791977882385,0.0,0.0,0.422977864742279,80.76243591308594,91.0,17.842567443847656,-10291.986328125,353.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.118896484375,306.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.67578125,18000.0,0.0,0.0,0.179523304104805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430898785591125,0.3430947065353393,-4.833345883525908e-06,0.0,0.0002277439052704,0.0,0.0,16.498294830322266,0.0,0.0,0.0,0.3206173181533813,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0946731939911842,-2188.3154296875,304.1669311523437,0.6554076671600342,0.1508843153715133,0.1394218057394027,293.3502197265625,297.1499938964844,293.1499938964844,0.0738841071724891,-1899.701904296875,304.1710205078125,0.6158965229988098,0.1232364252209663,0.1209952980279922,293.2233581542969,297.1499938964844,293.1499938964844,0.2505598068237304,-3706.107666015625,304.15972900390625,0.8489094376564026,0.3349187970161438,0.2362544536590576,293.2691345214844,297.1499938964844,293.1499938964844,0.3397094905376434,-6382.779296875,304.1540832519531,0.922487199306488,0.4272697269916534,0.4070590734481811,293.1971740722656,297.1499938964844,293.1499938964844,0.0166043825447559,-3954.106201171875,304.1540222167969,0.4378340244293213,0.0526212640106678,0.2521746158599853,291.1966552734375,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.1970520019531,1.0,0.3256509900093078,0.9372864365577698,0.9372864365577698,1.0,1.0,-1.3872809410095217,0.6055513620376587,0.7817295789718628,0.2786096036434173,0.0,0.0,0.4161630868911743,85.7145004272461,79.0,11.979141235351562,-10070.00390625,353.8332214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317687988281,306.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.048828125,18000.0,0.0,0.0,0.1767010241746902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347316086292267,0.3347364068031311,-4.803040610568132e-06,0.0,0.0002241635665996,0.0,0.0,15.935526847839355,0.0,0.0,0.0,0.3183375298976898,4.0,0.0,1.0
