time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0946731939911842,-2188.3154296875,304.1669311523437,0.6554076671600342,0.1508843153715133,0.1394218057394027,293.3502197265625,297.1499938964844,293.1499938964844,0.0738841071724891,-1899.701904296875,304.1710205078125,0.6158965229988098,0.1232364252209663,0.1209952980279922,293.2233581542969,297.1499938964844,293.1499938964844,0.2505598068237304,-3706.107666015625,304.15972900390625,0.8489094376564026,0.3349187970161438,0.2362544536590576,293.2691345214844,297.1499938964844,293.1499938964844,0.3397094905376434,-6382.779296875,304.1540832519531,0.922487199306488,0.4272697269916534,0.4070590734481811,293.1971740722656,297.1499938964844,293.1499938964844,0.0166043825447559,-3954.106201171875,304.1540222167969,0.4378340244293213,0.0526212640106678,0.2521746158599853,291.1966552734375,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.1970520019531,1.0,0.3256509900093078,0.9372864365577698,0.9372864365577698,1.0,1.0,-1.3872809410095217,0.6055513620376587,0.7817295789718628,0.2786096036434173,0.0,0.0,0.4161630868911743,85.7145004272461,79.0,11.979141235351562,-10070.00390625,353.8332214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317687988281,306.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.048828125,18000.0,0.0,0.0,0.1767010241746902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347316086292267,0.3347364068031311,-4.803040610568132e-06,0.0,0.0002241635665996,0.0,0.0,15.935526847839355,0.0,0.0,0.0,0.3183375298976898,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.091243140399456,-2124.47998046875,304.1669921875,0.6486327052116394,0.1464107781648636,0.1353856772184372,293.3539733886719,297.1499938964844,293.1499938964844,0.0692951679229736,-1812.737548828125,304.1716613769531,0.6055571436882019,0.1174006909132003,0.1154776066541671,293.2256164550781,297.1499938964844,293.1499938964844,0.2483498007059097,-3680.0546875,304.16015625,0.8465758562088013,0.3325988352298736,0.2346407622098922,293.2716064453125,297.1499938964844,293.1499938964844,0.336308479309082,-6330.58544921875,304.1583251953125,0.9189090728759766,0.4237500131130218,0.4036939144134521,293.1990661621094,297.1499938964844,293.1499938964844,0.0157296415418386,-3840.991943359375,304.1541442871094,0.4309400916099548,0.0510375350713729,0.2450156956911087,291.1999206542969,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.19989013671875,1.0,0.3222561776638031,0.936757504940033,0.936757504940033,1.0,1.0,-1.361242651939392,0.5935391187667847,0.7677035927772522,0.2717794477939605,0.0,0.0,0.4092286825180053,85.53506469726562,67.0,5.381779670715332,-9837.48828125,341.2442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9683532714844,306.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.94140625,18000.0,0.0,0.0,0.1739435940980911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261728584766388,0.3261776268482208,-4.771671683556633e-06,0.0,0.0002206654753535,0.0,0.0,15.368306159973145,0.0,0.0,0.0,0.3160283863544464,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.091243140399456,-2124.47998046875,304.1669921875,0.6486327052116394,0.1464107781648636,0.1353856772184372,293.3539733886719,297.1499938964844,293.1499938964844,0.0692951679229736,-1812.737548828125,304.1716613769531,0.6055571436882019,0.1174006909132003,0.1154776066541671,293.2256164550781,297.1499938964844,293.1499938964844,0.2483498007059097,-3680.0546875,304.16015625,0.8465758562088013,0.3325988352298736,0.2346407622098922,293.2716064453125,297.1499938964844,293.1499938964844,0.336308479309082,-6330.58544921875,304.1583251953125,0.9189090728759766,0.4237500131130218,0.4036939144134521,293.1990661621094,297.1499938964844,293.1499938964844,0.0157296415418386,-3840.991943359375,304.1541442871094,0.4309400916099548,0.0510375350713729,0.2450156956911087,291.1999206542969,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.19989013671875,1.0,0.3222561776638031,0.936757504940033,0.936757504940033,1.0,1.0,-1.361242651939392,0.5935391187667847,0.7677035927772522,0.2717794477939605,0.0,0.0,0.4092286825180053,85.53506469726562,67.0,5.381779670715332,-9837.48828125,341.2442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9683532714844,306.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.94140625,18000.0,0.0,0.0,0.1739435940980911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261728584766388,0.3261776268482208,-4.771671683556633e-06,0.0,0.0002206654753535,0.0,0.0,15.368306159973145,0.0,0.0,0.0,0.3160283863544464,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.087884210050106,-2061.986572265625,304.1669311523437,0.6478137373924255,0.1422419846057891,0.1314191073179245,293.35614013671875,297.1499938964844,293.1499938964844,0.0646311119198799,-1725.8460693359375,304.1722106933594,0.6004452705383301,0.1117896065115928,0.109950341284275,293.2265319824219,297.1499938964844,293.1499938964844,0.2461631447076797,-3654.292724609375,304.160400390625,0.8517551422119141,0.3304961621761322,0.2330204099416732,293.2720642089844,297.1499938964844,293.1499938964844,0.3330149054527282,-6280.5869140625,304.1610107421875,0.9253067374229432,0.4205699563026428,0.400469422340393,293.199462890625,297.1499938964844,293.1499938964844,0.0149148879572749,-3732.538818359375,304.1502380371094,0.4305764138698578,0.050000000745058,0.2383537739515304,291.201416015625,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.20135498046875,1.0,0.3150728046894073,0.9364049434661864,0.9364049434661864,1.0,1.0,-1.336031198501587,0.5819546580314636,0.7540764808654785,0.265165776014328,0.0,0.0,0.402277797460556,81.45992279052734,55.0,2.481998443603516,-9616.958984375,320.5010070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9299621582031,306.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.986328125,18000.0,0.0,0.0,0.1711380779743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178654909133911,0.3178702592849731,-4.741694283438847e-06,0.0,0.0002171063824789,0.0,0.0,14.828736305236816,0.0,0.0,0.0,0.3138186335563659,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.087884210050106,-2061.986572265625,304.1669311523437,0.6478137373924255,0.1422419846057891,0.1314191073179245,293.35614013671875,297.1499938964844,293.1499938964844,0.0646311119198799,-1725.8460693359375,304.1722106933594,0.6004452705383301,0.1117896065115928,0.109950341284275,293.2265319824219,297.1499938964844,293.1499938964844,0.2461631447076797,-3654.292724609375,304.160400390625,0.8517551422119141,0.3304961621761322,0.2330204099416732,293.2720642089844,297.1499938964844,293.1499938964844,0.3330149054527282,-6280.5869140625,304.1610107421875,0.9253067374229432,0.4205699563026428,0.400469422340393,293.199462890625,297.1499938964844,293.1499938964844,0.0149148879572749,-3732.538818359375,304.1502380371094,0.4305764138698578,0.050000000745058,0.2383537739515304,291.201416015625,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.20135498046875,1.0,0.3150728046894073,0.9364049434661864,0.9364049434661864,1.0,1.0,-1.336031198501587,0.5819546580314636,0.7540764808654785,0.265165776014328,0.0,0.0,0.402277797460556,81.45992279052734,55.0,2.481998443603516,-9616.958984375,320.5010070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9299621582031,306.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.986328125,18000.0,0.0,0.0,0.1711380779743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178654909133911,0.3178702592849731,-4.741694283438847e-06,0.0,0.0002171063824789,0.0,0.0,14.828736305236816,0.0,0.0,0.0,0.3138186335563659,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847421661019325,-2003.7891845703125,304.16650390625,0.652352511882782,0.1383781880140304,0.1276473402976989,293.3567199707031,297.1499938964844,293.1499938964844,0.0600684694945812,-1642.5390625,304.1723937988281,0.6004801392555237,0.1064509078860282,0.1045868918299675,293.2261657714844,297.1499938964844,293.1499938964844,0.24427230656147,-3632.201904296875,304.1600646972656,0.8640204668045044,0.3286285996437073,0.2314966768026352,293.2710266113281,297.1499938964844,293.1499938964844,0.3301034271717071,-6236.93017578125,304.16217041015625,0.9406963586807252,0.4176870882511139,0.3974432051181793,293.1990966796875,297.1499938964844,293.1499938964844,0.0146995792165398,-3704.510498046875,304.1330871582031,0.4403669834136963,0.050000000745058,0.2366476655006408,291.19500732421875,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1942443847656,1.0,0.3054421842098236,0.9360523223876952,0.9360523223876952,1.0,1.0,-1.317553162574768,0.5734819769859314,0.7440712451934814,0.2603257894515991,0.0,0.0,0.3965986371040344,74.58358001708984,43.0,-6.964917182922363,-9435.6259765625,296.9840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,306.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.556640625,18000.0,0.0,0.0,0.1682737618684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105195164680481,0.3105242252349853,-4.714162514574127e-06,0.0,0.0002134726964868,0.0,0.0,14.35647678375244,0.0,0.0,0.0,0.3118846714496612,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847421661019325,-2003.7891845703125,304.16650390625,0.652352511882782,0.1383781880140304,0.1276473402976989,293.3567199707031,297.1499938964844,293.1499938964844,0.0600684694945812,-1642.5390625,304.1723937988281,0.6004801392555237,0.1064509078860282,0.1045868918299675,293.2261657714844,297.1499938964844,293.1499938964844,0.24427230656147,-3632.201904296875,304.1600646972656,0.8640204668045044,0.3286285996437073,0.2314966768026352,293.2710266113281,297.1499938964844,293.1499938964844,0.3301034271717071,-6236.93017578125,304.16217041015625,0.9406963586807252,0.4176870882511139,0.3974432051181793,293.1990966796875,297.1499938964844,293.1499938964844,0.0146995792165398,-3704.510498046875,304.1330871582031,0.4403669834136963,0.050000000745058,0.2366476655006408,291.19500732421875,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1942443847656,1.0,0.3054421842098236,0.9360523223876952,0.9360523223876952,1.0,1.0,-1.317553162574768,0.5734819769859314,0.7440712451934814,0.2603257894515991,0.0,0.0,0.3965986371040344,74.58358001708984,43.0,-6.964917182922363,-9435.6259765625,296.9840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,306.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.556640625,18000.0,0.0,0.0,0.1682737618684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105195164680481,0.3105242252349853,-4.714162514574127e-06,0.0,0.0002134726964868,0.0,0.0,14.35647678375244,0.0,0.0,0.0,0.3118846714496612,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831968262791633,-1975.215087890625,304.16632080078125,0.6562008261680603,0.1365129798650741,0.1258105486631393,293.3566589355469,297.1499938964844,293.1499938964844,0.0577825531363487,-1601.37109375,304.1724853515625,0.6019084453582764,0.1038415655493736,0.1019500121474266,293.2257385253906,297.1499938964844,293.1499938964844,0.2433303743600845,-3621.15087890625,304.15997314453125,0.8723833560943604,0.3277468085289001,0.2307606935501098,293.2702331542969,297.1499938964844,293.1499938964844,0.3286472260951996,-6215.0966796875,304.16259765625,0.9507277011871338,0.4163121283054352,0.3959807753562927,293.1990661621094,297.1499938964844,293.1499938964844,0.0145965358242392,-3691.228515625,304.1243591308594,0.4474000036716461,0.050000000745058,0.2359248548746109,291.1928405761719,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1926574707031,1.0,0.2999249696731567,0.9358760714530944,0.9358760714530944,1.0,1.0,-1.3086763620376587,0.5694150924682617,0.739261269569397,0.2580122351646423,0.0,0.0,0.393972247838974,70.58135223388672,43.0,-5.101175785064697,-9360.5615234375,284.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8998413085937,306.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.224609375,18000.0,0.0,0.0,0.1668561697006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075219094753265,0.3075266182422638,-4.703009835793637e-06,0.0,0.0002116743416991,0.0,0.0,14.166102409362791,0.0,0.0,0.0,0.3110913932323456,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816546529531478,-1946.7392578125,304.1661682128906,0.6611425876617432,0.1346795856952667,0.1239956244826316,293.3564758300781,297.1499938964844,293.1499938964844,0.0554805174469947,-1560.2813720703125,304.1725769042969,0.6042259335517883,0.1012577041983604,0.0993311330676078,293.2252502441406,297.1499938964844,293.1499938964844,0.2423689067363739,-3609.828125,304.159912109375,0.8823123574256897,0.3268868923187256,0.230035200715065,293.2693176269531,297.1499938964844,293.1499938964844,0.3271625936031341,-6192.81005859375,304.1629943847656,0.961934208869934,0.4149661958217621,0.39453986287117,293.1990661621094,297.1499938964844,293.1499938964844,0.0144865997135639,-3676.74365234375,304.1156005859375,0.4558891952037811,0.050000000745058,0.2351533025503158,291.1925354003906,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1924133300781,1.0,0.2940162718296051,0.9357087016105652,0.9357087016105652,1.0,1.0,-1.2998273372650146,0.5653649568557739,0.7344624400138855,0.2557099759578705,0.0,0.0,0.391171783208847,66.32296752929688,31.0,-3.138128757476806,-9284.265625,271.29400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8903503417969,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.771484375,18000.0,0.0,0.0,0.1654611229896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043913543224334,0.3043960332870483,-4.692401034844806e-06,0.0,0.0002099045668728,0.0,0.0,13.97143840789795,0.0,0.0,0.0,0.3102877736091614,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786103978753089,-1890.7689208984373,304.1658630371094,0.6748911142349243,0.1310982257127761,0.1204246059060096,293.3558959960937,297.1499938964844,293.1499938964844,0.050850760191679,-1478.75390625,304.1727600097656,0.6117163896560669,0.0961485430598259,0.094132550060749,293.2240600585937,297.1499938964844,293.1499938964844,0.2404850423336029,-3587.626953125,304.15972900390625,0.9076125025749208,0.3252164721488952,0.2286063134670257,293.267333984375,297.1499938964844,293.1499938964844,0.3242433965206146,-6149.04638671875,304.1635131835937,0.9865463972091676,0.4123437404632568,0.3917071223258972,293.1990661621094,297.1499938964844,293.1499938964844,0.0142590897157788,-3646.347412109375,304.0981750488281,0.4755960404872894,0.050000000745058,0.2335065305233001,291.1916198730469,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1914367675781,1.0,0.281180202960968,0.935374081134796,0.935374081134796,1.0,1.0,-1.2822082042694092,0.5573117733001709,0.7248964309692383,0.251137912273407,0.0,0.0,0.3856773674488067,57.25737762451172,25.0,-1.9259788990020752,-9130.5322265625,244.52609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8716125488281,306.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.619140625,18000.0,0.0,0.0,0.1627252101898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981181740760803,0.2981228530406952,-4.671444003179204e-06,0.0,0.0002064337895717,0.0,0.0,13.58594036102295,0.0,0.0,0.0,0.3087043166160583,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786103978753089,-1890.7689208984373,304.1658630371094,0.6748911142349243,0.1310982257127761,0.1204246059060096,293.3558959960937,297.1499938964844,293.1499938964844,0.050850760191679,-1478.75390625,304.1727600097656,0.6117163896560669,0.0961485430598259,0.094132550060749,293.2240600585937,297.1499938964844,293.1499938964844,0.2404850423336029,-3587.626953125,304.15972900390625,0.9076125025749208,0.3252164721488952,0.2286063134670257,293.267333984375,297.1499938964844,293.1499938964844,0.3242433965206146,-6149.04638671875,304.1635131835937,0.9865463972091676,0.4123437404632568,0.3917071223258972,293.1990661621094,297.1499938964844,293.1499938964844,0.0142590897157788,-3646.347412109375,304.0981750488281,0.4755960404872894,0.050000000745058,0.2335065305233001,291.1916198730469,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1914367675781,1.0,0.281180202960968,0.935374081134796,0.935374081134796,1.0,1.0,-1.2822082042694092,0.5573117733001709,0.7248964309692383,0.251137912273407,0.0,0.0,0.3856773674488067,57.25737762451172,25.0,-1.9259788990020752,-9130.5322265625,244.52609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8716125488281,306.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.619140625,18000.0,0.0,0.0,0.1627252101898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981181740760803,0.2981228530406952,-4.671444003179204e-06,0.0,0.0002064337895717,0.0,0.0,13.58594036102295,0.0,0.0,0.0,0.3087043166160583,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756659507751464,-1836.9610595703125,304.1654663085937,0.6877867579460144,0.1276284307241439,0.1170234382152557,293.35498046875,297.1499938964844,293.1499938964844,0.0462561622262001,-1399.0574951171875,304.1728210449219,0.6172539591789246,0.091113306581974,0.0890761017799377,293.2227783203125,297.1499938964844,293.1499938964844,0.2386539429426193,-3565.970947265625,304.1595458984375,0.934457778930664,0.323604553937912,0.2272732108831405,293.261962890625,297.1499938964844,293.1499938964844,0.3134330809116363,-5980.60400390625,304.1784973144531,0.9990000128746032,0.410430908203125,0.3805875778198242,293.1990051269531,297.1499938964844,293.1499938964844,0.0140700014308094,-3620.72314453125,304.0810546875,0.4896706640720367,0.050000000745058,0.2322167754173278,291.193359375,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1949462890625,1.0,0.2691514790058136,0.9350394010543824,0.9350394010543824,1.0,1.0,-1.2555711269378662,0.545137345790863,0.7104337215423584,0.2443615645170211,0.0,0.0,0.3799093663692474,49.96784591674805,25.0,9.28914737701416,-8954.1650390625,219.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544921875,306.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.005859375,18000.0,0.0,0.0,0.1600456237792968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292011946439743,0.2920165956020355,-4.651613835449098e-06,0.0,0.0002030344476224,0.0,0.0,13.216952323913574,0.0,0.0,0.0,0.3071804642677307,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756659507751464,-1836.9610595703125,304.1654663085937,0.6877867579460144,0.1276284307241439,0.1170234382152557,293.35498046875,297.1499938964844,293.1499938964844,0.0462561622262001,-1399.0574951171875,304.1728210449219,0.6172539591789246,0.091113306581974,0.0890761017799377,293.2227783203125,297.1499938964844,293.1499938964844,0.2386539429426193,-3565.970947265625,304.1595458984375,0.934457778930664,0.323604553937912,0.2272732108831405,293.261962890625,297.1499938964844,293.1499938964844,0.3134330809116363,-5980.60400390625,304.1784973144531,0.9990000128746032,0.410430908203125,0.3805875778198242,293.1990051269531,297.1499938964844,293.1499938964844,0.0140700014308094,-3620.72314453125,304.0810546875,0.4896706640720367,0.050000000745058,0.2322167754173278,291.193359375,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1949462890625,1.0,0.2691514790058136,0.9350394010543824,0.9350394010543824,1.0,1.0,-1.2555711269378662,0.545137345790863,0.7104337215423584,0.2443615645170211,0.0,0.0,0.3799093663692474,49.96784591674805,25.0,9.28914737701416,-8954.1650390625,219.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544921875,306.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.005859375,18000.0,0.0,0.0,0.1600456237792968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292011946439743,0.2920165956020355,-4.651613835449098e-06,0.0,0.0002030344476224,0.0,0.0,13.216952323913574,0.0,0.0,0.0,0.3071804642677307,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726743638515472,-1782.375244140625,304.165283203125,0.694402277469635,0.1241962015628814,0.1137916967272758,293.3541259765625,297.1499938964844,293.1499938964844,0.0416258946061134,-1319.279296875,304.1729431152344,0.6169101595878601,0.0860969051718711,0.0841766074299812,293.2217102050781,297.1499938964844,293.1499938964844,0.2364244759082794,-3539.08203125,304.1600646972656,0.9520661234855652,0.3219776153564453,0.2260357588529586,293.232421875,297.1499938964844,293.1499938964844,0.2928603291511535,-5659.48828125,304.2027282714844,0.9990000128746032,0.4135425388813019,0.3602651059627533,293.1988220214844,297.1499938964844,293.1499938964844,0.0139073254540562,-3596.587646484375,304.0645446777344,0.4987450242042541,0.050000000745058,0.2314644753932953,291.2211608886719,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2225341796875,1.0,0.2592546045780182,0.9347631335258484,0.9347631335258484,1.0,1.0,-1.219023823738098,0.5285542607307434,0.6904695630073547,0.2349633276462555,0.0,0.0,0.3684907257556915,45.40655517578125,28.0,25.35727882385254,-8689.634765625,196.9601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8576965332031,306.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.943359375,18000.0,0.0,0.0,0.1572005450725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814157903194427,0.2814204394817352,-4.624804660124937e-06,0.0,0.0001994251797441,0.0,0.0,12.606853485107422,0.0,0.0,0.0,0.3046992719173431,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726743638515472,-1782.375244140625,304.165283203125,0.694402277469635,0.1241962015628814,0.1137916967272758,293.3541259765625,297.1499938964844,293.1499938964844,0.0416258946061134,-1319.279296875,304.1729431152344,0.6169101595878601,0.0860969051718711,0.0841766074299812,293.2217102050781,297.1499938964844,293.1499938964844,0.2364244759082794,-3539.08203125,304.1600646972656,0.9520661234855652,0.3219776153564453,0.2260357588529586,293.232421875,297.1499938964844,293.1499938964844,0.2928603291511535,-5659.48828125,304.2027282714844,0.9990000128746032,0.4135425388813019,0.3602651059627533,293.1988220214844,297.1499938964844,293.1499938964844,0.0139073254540562,-3596.587646484375,304.0645446777344,0.4987450242042541,0.050000000745058,0.2314644753932953,291.2211608886719,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2225341796875,1.0,0.2592546045780182,0.9347631335258484,0.9347631335258484,1.0,1.0,-1.219023823738098,0.5285542607307434,0.6904695630073547,0.2349633276462555,0.0,0.0,0.3684907257556915,45.40655517578125,28.0,25.35727882385254,-8689.634765625,196.9601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8576965332031,306.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.943359375,18000.0,0.0,0.0,0.1572005450725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814157903194427,0.2814204394817352,-4.624804660124937e-06,0.0,0.0001994251797441,0.0,0.0,12.606853485107422,0.0,0.0,0.0,0.3046992719173431,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698815062642097,-1732.202880859375,304.16485595703125,0.6969192624092102,0.1207866296172142,0.1106266751885414,293.3533935546875,297.1499938964844,293.1499938964844,0.0371622629463672,-1242.7850341796875,304.1727294921875,0.6125641465187073,0.0810719281435012,0.079321838915348,293.2209167480469,297.1499938964844,293.1499938964844,0.2347027957439422,-3518.697509765625,304.1595764160156,0.9632315039634703,0.3203201293945312,0.2248122841119766,293.1930847167969,297.1499938964844,293.1499938964844,0.2790887057781219,-5446.623046875,304.20770263671875,0.9990000128746032,0.4194264709949493,0.3466989398002624,293.1986694335937,297.1499938964844,293.1499938964844,0.0138073088601231,-3583.330078125,304.0478515625,0.5053433179855347,0.050000000745058,0.2309854179620742,291.2259521484375,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2257385253906,1.0,0.2522693574428558,0.9344869256019592,0.9344869256019592,1.0,1.0,-1.1910656690597534,0.5159115195274353,0.6751541495323181,0.2278212308883667,0.0,0.0,0.3578689396381378,42.44367218017578,46.0,8.377005577087402,-8441.8720703125,181.88478088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.894287109375,306.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.1539386957883834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269863486289978,0.2698680758476257,-4.589679974742467e-06,0.0,0.0001952871971298,0.0,0.0,11.940982818603516,0.0,0.0,0.0,0.3019849359989166,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698815062642097,-1732.202880859375,304.16485595703125,0.6969192624092102,0.1207866296172142,0.1106266751885414,293.3533935546875,297.1499938964844,293.1499938964844,0.0371622629463672,-1242.7850341796875,304.1727294921875,0.6125641465187073,0.0810719281435012,0.079321838915348,293.2209167480469,297.1499938964844,293.1499938964844,0.2347027957439422,-3518.697509765625,304.1595764160156,0.9632315039634703,0.3203201293945312,0.2248122841119766,293.1930847167969,297.1499938964844,293.1499938964844,0.2790887057781219,-5446.623046875,304.20770263671875,0.9990000128746032,0.4194264709949493,0.3466989398002624,293.1986694335937,297.1499938964844,293.1499938964844,0.0138073088601231,-3583.330078125,304.0478515625,0.5053433179855347,0.050000000745058,0.2309854179620742,291.2259521484375,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2257385253906,1.0,0.2522693574428558,0.9344869256019592,0.9344869256019592,1.0,1.0,-1.1910656690597534,0.5159115195274353,0.6751541495323181,0.2278212308883667,0.0,0.0,0.3578689396381378,42.44367218017578,46.0,8.377005577087402,-8441.8720703125,181.88478088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.894287109375,306.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.1539386957883834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269863486289978,0.2698680758476257,-4.589679974742467e-06,0.0,0.0001952871971298,0.0,0.0,11.940982818603516,0.0,0.0,0.0,0.3019849359989166,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685614049434661,-1708.737548828125,304.16455078125,0.6933431029319763,0.1190825849771499,0.109100840985775,293.3531494140625,297.1499938964844,293.1499938964844,0.035016231238842,-1205.790771484375,304.1724853515625,0.6058470606803894,0.0785465538501739,0.0769411399960517,293.2206420898437,297.1499938964844,293.1499938964844,0.233996570110321,-3510.44970703125,304.1591186523437,0.962188184261322,0.3194755911827087,0.2242320477962494,293.1761474609375,297.1499938964844,293.1499938964844,0.2788374423980713,-5446.69873046875,304.197509765625,0.9990000128746032,0.4222084879875183,0.3468982875347137,293.19873046875,297.1499938964844,293.1499938964844,0.0137897841632366,-3581.949951171875,304.03912353515625,0.5052424669265747,0.050000000745058,0.2309925854206085,291.2230834960937,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.28692626953125,291.2213439941406,1.0,0.2520816922187805,0.9343488216400146,0.9343488216400146,1.0,1.0,-1.185919165611267,0.5136053562164307,0.6723138093948364,0.2264520823955536,0.0,0.0,0.3532440662384033,42.40656280517578,46.0,-5.289523124694824,-8353.642578125,180.2020874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183654785156,306.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.478515625,18000.0,0.0,0.0,0.1521853059530258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264819324016571,0.2648239135742187,-4.57382020613295e-06,0.0,0.0001930628204718,0.0,0.0,11.65377426147461,0.0,0.0,0.0,0.3008021116256714,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673348605632782,-1687.203125,304.16412353515625,0.6863932609558105,0.1173753216862678,0.107603944838047,293.3529663085937,297.1499938964844,293.1499938964844,0.0329630933701992,-1170.1640625,304.172119140625,0.5957199931144714,0.0760098844766616,0.0745830684900283,293.2204284667969,297.1499938964844,293.1499938964844,0.2335466593503952,-3505.47607421875,304.15826416015625,0.9564803242683412,0.3186205327510834,0.2236681580543518,293.1672058105469,297.1499938964844,293.1499938964844,0.283498078584671,-5525.046875,304.1803283691406,0.9990000128746032,0.4236441254615783,0.3519504368305206,293.19891357421875,297.1499938964844,293.1499938964844,0.0138044785708189,-3586.286376953125,304.0299072265625,0.5027245879173279,0.050000000745058,0.2311693131923675,291.2091064453125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2051086425781,1.0,0.2537279725074768,0.9343006014823914,0.9343006014823914,1.0,1.0,-1.1868873834609983,0.5140479207038879,0.6728394031524658,0.2266736179590225,0.0,0.0,0.3506436645984649,43.36283874511719,64.0,-27.28970718383789,-8299.81640625,182.4356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.939697265625,306.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.509765625,18000.0,0.0,0.0,0.1504130512475967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610277533531189,0.2610323131084442,-4.5600572775583714e-06,0.0,0.0001908145350171,0.0,0.0,11.43545150756836,0.0,0.0,0.0,0.2999026775360107,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650273188948631,-1647.1876220703125,304.16326904296875,0.665782630443573,0.1139540746808052,0.1046887189149856,293.352783203125,297.1499938964844,293.1499938964844,0.0290345046669244,-1101.228271484375,304.1712951660156,0.5673620104789734,0.0709065645933151,0.0699270963668823,293.2201843261719,297.1499938964844,293.1499938964844,0.2330363988876342,-3500.394775390625,304.1563720703125,0.933930516242981,0.316889226436615,0.2225892096757888,293.1792297363281,297.1499938964844,293.1499938964844,0.3042680025100708,-5860.294921875,304.1353454589844,0.9990000128746032,0.4208603203296661,0.3732870817184448,293.199951171875,297.1499938964844,293.1499938964844,0.0138932969421148,-3605.20703125,304.0093078613281,0.4928497672080993,0.050000000745058,0.2319433242082595,291.163818359375,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.15899658203125,1.0,0.2617957890033722,0.9342041611671448,0.9342041611671448,1.0,1.0,-1.2030370235443115,0.5213504433631897,0.6816865801811218,0.2307314723730087,0.0,0.0,0.351732462644577,47.72476196289063,67.0,-55.41445541381836,-8320.919921875,196.48280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9491271972656,306.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1471209228038787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598033845424652,0.2598079442977905,-4.547294338408392e-06,0.0,0.0001866381353465,0.0,0.0,11.345739364624023,0.0,0.0,0.0,0.2994716167449951,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650273188948631,-1647.1876220703125,304.16326904296875,0.665782630443573,0.1139540746808052,0.1046887189149856,293.352783203125,297.1499938964844,293.1499938964844,0.0290345046669244,-1101.228271484375,304.1712951660156,0.5673620104789734,0.0709065645933151,0.0699270963668823,293.2201843261719,297.1499938964844,293.1499938964844,0.2330363988876342,-3500.394775390625,304.1563720703125,0.933930516242981,0.316889226436615,0.2225892096757888,293.1792297363281,297.1499938964844,293.1499938964844,0.3042680025100708,-5860.294921875,304.1353454589844,0.9990000128746032,0.4208603203296661,0.3732870817184448,293.199951171875,297.1499938964844,293.1499938964844,0.0138932969421148,-3605.20703125,304.0093078613281,0.4928497672080993,0.050000000745058,0.2319433242082595,291.163818359375,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.15899658203125,1.0,0.2617957890033722,0.9342041611671448,0.9342041611671448,1.0,1.0,-1.2030370235443115,0.5213504433631897,0.6816865801811218,0.2307314723730087,0.0,0.0,0.351732462644577,47.72476196289063,67.0,-55.41445541381836,-8320.919921875,196.48280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9491271972656,306.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1471209228038787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598033845424652,0.2598079442977905,-4.547294338408392e-06,0.0,0.0001866381353465,0.0,0.0,11.345739364624023,0.0,0.0,0.0,0.2994716167449951,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626324191689491,-1605.822265625,304.162841796875,0.647286593914032,0.1105618327856063,0.1017924174666404,293.3526306152344,297.1499938964844,293.1499938964844,0.0253107175230979,-1030.241943359375,304.1703491210937,0.5389195680618286,0.0658007711172103,0.0652616396546363,293.21990966796875,297.1499938964844,293.1499938964844,0.2323221415281295,-3492.50537109375,304.1554870605469,0.912525713443756,0.3151691854000091,0.2215135097503662,293.2237548828125,297.1499938964844,293.1499938964844,0.3238009512424469,-6164.96923828125,304.1085510253906,0.9987478852272034,0.4111310541629791,0.3923578560352325,293.2019958496094,297.1499938964844,293.1499938964844,0.0139640159904956,-3620.852783203125,303.9857177734375,0.4837431609630584,0.050000000745058,0.2327562123537063,291.1278686523437,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818298339844,291.1262512207031,1.0,0.2689813375473022,0.9341077208518982,0.9341077208518982,1.0,1.0,-1.21669340133667,0.5274792909622192,0.6892141699790955,0.2343337833881378,0.0,0.0,0.3574781417846679,52.26596450805664,70.0,-41.09775924682617,-8411.654296875,210.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846130371094,306.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.978515625,18000.0,0.0,0.0,0.1446728408336639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647133767604828,0.2647179365158081,-4.554632141662296e-06,0.0,0.0001835324801504,0.0,0.0,11.602529525756836,0.0,0.0,0.0,0.3004591166973114,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626324191689491,-1605.822265625,304.162841796875,0.647286593914032,0.1105618327856063,0.1017924174666404,293.3526306152344,297.1499938964844,293.1499938964844,0.0253107175230979,-1030.241943359375,304.1703491210937,0.5389195680618286,0.0658007711172103,0.0652616396546363,293.21990966796875,297.1499938964844,293.1499938964844,0.2323221415281295,-3492.50537109375,304.1554870605469,0.912525713443756,0.3151691854000091,0.2215135097503662,293.2237548828125,297.1499938964844,293.1499938964844,0.3238009512424469,-6164.96923828125,304.1085510253906,0.9987478852272034,0.4111310541629791,0.3923578560352325,293.2019958496094,297.1499938964844,293.1499938964844,0.0139640159904956,-3620.852783203125,303.9857177734375,0.4837431609630584,0.050000000745058,0.2327562123537063,291.1278686523437,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818298339844,291.1262512207031,1.0,0.2689813375473022,0.9341077208518982,0.9341077208518982,1.0,1.0,-1.21669340133667,0.5274792909622192,0.6892141699790955,0.2343337833881378,0.0,0.0,0.3574781417846679,52.26596450805664,70.0,-41.09775924682617,-8411.654296875,210.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846130371094,306.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.978515625,18000.0,0.0,0.0,0.1446728408336639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647133767604828,0.2647179365158081,-4.554632141662296e-06,0.0,0.0001835324801504,0.0,0.0,11.602529525756836,0.0,0.0,0.0,0.3004591166973114,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.059977862983942,-1559.617919921875,304.1630249023437,0.6272439360618591,0.1072257906198501,0.0990297943353653,293.352294921875,297.1499938964844,293.1499938964844,0.021748062223196,-956.658203125,304.1695251464844,0.5091426372528076,0.0607324466109275,0.0607145950198173,293.21954345703125,297.1499938964844,293.1499938964844,0.2305871546268463,-3471.28173828125,304.1566162109375,0.8885929584503174,0.3134705722332001,0.2205216288566589,293.2543029785156,297.1499938964844,293.1499938964844,0.3158005475997925,-6034.35107421875,304.1352844238281,0.9733972549438475,0.403002917766571,0.3839662671089172,293.2044982910156,297.1499938964844,293.1499938964844,0.0139930322766304,-3626.104248046875,303.9609375,0.4706304371356964,0.050000000745058,0.2339508980512619,291.1474914550781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1509704589844,1.0,0.2745961844921112,0.9335256814956664,0.9335256814956664,1.0,1.0,-1.197950839996338,0.5189504623413086,0.6790003180503845,0.2296376973390579,0.0,0.0,0.3572229743003845,58.37395477294922,73.0,19.81783676147461,-8357.9912109375,216.52511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666931152344,306.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.1431431770324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669804394245147,0.2669850289821625,-4.566160441754619e-06,0.0,0.0001815919531509,0.0,0.0,11.74148654937744,0.0,0.0,0.0,0.3010207712650299,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.059977862983942,-1559.617919921875,304.1630249023437,0.6272439360618591,0.1072257906198501,0.0990297943353653,293.352294921875,297.1499938964844,293.1499938964844,0.021748062223196,-956.658203125,304.1695251464844,0.5091426372528076,0.0607324466109275,0.0607145950198173,293.21954345703125,297.1499938964844,293.1499938964844,0.2305871546268463,-3471.28173828125,304.1566162109375,0.8885929584503174,0.3134705722332001,0.2205216288566589,293.2543029785156,297.1499938964844,293.1499938964844,0.3158005475997925,-6034.35107421875,304.1352844238281,0.9733972549438475,0.403002917766571,0.3839662671089172,293.2044982910156,297.1499938964844,293.1499938964844,0.0139930322766304,-3626.104248046875,303.9609375,0.4706304371356964,0.050000000745058,0.2339508980512619,291.1474914550781,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1509704589844,1.0,0.2745961844921112,0.9335256814956664,0.9335256814956664,1.0,1.0,-1.197950839996338,0.5189504623413086,0.6790003180503845,0.2296376973390579,0.0,0.0,0.3572229743003845,58.37395477294922,73.0,19.81783676147461,-8357.9912109375,216.52511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666931152344,306.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.1431431770324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669804394245147,0.2669850289821625,-4.566160441754619e-06,0.0,0.0001815919531509,0.0,0.0,11.74148654937744,0.0,0.0,0.0,0.3010207712650299,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573001019656658,-1513.6173095703125,304.1631164550781,0.6109760403633118,0.1038932204246521,0.0962252765893936,293.3521423339844,297.1499938964844,293.1499938964844,0.0185350701212883,-882.7901611328125,304.1683654785156,0.4856561124324798,0.0556365773081779,0.0560999028384685,293.219482421875,297.1499938964844,293.1499938964844,0.2288803458213806,-3450.566650390625,304.1572265625,0.871617317199707,0.3117230236530304,0.2194629311561584,293.2635498046875,297.1499938964844,293.1499938964844,0.3111589550971985,-5959.283203125,304.1476135253906,0.9523099660873412,0.398460328578949,0.3792974352836609,293.2074279785156,297.1499938964844,293.1499938964844,0.0140023492276668,-3629.1630859375,303.9342041015625,0.4585554003715515,0.050000000745058,0.2349338978528976,291.1646423339844,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16534423828125,1.0,0.2792387902736664,0.9329437017440796,0.9329437017440796,1.0,1.0,-1.183348298072815,0.5123175978660583,0.6710307598114014,0.2259745299816131,0.0,0.0,0.3537942171096802,63.41352844238281,76.0,16.810733795166016,-8228.71875,221.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6553039550781,306.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1420211791992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635178565979004,0.2635224163532257,-4.560619345284067e-06,0.0,0.0001801685721147,0.0,0.0,11.55838680267334,0.0,0.0,0.0,0.300333172082901,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573001019656658,-1513.6173095703125,304.1631164550781,0.6109760403633118,0.1038932204246521,0.0962252765893936,293.3521423339844,297.1499938964844,293.1499938964844,0.0185350701212883,-882.7901611328125,304.1683654785156,0.4856561124324798,0.0556365773081779,0.0560999028384685,293.219482421875,297.1499938964844,293.1499938964844,0.2288803458213806,-3450.566650390625,304.1572265625,0.871617317199707,0.3117230236530304,0.2194629311561584,293.2635498046875,297.1499938964844,293.1499938964844,0.3111589550971985,-5959.283203125,304.1476135253906,0.9523099660873412,0.398460328578949,0.3792974352836609,293.2074279785156,297.1499938964844,293.1499938964844,0.0140023492276668,-3629.1630859375,303.9342041015625,0.4585554003715515,0.050000000745058,0.2349338978528976,291.1646423339844,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16534423828125,1.0,0.2792387902736664,0.9329437017440796,0.9329437017440796,1.0,1.0,-1.183348298072815,0.5123175978660583,0.6710307598114014,0.2259745299816131,0.0,0.0,0.3537942171096802,63.41352844238281,76.0,16.810733795166016,-8228.71875,221.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6553039550781,306.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1420211791992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635178565979004,0.2635224163532257,-4.560619345284067e-06,0.0,0.0001801685721147,0.0,0.0,11.55838680267334,0.0,0.0,0.0,0.300333172082901,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0559841878712177,-1491.2518310546875,304.16314697265625,0.6030594706535339,0.1022515669465065,0.094830647110939,293.35205078125,297.1499938964844,293.1499938964844,0.0170780811458826,-846.0986328125,304.16766357421875,0.4734850525856018,0.0530987679958343,0.0537866167724132,293.21942138671875,297.1499938964844,293.1499938964844,0.2280988693237304,-3441.14892578125,304.1573181152344,0.8646059036254883,0.310852438211441,0.2189250141382217,293.26513671875,297.1499938964844,293.1499938964844,0.3094947934150696,-5932.74658203125,304.15106201171875,0.9430991411209106,0.3967103362083435,0.3776184022426605,293.2088623046875,297.1499938964844,293.1499938964844,0.0140065150335431,-3630.982666015625,303.92041015625,0.4533788561820984,0.050000000745058,0.2353757172822952,291.1683349609375,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1690979003906,1.0,0.2812923789024353,0.9326526522636414,0.9326526522636414,1.0,1.0,-1.1767666339874268,0.5093269348144531,0.6674396991729736,0.2243367135524749,0.0,0.0,0.3521976470947265,65.6794662475586,76.0,14.322959899902344,-8172.1552734375,223.9639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.318359375,18000.0,0.0,0.0,0.1415368318557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620150148868561,0.2620195746421814,-4.556486601359211e-06,0.0,0.000179554146598,0.0,0.0,11.475137710571287,0.0,0.0,0.0,0.2999918758869171,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546755343675613,-1469.132568359375,304.1631164550781,0.5953884720802307,0.1006302759051323,0.0934484675526619,293.35186767578125,297.1499938964844,293.1499938964844,0.0157183092087507,-809.53173828125,304.1669311523437,0.4578322768211365,0.050573855638504,0.0514785051345825,293.2193603515625,297.1499938964844,293.1499938964844,0.2273231744766235,-3431.804931640625,304.15740966796875,0.8582964539527893,0.3099862337112427,0.2183861434459686,293.26580810546875,297.1499938964844,293.1499938964844,0.3079978823661804,-5909.083984375,304.153564453125,0.9345910549163818,0.3951208293437958,0.3761383295059204,293.2102966308594,297.1499938964844,293.1499938964844,0.0140081802383065,-3632.478515625,303.9064636230469,0.4488132894039154,0.050000000745058,0.2357940971851349,291.1718139648437,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.17236328125,1.0,0.283204972743988,0.9325385093688964,0.9325385093688964,1.0,1.0,-1.1704157590866089,0.5064467191696167,0.663969099521637,0.222770094871521,0.0,0.0,0.3503906428813934,67.82425689697266,79.0,11.694546699523926,-8115.02490234375,226.0361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5649719238281,306.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.880859375,18000.0,0.0,0.0,0.1410922110080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260332703590393,0.2603372633457184,-4.552066911855945e-06,0.0,0.0001789900998119,0.0,0.0,11.382719993591309,0.0,0.0,0.0,0.2996141314506531,4.0,0.0,1.0
