time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521037243306636,-1426.06005859375,304.1630249023437,0.5811609029769897,0.0974490046501159,0.0907177031040191,293.35302734375,297.1499938964844,293.1499938964844,0.014594473876059,-779.2841796875,304.0979309082031,0.4416030347347259,0.050000000745058,0.0498727597296237,293.2191772460937,297.1499938964844,293.1499938964844,0.2258706539869308,-3414.398193359375,304.1573486328125,0.8478729724884033,0.3082638382911682,0.2172993719577789,293.2657470703125,297.1499938964844,293.1499938964844,0.3053646683692932,-5867.98779296875,304.1567077636719,0.9202366471290588,0.3921917378902435,0.3734676241874695,293.2130432128906,297.1499938964844,293.1499938964844,0.0140064600855112,-3635.222900390625,303.87799072265625,0.4415529370307922,0.050000000745058,0.2365253865718841,291.17352294921875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1730041503906,1.0,0.2867814004421234,0.9323101043701172,0.9323101043701172,1.0,1.0,-1.1615760326385498,0.502435028553009,0.6591410636901855,0.2206035703420639,0.0,0.0,0.3470228612422943,71.60555267333984,67.0,1.5598324537277222,-8013.8359375,230.4434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952392578125,306.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1402762085199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568550705909729,0.2568596005439758,-4.542348960967502e-06,0.0,0.0001779548911144,0.0,0.0,11.19125747680664,0.0,0.0,0.0,0.2988345921039581,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521037243306636,-1426.06005859375,304.1630249023437,0.5811609029769897,0.0974490046501159,0.0907177031040191,293.35302734375,297.1499938964844,293.1499938964844,0.014594473876059,-779.2841796875,304.0979309082031,0.4416030347347259,0.050000000745058,0.0498727597296237,293.2191772460937,297.1499938964844,293.1499938964844,0.2258706539869308,-3414.398193359375,304.1573486328125,0.8478729724884033,0.3082638382911682,0.2172993719577789,293.2657470703125,297.1499938964844,293.1499938964844,0.3053646683692932,-5867.98779296875,304.1567077636719,0.9202366471290588,0.3921917378902435,0.3734676241874695,293.2130432128906,297.1499938964844,293.1499938964844,0.0140064600855112,-3635.222900390625,303.87799072265625,0.4415529370307922,0.050000000745058,0.2365253865718841,291.17352294921875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1730041503906,1.0,0.2867814004421234,0.9323101043701172,0.9323101043701172,1.0,1.0,-1.1615760326385498,0.502435028553009,0.6591410636901855,0.2206035703420639,0.0,0.0,0.3470228612422943,71.60555267333984,67.0,1.5598324537277222,-8013.8359375,230.4434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952392578125,306.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1402762085199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568550705909729,0.2568596005439758,-4.542348960967502e-06,0.0,0.0001779548911144,0.0,0.0,11.19125747680664,0.0,0.0,0.0,0.2988345921039581,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494727678596973,-1382.44140625,304.1630859375,0.5749748945236206,0.0944001078605651,0.0879205763339996,293.3600769042969,297.1499938964844,293.1499938964844,0.0143123352900147,-773.1495971679688,304.0044250488281,0.4425472319126129,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2243813425302505,-3396.5517578125,304.1573791503906,0.847625732421875,0.3065947890281677,0.2161087244749069,293.2647399902344,297.1499938964844,293.1499938964844,0.3028382062911987,-5828.95361328125,304.1586608886719,0.9193515777587892,0.389462262392044,0.3708349168300628,293.2156066894531,297.1499938964844,293.1499938964844,0.0139237744733691,-3626.30322265625,303.84918212890625,0.4425472617149353,0.050000000745058,0.2364201694726944,291.1700744628906,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.17010498046875,1.0,0.2846837937831878,0.932081699371338,0.932081699371338,1.0,1.0,-1.153464674949646,0.4987407326698303,0.6547239422798157,0.218663603067398,0.0,0.0,0.3446379899978637,70.93380737304688,55.0,-1.033847689628601,-7934.59716796875,226.2864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413146972656,305.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.139546513557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544018924236297,0.2544064223766327,-4.534450454229955e-06,0.0,0.000177029200131,0.0,0.0,11.05456829071045,0.0,0.0,0.0,0.2982637584209442,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494727678596973,-1382.44140625,304.1630859375,0.5749748945236206,0.0944001078605651,0.0879205763339996,293.3600769042969,297.1499938964844,293.1499938964844,0.0143123352900147,-773.1495971679688,304.0044250488281,0.4425472319126129,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2243813425302505,-3396.5517578125,304.1573791503906,0.847625732421875,0.3065947890281677,0.2161087244749069,293.2647399902344,297.1499938964844,293.1499938964844,0.3028382062911987,-5828.95361328125,304.1586608886719,0.9193515777587892,0.389462262392044,0.3708349168300628,293.2156066894531,297.1499938964844,293.1499938964844,0.0139237744733691,-3626.30322265625,303.84918212890625,0.4425472617149353,0.050000000745058,0.2364201694726944,291.1700744628906,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.17010498046875,1.0,0.2846837937831878,0.932081699371338,0.932081699371338,1.0,1.0,-1.153464674949646,0.4987407326698303,0.6547239422798157,0.218663603067398,0.0,0.0,0.3446379899978637,70.93380737304688,55.0,-1.033847689628601,-7934.59716796875,226.2864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413146972656,305.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.139546513557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544018924236297,0.2544064223766327,-4.534450454229955e-06,0.0,0.000177029200131,0.0,0.0,11.05456829071045,0.0,0.0,0.0,0.2982637584209442,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468204952776432,-1338.7760009765625,304.16314697265625,0.575174868106842,0.0915281698107719,0.0851545333862304,293.37066650390625,297.1499938964844,293.1499938964844,0.0139471758157014,-764.3062744140625,303.9000549316406,0.4498987197875976,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.22274711728096,-3376.82958984375,304.1576538085937,0.8550854921340942,0.3050093948841095,0.2148782014846801,293.2631225585937,297.1499938964844,293.1499938964844,0.3001711964607239,-5787.810546875,304.16021728515625,0.9286032915115356,0.3868826031684875,0.3682231605052948,293.2177429199219,297.1499938964844,293.1499938964844,0.0137724839150905,-3606.55078125,303.8207397460937,0.4498987197875976,0.050000000745058,0.2356928586959839,291.1717529296875,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.17193603515625,1.0,0.2787615656852722,0.9318113327026368,0.9318113327026368,1.0,1.0,-1.144476056098938,0.4946498274803161,0.6498262286186218,0.2165188938379287,0.0,0.0,0.3416424989700317,66.93054962158203,43.0,1.6387529373168943,-7852.4453125,215.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,305.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.87890625,18000.0,0.0,0.0,0.1388731747865677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516812682151794,0.2516857981681824,-4.527326836978318e-06,0.0,0.000176175017259,0.0,0.0,10.907510757446287,0.0,0.0,0.0,0.2976612746715545,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468204952776432,-1338.7760009765625,304.16314697265625,0.575174868106842,0.0915281698107719,0.0851545333862304,293.37066650390625,297.1499938964844,293.1499938964844,0.0139471758157014,-764.3062744140625,303.9000549316406,0.4498987197875976,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.22274711728096,-3376.82958984375,304.1576538085937,0.8550854921340942,0.3050093948841095,0.2148782014846801,293.2631225585937,297.1499938964844,293.1499938964844,0.3001711964607239,-5787.810546875,304.16021728515625,0.9286032915115356,0.3868826031684875,0.3682231605052948,293.2177429199219,297.1499938964844,293.1499938964844,0.0137724839150905,-3606.55078125,303.8207397460937,0.4498987197875976,0.050000000745058,0.2356928586959839,291.1717529296875,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.17193603515625,1.0,0.2787615656852722,0.9318113327026368,0.9318113327026368,1.0,1.0,-1.144476056098938,0.4946498274803161,0.6498262286186218,0.2165188938379287,0.0,0.0,0.3416424989700317,66.93054962158203,43.0,1.6387529373168943,-7852.4453125,215.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,305.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.87890625,18000.0,0.0,0.0,0.1388731747865677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516812682151794,0.2516857981681824,-4.527326836978318e-06,0.0,0.000176175017259,0.0,0.0,10.907510757446287,0.0,0.0,0.0,0.2976612746715545,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442129485309124,-1296.1353759765625,304.1631164550781,0.5806188583374023,0.0888213068246841,0.0824592560529708,293.3829345703125,297.1499938964844,293.1499938964844,0.0135363806039094,-753.728271484375,303.7882385253906,0.463221400976181,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2210833132266998,-3356.71630859375,304.1578674316406,0.8693168759346008,0.3034970164299011,0.2136378735303878,293.2611389160156,297.1499938964844,293.1499938964844,0.2974905967712402,-5746.556640625,304.1612548828125,0.9461221694946288,0.3844203948974609,0.3656430244445801,293.21954345703125,297.1499938964844,293.1499938964844,0.0135827623307704,-3580.552001953125,303.7926330566406,0.463221400976181,0.050000000745058,0.2345631271600723,291.1743469238281,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1746520996094,1.0,0.2700293958187103,0.9315409064292908,0.9315409064292908,1.0,1.0,-1.135013461112976,0.4903443455696106,0.6446691155433655,0.2142769694328308,0.0,0.0,0.3382308483123779,60.77415084838867,31.0,3.407892942428589,-7766.75048828125,200.3269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,305.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71875,18000.0,0.0,0.0,0.138179525732994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248554453253746,0.2485589683055877,-4.51924324806896e-06,0.0,0.0001752950338413,0.0,0.0,10.739664077758787,0.0,0.0,0.0,0.2969774007797241,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442129485309124,-1296.1353759765625,304.1631164550781,0.5806188583374023,0.0888213068246841,0.0824592560529708,293.3829345703125,297.1499938964844,293.1499938964844,0.0135363806039094,-753.728271484375,303.7882385253906,0.463221400976181,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2210833132266998,-3356.71630859375,304.1578674316406,0.8693168759346008,0.3034970164299011,0.2136378735303878,293.2611389160156,297.1499938964844,293.1499938964844,0.2974905967712402,-5746.556640625,304.1612548828125,0.9461221694946288,0.3844203948974609,0.3656430244445801,293.21954345703125,297.1499938964844,293.1499938964844,0.0135827623307704,-3580.552001953125,303.7926330566406,0.463221400976181,0.050000000745058,0.2345631271600723,291.1743469238281,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1746520996094,1.0,0.2700293958187103,0.9315409064292908,0.9315409064292908,1.0,1.0,-1.135013461112976,0.4903443455696106,0.6446691155433655,0.2142769694328308,0.0,0.0,0.3382308483123779,60.77415084838867,31.0,3.407892942428589,-7766.75048828125,200.3269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,305.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71875,18000.0,0.0,0.0,0.138179525732994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248554453253746,0.2485589683055877,-4.51924324806896e-06,0.0,0.0001752950338413,0.0,0.0,10.739664077758787,0.0,0.0,0.0,0.2969774007797241,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429332889616489,-1275.28369140625,304.1630554199219,0.5852663516998291,0.0875250548124313,0.0811432898044586,293.389404296875,297.1499938964844,293.1499938964844,0.0133215310052037,-747.975341796875,303.7301025390625,0.4713326096534729,0.050000000745058,0.0493071749806404,293.21636962890625,297.1499938964844,293.1499938964844,0.2202462255954742,-3346.585205078125,304.157958984375,0.8791719675064087,0.3027644455432892,0.2130184769630432,293.2600402832031,297.1499938964844,293.1499938964844,0.2961514294147491,-5725.9658203125,304.1616516113281,0.9575135707855223,0.3832275569438934,0.3643681406974792,293.22027587890625,297.1499938964844,293.1499938964844,0.0134785128757357,-3565.909912109375,303.7787170410156,0.4713326096534729,0.050000000745058,0.233892023563385,291.1759948730469,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074951171875,291.17633056640625,1.0,0.2648235857486725,0.9314057230949402,0.9314057230949402,1.0,1.0,-1.1301848888397217,0.4881474077701568,0.6420375108718872,0.2131401151418686,0.0,0.0,0.3363341093063354,57.128047943115234,31.0,4.0280537605285645,-7722.748046875,191.7621459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684387207031,305.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7421875,18000.0,0.0,0.0,0.1378050595521927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468372583389282,0.2468417733907699,-4.514850843406748e-06,0.0,0.0001748200011206,0.0,0.0,10.648012161254885,0.0,0.0,0.0,0.2966041564941406,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416704639792442,-1254.73583984375,304.1629638671875,0.5912338495254517,0.0862552300095558,0.079846516251564,293.3960266113281,297.1499938964844,293.1499938964844,0.0131032047793269,-741.9912109375,303.6705322265625,0.4793179333209991,0.050000000745058,0.049154870212078,293.2157592773437,297.1499938964844,293.1499938964844,0.2194111943244934,-3336.474365234375,304.15802001953125,0.8910704851150513,0.3020445704460144,0.2124007940292358,293.2589111328125,297.1499938964844,293.1499938964844,0.2948203682899475,-5705.5107421875,304.1619567871094,0.9702135920524596,0.382056713104248,0.3631043434143066,293.220947265625,297.1499938964844,293.1499938964844,0.0133703723549842,-3550.5283203125,303.764892578125,0.4793179333209991,0.050000000745058,0.2331695407629013,291.1776428222656,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109436035156,291.177978515625,1.0,0.2591462433338165,0.9312835335731506,0.9312835335731506,1.0,1.0,-1.1253201961517334,0.4859341979026794,0.6393859386444092,0.2120005041360855,0.0,0.0,0.3343223929405212,53.20762634277344,25.0,4.3164825439453125,-7677.95556640625,182.7299652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,305.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.740234375,18000.0,0.0,0.0,0.1374025642871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450153827667236,0.2450198978185653,-4.510204689722741e-06,0.0,0.0001743093889672,0.0,0.0,10.55112648010254,0.0,0.0,0.0,0.2962099611759186,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391903072595596,-1214.399169921875,304.16278076171875,0.6030731797218323,0.0836917161941528,0.0772968456149101,293.4100952148437,297.1499938964844,293.1499938964844,0.0126841412857174,-730.2899169921875,303.5459289550781,0.4935758709907532,0.050000000745058,0.0488839782774448,293.2145690917969,297.1499938964844,293.1499938964844,0.21780326962471,-3317.01611328125,304.15802001953125,0.916661262512207,0.3006178438663482,0.2112061381340026,293.25665283203125,297.1499938964844,293.1499938964844,0.292247325181961,-5666.02587890625,304.1622619628906,0.9926685094833374,0.3797569274902344,0.3606585562229156,293.22216796875,297.1499938964844,293.1499938964844,0.0131732979789376,-3522.416259765625,303.7371826171875,0.4935758709907532,0.050000000745058,0.231884554028511,291.1804504394531,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1806335449219,1.0,0.2488234341144561,0.9310392141342164,0.9310392141342164,1.0,1.0,-1.1160224676132202,0.4816989004611969,0.6343235373497009,0.2098491042852401,0.0,0.0,0.3300648033618927,46.227725982666016,25.0,3.662021398544312,-7588.40185546875,166.64723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,305.8510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.126953125,18000.0,0.0,0.0,0.1364930719137191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411476373672485,0.241152137517929,-4.5002898332313634e-06,0.0,0.0001731555967126,0.0,0.0,10.346426963806152,0.0,0.0,0.0,0.2953771948814392,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391903072595596,-1214.399169921875,304.16278076171875,0.6030731797218323,0.0836917161941528,0.0772968456149101,293.4100952148437,297.1499938964844,293.1499938964844,0.0126841412857174,-730.2899169921875,303.5459289550781,0.4935758709907532,0.050000000745058,0.0488839782774448,293.2145690917969,297.1499938964844,293.1499938964844,0.21780326962471,-3317.01611328125,304.15802001953125,0.916661262512207,0.3006178438663482,0.2112061381340026,293.25665283203125,297.1499938964844,293.1499938964844,0.292247325181961,-5666.02587890625,304.1622619628906,0.9926685094833374,0.3797569274902344,0.3606585562229156,293.22216796875,297.1499938964844,293.1499938964844,0.0131732979789376,-3522.416259765625,303.7371826171875,0.4935758709907532,0.050000000745058,0.231884554028511,291.1804504394531,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1806335449219,1.0,0.2488234341144561,0.9310392141342164,0.9310392141342164,1.0,1.0,-1.1160224676132202,0.4816989004611969,0.6343235373497009,0.2098491042852401,0.0,0.0,0.3300648033618927,46.227725982666016,25.0,3.662021398544312,-7588.40185546875,166.64723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,305.8510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.126953125,18000.0,0.0,0.0,0.1364930719137191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411476373672485,0.241152137517929,-4.5002898332313634e-06,0.0,0.0001731555967126,0.0,0.0,10.346426963806152,0.0,0.0,0.0,0.2953771948814392,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367715917527675,-1174.8807373046875,304.1625366210937,0.6091680526733398,0.0811190083622932,0.0748223215341568,293.425048828125,297.1499938964844,293.1499938964844,0.0123086934909224,-719.5943603515625,303.4143981933594,0.5037548542022705,0.050000000745058,0.0487182848155498,293.2135009765625,297.1499938964844,293.1499938964844,0.2162239104509353,-3297.822021484375,304.1579895019531,0.9364725351333618,0.2991982996463775,0.2100952714681625,293.24957275390625,297.1499938964844,293.1499938964844,0.281813770532608,-5500.06103515625,304.17645263671875,0.9990000128746032,0.3784546256065368,0.3498674929141998,293.2232666015625,297.1499938964844,293.1499938964844,0.0130219981074333,-3500.77783203125,303.7093811035156,0.5037548542022705,0.050000000745058,0.2310985624790191,291.1864624023437,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.18865966796875,1.0,0.2407584190368652,0.9307948350906372,0.9307948350906372,1.0,1.0,-1.097678303718567,0.4733622074127197,0.6243160963058472,0.2056317627429962,0.0,0.0,0.3249695301055908,41.79703140258789,25.0,15.153593063354492,-7473.03759765625,153.09674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872375488281,305.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.599609375,18000.0,0.0,0.0,0.1354088932275772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369419932365417,0.2369464933872223,-4.489901584747713e-06,0.0,0.0001717802224447,0.0,0.0,10.126367568969728,0.0,0.0,0.0,0.2944785356521606,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367715917527675,-1174.8807373046875,304.1625366210937,0.6091680526733398,0.0811190083622932,0.0748223215341568,293.425048828125,297.1499938964844,293.1499938964844,0.0123086934909224,-719.5943603515625,303.4143981933594,0.5037548542022705,0.050000000745058,0.0487182848155498,293.2135009765625,297.1499938964844,293.1499938964844,0.2162239104509353,-3297.822021484375,304.1579895019531,0.9364725351333618,0.2991982996463775,0.2100952714681625,293.24957275390625,297.1499938964844,293.1499938964844,0.281813770532608,-5500.06103515625,304.17645263671875,0.9990000128746032,0.3784546256065368,0.3498674929141998,293.2232666015625,297.1499938964844,293.1499938964844,0.0130219981074333,-3500.77783203125,303.7093811035156,0.5037548542022705,0.050000000745058,0.2310985624790191,291.1864624023437,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.18865966796875,1.0,0.2407584190368652,0.9307948350906372,0.9307948350906372,1.0,1.0,-1.097678303718567,0.4733622074127197,0.6243160963058472,0.2056317627429962,0.0,0.0,0.3249695301055908,41.79703140258789,25.0,15.153593063354492,-7473.03759765625,153.09674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872375488281,305.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.599609375,18000.0,0.0,0.0,0.1354088932275772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369419932365417,0.2369464933872223,-4.489901584747713e-06,0.0,0.0001717802224447,0.0,0.0,10.126367568969728,0.0,0.0,0.0,0.2944785356521606,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343821458518505,-1135.292236328125,304.162353515625,0.611392617225647,0.0785777196288108,0.0724304020404815,293.4403991699219,297.1499938964844,293.1499938964844,0.0119448546320199,-708.6104125976562,303.2780456542969,0.5114030241966248,0.050000000745058,0.0486124791204929,293.2127380371094,297.1499938964844,293.1499938964844,0.2143843322992324,-3275.151123046875,304.15838623046875,0.9498998522758484,0.2977456450462341,0.2090144455432891,293.22442626953125,297.1499938964844,293.1499938964844,0.267084538936615,-5266.25390625,304.1918640136719,0.9990000128746032,0.3810007274150848,0.3352106809616089,293.2243957519531,297.1499938964844,293.1499938964844,0.0128797898069024,-3479.034423828125,303.68170166015625,0.5114030241966248,0.050000000745058,0.2305966764688491,291.2095947265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417663574219,291.2112121582031,1.0,0.2340375632047653,0.9306272864341736,0.9306272864341736,1.0,1.0,-1.0751389265060425,0.4630981087684631,0.6120408177375793,0.2006130516529083,0.0,0.0,0.3154001235961914,38.83660888671875,25.0,23.561885833740234,-7299.04248046875,141.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,305.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.166015625,18000.0,0.0,0.0,0.1339767128229141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294413149356842,0.2294457852840423,-4.47456659458112e-06,0.0,0.0001699633430689,0.0,0.0,9.744758605957031,0.0,0.0,0.0,0.2929566502571106,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343821458518505,-1135.292236328125,304.162353515625,0.611392617225647,0.0785777196288108,0.0724304020404815,293.4403991699219,297.1499938964844,293.1499938964844,0.0119448546320199,-708.6104125976562,303.2780456542969,0.5114030241966248,0.050000000745058,0.0486124791204929,293.2127380371094,297.1499938964844,293.1499938964844,0.2143843322992324,-3275.151123046875,304.15838623046875,0.9498998522758484,0.2977456450462341,0.2090144455432891,293.22442626953125,297.1499938964844,293.1499938964844,0.267084538936615,-5266.25390625,304.1918640136719,0.9990000128746032,0.3810007274150848,0.3352106809616089,293.2243957519531,297.1499938964844,293.1499938964844,0.0128797898069024,-3479.034423828125,303.68170166015625,0.5114030241966248,0.050000000745058,0.2305966764688491,291.2095947265625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417663574219,291.2112121582031,1.0,0.2340375632047653,0.9306272864341736,0.9306272864341736,1.0,1.0,-1.0751389265060425,0.4630981087684631,0.6120408177375793,0.2006130516529083,0.0,0.0,0.3154001235961914,38.83660888671875,25.0,23.561885833740234,-7299.04248046875,141.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,305.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.166015625,18000.0,0.0,0.0,0.1339767128229141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294413149356842,0.2294457852840423,-4.47456659458112e-06,0.0,0.0001699633430689,0.0,0.0,9.744758605957031,0.0,0.0,0.0,0.2929566502571106,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321648269891738,-1098.205322265625,304.16192626953125,0.6122749447822571,0.0761075541377067,0.0701122730970382,293.45574951171875,297.1499938964844,293.1499938964844,0.011609255336225,-698.4964599609375,303.1358337402344,0.5183069705963135,0.050000000745058,0.0485287718474864,293.2121276855469,297.1499938964844,293.1499938964844,0.2128160744905471,-3256.032470703125,304.158203125,0.9606813788414,0.2962779402732849,0.207932710647583,293.1914978027344,297.1499938964844,293.1499938964844,0.2550495564937591,-5075.62548828125,304.1977844238281,0.9990000128746032,0.3857854604721069,0.3231430947780609,293.2253723144531,297.1499938964844,293.1499938964844,0.0127669023349881,-3462.89501953125,303.65362548828125,0.5183069705963135,0.050000000745058,0.2301995903253555,291.2185974121094,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3676147460937,291.2192077636719,1.0,0.2284584790468216,0.93045973777771,0.93045973777771,1.0,1.0,-1.0559957027435305,0.4543129801750183,0.6016826629638672,0.1966060101985931,0.0,0.0,0.3055559992790222,36.48741912841797,43.0,13.695839881896973,-7120.818359375,132.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,305.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30859375,18000.0,0.0,0.0,0.1320254355669021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220928356051445,0.2209328114986419,-4.45406749349786e-06,0.0,0.0001674879313213,0.0,0.0,9.311381340026855,0.0,0.0,0.0,0.291215032339096,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321648269891738,-1098.205322265625,304.16192626953125,0.6122749447822571,0.0761075541377067,0.0701122730970382,293.45574951171875,297.1499938964844,293.1499938964844,0.011609255336225,-698.4964599609375,303.1358337402344,0.5183069705963135,0.050000000745058,0.0485287718474864,293.2121276855469,297.1499938964844,293.1499938964844,0.2128160744905471,-3256.032470703125,304.158203125,0.9606813788414,0.2962779402732849,0.207932710647583,293.1914978027344,297.1499938964844,293.1499938964844,0.2550495564937591,-5075.62548828125,304.1977844238281,0.9990000128746032,0.3857854604721069,0.3231430947780609,293.2253723144531,297.1499938964844,293.1499938964844,0.0127669023349881,-3462.89501953125,303.65362548828125,0.5183069705963135,0.050000000745058,0.2301995903253555,291.2185974121094,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3676147460937,291.2192077636719,1.0,0.2284584790468216,0.93045973777771,0.93045973777771,1.0,1.0,-1.0559957027435305,0.4543129801750183,0.6016826629638672,0.1966060101985931,0.0,0.0,0.3055559992790222,36.48741912841797,43.0,13.695839881896973,-7120.818359375,132.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,305.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30859375,18000.0,0.0,0.0,0.1320254355669021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220928356051445,0.2209328114986419,-4.45406749349786e-06,0.0,0.0001674879313213,0.0,0.0,9.311381340026855,0.0,0.0,0.0,0.291215032339096,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311497021466493,-1081.039794921875,304.1615905761719,0.6085066199302673,0.0748902559280395,0.0690201595425605,293.4634094238281,297.1499938964844,293.1499938964844,0.0114632239565253,-694.1945190429688,303.0626525878906,0.5179622769355774,0.050000000745058,0.0485327430069446,293.2119445800781,297.1499938964844,293.1499938964844,0.2121395617723465,-3247.85595703125,304.1579284667969,0.9592549800872804,0.2955293357372284,0.2074207067489624,293.1769714355469,297.1499938964844,293.1499938964844,0.2551685273647308,-5080.740234375,304.1886901855469,0.9990000128746032,0.3881218135356903,0.3237219750881195,293.2257385253906,297.1499938964844,293.1499938964844,0.0127354636788368,-3459.124267578125,303.6395874023437,0.5179622769355774,0.050000000745058,0.2302184402942657,291.2196960449219,291.1499938964844,272.875,271.10699462890625,284.5637512207031,293.384033203125,291.2186889648437,1.0,0.2289453297853469,0.9303759932518004,0.9303759932518004,1.0,1.0,-1.0547844171524048,0.4537219703197479,0.6010624766349792,0.1964402943849563,0.0,0.0,0.300765186548233,36.57514572143555,43.0,1.7189302444458008,-7055.109375,132.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408935546875,305.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.38671875,18000.0,0.0,0.0,0.1308640241622924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168011963367462,0.2168056368827819,-4.443937086762162e-06,0.0,0.0001660145790083,0.0,0.0,9.103302001953123,0.0,0.0,0.0,0.2903741896152496,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302309412509202,-1065.52880859375,304.1611633300781,0.6014338731765747,0.0736784785985946,0.0679640993475914,293.4709777832031,297.1499938964844,293.1499938964844,0.0113419443368911,-691.0109252929688,302.98712158203125,0.5147665739059448,0.050000000745058,0.0485704876482486,293.2118225097656,297.1499938964844,293.1499938964844,0.2117260992527008,-3243.134033203125,304.1572265625,0.9526965022087096,0.2947685718536377,0.206923022866249,293.1701354980469,297.1499938964844,293.1499938964844,0.2601868808269501,-5165.39306640625,304.1724548339844,0.9990000128746032,0.3891276121139526,0.3292039632797241,293.2261657714844,297.1499938964844,293.1499938964844,0.0127334725111722,-3461.23046875,303.62481689453125,0.5147665739059448,0.050000000745058,0.2303974777460098,291.2083740234375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772705078125,293.39605712890625,291.2039794921875,1.0,0.2312590777873993,0.9303503632545472,0.9303503632545472,1.0,1.0,-1.059755802154541,0.4559321701526642,0.6038236021995544,0.1976561546325683,0.0,0.0,0.2979329228401184,37.593692779541016,61.0,-23.545713424682617,-7017.79833984375,135.3178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824279785156,305.7372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0390625,18000.0,0.0,0.0,0.1296247839927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135005295276641,0.2135049700736999,-4.434456513990881e-06,0.0,0.0001644424628466,0.0,0.0,8.935349464416504,0.0,0.0,0.0,0.2896950244903564,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284932292997837,-1040.539306640625,304.1603088378906,0.5797699093818665,0.0712707042694091,0.0659473538398742,293.48602294921875,297.1499938964844,293.1499938964844,0.0111498646438121,-686.9303588867188,302.8293762207031,0.5029919743537903,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2114261537790298,-3240.525634765625,304.15533447265625,0.9276986122131348,0.2932196259498596,0.2059690505266189,293.1859130859375,297.1499938964844,293.1499938964844,0.2817141413688659,-5517.060546875,304.1288146972656,0.9990000128746032,0.3855044245719909,0.3514107167720794,293.2277526855469,297.1499938964844,293.1499938964844,0.0127892196178436,-3477.474365234375,303.5917358398437,0.5029919743537903,0.050000000745058,0.2311533093452453,291.15802001953125,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3974304199219,291.15167236328125,1.0,0.2406838685274124,0.9302992224693298,0.9302992224693298,1.0,1.0,-1.0839357376098633,0.4668406844139099,0.6170950531959534,0.2032260298728943,0.0,0.0,0.3000180125236511,41.930660247802734,64.0,-62.51161575317383,-7074.8681640625,149.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6389465332031,305.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1271988749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129286825656891,0.2129331082105636,-4.4254984459257685e-06,0.0,0.0001613649510545,0.0,0.0,8.892239570617676,0.0,0.0,0.0,0.2894554734230041,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284932292997837,-1040.539306640625,304.1603088378906,0.5797699093818665,0.0712707042694091,0.0659473538398742,293.48602294921875,297.1499938964844,293.1499938964844,0.0111498646438121,-686.9303588867188,302.8293762207031,0.5029919743537903,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2114261537790298,-3240.525634765625,304.15533447265625,0.9276986122131348,0.2932196259498596,0.2059690505266189,293.1859130859375,297.1499938964844,293.1499938964844,0.2817141413688659,-5517.060546875,304.1288146972656,0.9990000128746032,0.3855044245719909,0.3514107167720794,293.2277526855469,297.1499938964844,293.1499938964844,0.0127892196178436,-3477.474365234375,303.5917358398437,0.5029919743537903,0.050000000745058,0.2311533093452453,291.15802001953125,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3974304199219,291.15167236328125,1.0,0.2406838685274124,0.9302992224693298,0.9302992224693298,1.0,1.0,-1.0839357376098633,0.4668406844139099,0.6170950531959534,0.2032260298728943,0.0,0.0,0.3000180125236511,41.930660247802734,64.0,-62.51161575317383,-7074.8681640625,149.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6389465332031,305.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1271988749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129286825656891,0.2129331082105636,-4.4254984459257685e-06,0.0,0.0001613649510545,0.0,0.0,8.892239570617676,0.0,0.0,0.0,0.2894554734230041,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270151067525148,-1010.57421875,304.1592712402344,0.5551464557647705,0.0689408630132675,0.0640317574143409,293.50067138671875,297.1499938964844,293.1499938964844,0.0109624816104769,-682.6038818359375,302.6675720214844,0.4901731610298157,0.050000000745058,0.0489457957446575,293.2115783691406,297.1499938964844,293.1499938964844,0.2109246850013733,-3235.053955078125,304.1544494628906,0.900093138217926,0.291686087846756,0.20505291223526,293.22760009765625,297.1499938964844,293.1499938964844,0.2894748747348785,-5643.4677734375,304.12579345703125,0.9858572483062744,0.376134306192398,0.3589009940624237,293.2306823730469,297.1499938964844,293.1499938964844,0.0128446277230978,-3492.8505859375,303.5547180175781,0.4901731610298157,0.050000000745058,0.2321777790784835,291.1178283691406,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.3922119140625,291.1189880371094,1.0,0.2488628476858139,0.9302480220794678,0.9302480220794678,1.0,1.0,-1.090014100074768,0.4694175124168396,0.6205966472625732,0.2050903886556625,0.0,0.0,0.3076453804969787,47.48769760131836,67.0,-30.72394561767578,-7181.08251953125,161.7021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239318847656,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.03515625,18000.0,0.0,0.0,0.1253978013992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187718152999878,0.2187762409448623,-4.433422873262316e-06,0.0,0.0001590801111888,0.0,0.0,9.172016143798828,0.0,0.0,0.0,0.2905062437057495,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270151067525148,-1010.57421875,304.1592712402344,0.5551464557647705,0.0689408630132675,0.0640317574143409,293.50067138671875,297.1499938964844,293.1499938964844,0.0109624816104769,-682.6038818359375,302.6675720214844,0.4901731610298157,0.050000000745058,0.0489457957446575,293.2115783691406,297.1499938964844,293.1499938964844,0.2109246850013733,-3235.053955078125,304.1544494628906,0.900093138217926,0.291686087846756,0.20505291223526,293.22760009765625,297.1499938964844,293.1499938964844,0.2894748747348785,-5643.4677734375,304.12579345703125,0.9858572483062744,0.376134306192398,0.3589009940624237,293.2306823730469,297.1499938964844,293.1499938964844,0.0128446277230978,-3492.8505859375,303.5547180175781,0.4901731610298157,0.050000000745058,0.2321777790784835,291.1178283691406,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.3922119140625,291.1189880371094,1.0,0.2488628476858139,0.9302480220794678,0.9302480220794678,1.0,1.0,-1.090014100074768,0.4694175124168396,0.6205966472625732,0.2050903886556625,0.0,0.0,0.3076453804969787,47.48769760131836,67.0,-30.72394561767578,-7181.08251953125,161.7021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239318847656,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.03515625,18000.0,0.0,0.0,0.1253978013992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187718152999878,0.2187762409448623,-4.433422873262316e-06,0.0,0.0001590801111888,0.0,0.0,9.172016143798828,0.0,0.0,0.0,0.2905062437057495,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253586247563362,-979.2518310546876,304.158935546875,0.532932698726654,0.0666489526629448,0.0621853284537792,293.51531982421875,297.1499938964844,293.1499938964844,0.0107143484055995,-674.3539428710938,302.5089416503906,0.4784437716007232,0.050000000745058,0.0491721779108047,293.2117004394531,297.1499938964844,293.1499938964844,0.209156185388565,-3212.78466796875,304.1559143066406,0.8775964975357056,0.2901018261909485,0.2041333615779876,293.2460021972656,297.1499938964844,293.1499938964844,0.283964604139328,-5546.27490234375,304.14288330078125,0.9591712355613708,0.3703965842723846,0.3527447879314422,293.2343139648437,297.1499938964844,293.1499938964844,0.0128166694194078,-3489.327392578125,303.5181579589844,0.4784437716007232,0.050000000745058,0.2332516461610794,291.1498413085937,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.4053955078125,291.1523132324219,1.0,0.2556119859218597,0.92979234457016,0.92979234457016,1.0,1.0,-1.0818828344345093,0.4656541347503662,0.6162286996841431,0.2033929973840713,0.0,0.0,0.3056474924087524,53.12066268920898,70.0,20.78205299377441,-7148.7763671875,169.63040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,305.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1242650672793388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193513810634613,0.219355821609497,-4.441303190105828e-06,0.0,0.00015764310956,0.0,0.0,9.214006423950195,0.0,0.0,0.0,0.2907145321369171,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253586247563362,-979.2518310546876,304.158935546875,0.532932698726654,0.0666489526629448,0.0621853284537792,293.51531982421875,297.1499938964844,293.1499938964844,0.0107143484055995,-674.3539428710938,302.5089416503906,0.4784437716007232,0.050000000745058,0.0491721779108047,293.2117004394531,297.1499938964844,293.1499938964844,0.209156185388565,-3212.78466796875,304.1559143066406,0.8775964975357056,0.2901018261909485,0.2041333615779876,293.2460021972656,297.1499938964844,293.1499938964844,0.283964604139328,-5546.27490234375,304.14288330078125,0.9591712355613708,0.3703965842723846,0.3527447879314422,293.2343139648437,297.1499938964844,293.1499938964844,0.0128166694194078,-3489.327392578125,303.5181579589844,0.4784437716007232,0.050000000745058,0.2332516461610794,291.1498413085937,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.4053955078125,291.1523132324219,1.0,0.2556119859218597,0.92979234457016,0.92979234457016,1.0,1.0,-1.0818828344345093,0.4656541347503662,0.6162286996841431,0.2033929973840713,0.0,0.0,0.3056474924087524,53.12066268920898,70.0,20.78205299377441,-7148.7763671875,169.63040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,305.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1242650672793388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193513810634613,0.219355821609497,-4.441303190105828e-06,0.0,0.00015764310956,0.0,0.0,9.214006423950195,0.0,0.0,0.0,0.2907145321369171,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.023783590644598,-949.3192749023438,304.1585693359375,0.5155187249183655,0.0644240379333496,0.0603542365133762,293.5299987792969,297.1499938964844,293.1499938964844,0.0104721495881676,-666.4783935546875,302.3431396484375,0.4678676426410675,0.050000000745058,0.0493699125945568,293.2119445800781,297.1499938964844,293.1499938964844,0.2077158987522125,-3194.98095703125,304.15631103515625,0.8605846762657166,0.2884897589683532,0.2031593024730682,293.2517395019531,297.1499938964844,293.1499938964844,0.2804626226425171,-5489.16162109375,304.15093994140625,0.9367608428001404,0.3667882680892944,0.3491812944412231,293.2380065917969,297.1499938964844,293.1499938964844,0.0127984918653965,-3489.31298828125,303.47930908203125,0.4678676426410675,0.050000000745058,0.2341896146535873,291.1611328125,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234924316406,291.1619873046875,1.0,0.2614129781723022,0.9293366074562072,0.9293366074562072,1.0,1.0,-1.07560133934021,0.462675929069519,0.6129254698753357,0.2022681087255478,0.0,0.0,0.3032537996768951,58.05559158325195,73.0,15.246882438659668,-7074.2744140625,176.84909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969482421875,305.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1233841329813003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171756476163864,0.2171800881624221,-4.437699772097403e-06,0.0,0.0001565255661262,0.0,0.0,9.108028411865234,0.0,0.0,0.0,0.290320873260498,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.023783590644598,-949.3192749023438,304.1585693359375,0.5155187249183655,0.0644240379333496,0.0603542365133762,293.5299987792969,297.1499938964844,293.1499938964844,0.0104721495881676,-666.4783935546875,302.3431396484375,0.4678676426410675,0.050000000745058,0.0493699125945568,293.2119445800781,297.1499938964844,293.1499938964844,0.2077158987522125,-3194.98095703125,304.15631103515625,0.8605846762657166,0.2884897589683532,0.2031593024730682,293.2517395019531,297.1499938964844,293.1499938964844,0.2804626226425171,-5489.16162109375,304.15093994140625,0.9367608428001404,0.3667882680892944,0.3491812944412231,293.2380065917969,297.1499938964844,293.1499938964844,0.0127984918653965,-3489.31298828125,303.47930908203125,0.4678676426410675,0.050000000745058,0.2341896146535873,291.1611328125,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234924316406,291.1619873046875,1.0,0.2614129781723022,0.9293366074562072,0.9293366074562072,1.0,1.0,-1.07560133934021,0.462675929069519,0.6129254698753357,0.2022681087255478,0.0,0.0,0.3032537996768951,58.05559158325195,73.0,15.246882438659668,-7074.2744140625,176.84909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969482421875,305.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1233841329813003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171756476163864,0.2171800881624221,-4.437699772097403e-06,0.0,0.0001565255661262,0.0,0.0,9.108028411865234,0.0,0.0,0.0,0.290320873260498,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230554770678281,-935.0023803710938,304.1583251953125,0.5082165002822876,0.0633491873741149,0.0594624616205692,293.5372314453125,297.1499938964844,293.1499938964844,0.0103491218760609,-662.3729248046875,302.25836181640625,0.4625171720981598,0.050000000745058,0.0494605787098407,293.2120361328125,297.1499938964844,293.1499938964844,0.2070135921239853,-3186.31982421875,304.1564636230469,0.8535060882568359,0.2876852452754974,0.2026658058166504,293.2526550292969,297.1499938964844,293.1499938964844,0.2790827751159668,-5466.9326171875,304.1532592773437,0.9270811080932616,0.365320086479187,0.3478076159954071,293.2397766113281,297.1499938964844,293.1499938964844,0.0127867301926016,-3489.0029296875,303.4595031738281,0.4625171720981598,0.050000000745058,0.2346196919679641,291.1649780273437,291.1499938964844,273.0583190917969,271.20733642578125,284.6730041503906,293.43359375,291.165771484375,1.0,0.2640398740768432,0.929108738899231,0.929108738899231,1.0,1.0,-1.0729148387908936,0.4613934159278869,0.6115214228630066,0.2018084824085235,0.0,0.0,0.3018670976161957,60.32114410400391,73.0,13.200573921203612,-7039.6533203125,180.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,305.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83984375,18000.0,0.0,0.0,0.1230041086673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161371856927871,0.2161416262388229,-4.435448317963164e-06,0.0,0.0001560434611747,0.0,0.0,9.056532859802246,0.0,0.0,0.0,0.2901133000850677,4.0,0.0,1.0
