time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223598256707191,-921.05859375,304.1580810546875,0.5016239285469055,0.0623004660010337,0.0585898905992507,293.5444030761719,297.1499938964844,293.1499938964844,0.010225998237729,-658.1961669921875,302.17254638671875,0.4574303030967712,0.050000000745058,0.0495471879839897,293.2121276855469,297.1499938964844,293.1499938964844,0.2063251286745071,-3177.843505859375,304.1565246582031,0.8471204042434692,0.2868824303150177,0.2021704912185669,293.2529296875,297.1499938964844,293.1499938964844,0.2778285443782806,-5446.8720703125,304.1549377441406,0.9183310866355896,0.3639619052410126,0.3465643525123596,293.2414855957031,297.1499938964844,293.1499938964844,0.0127739245072007,-3488.598876953125,303.4395446777344,0.4574303030967712,0.050000000745058,0.2350305318832397,291.1679992675781,291.1499938964844,273.07666015625,271.2184143066406,284.689208984375,293.44415283203125,291.16851806640625,1.0,0.2665203213691711,0.9290145635604858,0.9290145635604858,1.0,1.0,-1.0703778266906738,0.4601840674877167,0.6101937294006348,0.2013847380876541,0.0,0.0,0.300353467464447,62.485877990722656,61.0,10.259543418884276,-7003.30224609375,183.37710571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,305.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.078125,18000.0,0.0,0.0,0.122654415667057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149406224489212,0.2149450629949569,-4.432888999872375e-06,0.0,0.000155599831487,0.0,0.0,8.997382164001465,0.0,0.0,0.0,0.2898773849010467,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.020969646051526,-892.309814453125,304.15771484375,0.4956824481487274,0.0603202953934669,0.0567784942686557,293.55828857421875,297.1499938964844,293.1499938964844,0.0099350111559033,-647.6033935546875,301.99822998046875,0.4569725096225738,0.050000000745058,0.0495553091168403,293.212158203125,297.1499938964844,293.1499938964844,0.2048530578613281,-3159.704345703125,304.15679931640625,0.8451288342475891,0.2853001058101654,0.2010679095983505,293.2524108886719,297.1499938964844,293.1499938964844,0.2754087150096893,-5408.4580078125,304.15728759765625,0.9152120351791382,0.3614598512649536,0.3441538214683532,293.2445678710937,297.1499938964844,293.1499938964844,0.0126809366047382,-3476.807373046875,303.3996276855469,0.4569725096225738,0.050000000745058,0.2350690513849258,291.17169189453125,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4663391113281,291.17218017578125,1.0,0.2655435800552368,0.9288261532783508,0.9288261532783508,1.0,1.0,-1.0640437602996826,0.4571889638900757,0.6068547964096069,0.2002743780612945,0.0,0.0,0.2972119152545929,62.620147705078125,49.0,6.843493938446045,-6927.74755859375,181.718490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,305.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.099609375,18000.0,0.0,0.0,0.1220077201724052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124331891536712,0.2124376147985458,-4.427214207680663e-06,0.0,0.0001547794236103,0.0,0.0,8.873225212097168,0.0,0.0,0.0,0.2893789112567901,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.020969646051526,-892.309814453125,304.15771484375,0.4956824481487274,0.0603202953934669,0.0567784942686557,293.55828857421875,297.1499938964844,293.1499938964844,0.0099350111559033,-647.6033935546875,301.99822998046875,0.4569725096225738,0.050000000745058,0.0495553091168403,293.212158203125,297.1499938964844,293.1499938964844,0.2048530578613281,-3159.704345703125,304.15679931640625,0.8451288342475891,0.2853001058101654,0.2010679095983505,293.2524108886719,297.1499938964844,293.1499938964844,0.2754087150096893,-5408.4580078125,304.15728759765625,0.9152120351791382,0.3614598512649536,0.3441538214683532,293.2445678710937,297.1499938964844,293.1499938964844,0.0126809366047382,-3476.807373046875,303.3996276855469,0.4569725096225738,0.050000000745058,0.2350690513849258,291.17169189453125,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4663391113281,291.17218017578125,1.0,0.2655435800552368,0.9288261532783508,0.9288261532783508,1.0,1.0,-1.0640437602996826,0.4571889638900757,0.6068547964096069,0.2002743780612945,0.0,0.0,0.2972119152545929,62.620147705078125,49.0,6.843493938446045,-6927.74755859375,181.718490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,305.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.099609375,18000.0,0.0,0.0,0.1220077201724052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124331891536712,0.2124376147985458,-4.427214207680663e-06,0.0,0.0001547794236103,0.0,0.0,8.873225212097168,0.0,0.0,0.0,0.2893789112567901,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196702443063259,-864.1705322265625,304.1573181152344,0.495479553937912,0.058530855923891,0.0550071634352207,293.5712280273437,297.1499938964844,293.1499938964844,0.0096143838018178,-635.1408081054688,301.8218688964844,0.4644195139408111,0.050000000745058,0.0494292378425598,293.2118835449219,297.1499938964844,293.1499938964844,0.203300654888153,-3140.53662109375,304.1571350097656,0.8518694639205933,0.2837831079959869,0.1999067515134811,293.2510070800781,297.1499938964844,293.1499938964844,0.2730108797550201,-5370.59619140625,304.1588439941406,0.9236208200454712,0.3591473996639251,0.3418126106262207,293.2470397949219,297.1499938964844,293.1499938964844,0.0125339422374963,-3455.7158203125,303.3604431152344,0.4644195139408111,0.050000000745058,0.2344710230827331,291.1759033203125,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.4898681640625,291.17633056640625,1.0,0.2603930532932281,0.9286377429962158,0.9286377429962158,1.0,1.0,-1.0568453073501587,0.4538051784038543,0.6030400395393372,0.1989693790674209,0.0,0.0,0.2934718430042267,59.346282958984375,37.0,5.919641494750977,-6846.8359375,173.68692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,305.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.1213693842291832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209540382027626,0.2095448076725006,-4.420898676471552e-06,0.0,0.0001539696386316,0.0,0.0,8.731108665466309,0.0,0.0,0.0,0.2888098657131195,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196702443063259,-864.1705322265625,304.1573181152344,0.495479553937912,0.058530855923891,0.0550071634352207,293.5712280273437,297.1499938964844,293.1499938964844,0.0096143838018178,-635.1408081054688,301.8218688964844,0.4644195139408111,0.050000000745058,0.0494292378425598,293.2118835449219,297.1499938964844,293.1499938964844,0.203300654888153,-3140.53662109375,304.1571350097656,0.8518694639205933,0.2837831079959869,0.1999067515134811,293.2510070800781,297.1499938964844,293.1499938964844,0.2730108797550201,-5370.59619140625,304.1588439941406,0.9236208200454712,0.3591473996639251,0.3418126106262207,293.2470397949219,297.1499938964844,293.1499938964844,0.0125339422374963,-3455.7158203125,303.3604431152344,0.4644195139408111,0.050000000745058,0.2344710230827331,291.1759033203125,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.4898681640625,291.17633056640625,1.0,0.2603930532932281,0.9286377429962158,0.9286377429962158,1.0,1.0,-1.0568453073501587,0.4538051784038543,0.6030400395393372,0.1989693790674209,0.0,0.0,0.2934718430042267,59.346282958984375,37.0,5.919641494750977,-6846.8359375,173.68692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,305.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.1213693842291832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209540382027626,0.2095448076725006,-4.420898676471552e-06,0.0,0.0001539696386316,0.0,0.0,8.731108665466309,0.0,0.0,0.0,0.2888098657131195,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184827838093042,-837.2186279296875,304.1568603515625,0.500012218952179,0.0569076649844646,0.0533078201115131,293.5830078125,297.1499938964844,293.1499938964844,0.0092828702181577,-621.5786743164062,301.6443176269531,0.4763002395629883,0.050000000745058,0.0492139011621475,293.2113037109375,297.1499938964844,293.1499938964844,0.2017371505498886,-3121.224853515625,304.1573486328125,0.8662655353546143,0.2823342382907867,0.1987274140119552,293.2491760253906,297.1499938964844,293.1499938964844,0.2706485986709595,-5333.4267578125,304.1598205566406,0.9417323470115662,0.356961041688919,0.3395127952098846,293.2488708496094,297.1499938964844,293.1499938964844,0.0123555576428771,-3428.920654296875,303.3222351074219,0.4763002395629883,0.050000000745058,0.2334495633840561,291.17950439453125,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140380859375,291.17987060546875,1.0,0.2521273791790008,0.928459644317627,0.928459644317627,1.0,1.0,-1.0491455793380735,0.4502026736736297,0.5989428758621216,0.1975404620170593,0.0,0.0,0.2892902195453644,53.80629348754883,25.0,5.070271015167236,-6762.31201171875,161.56765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,305.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1206680014729499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062976509332656,0.2063020765781402,-4.4137627810414415e-06,0.0,0.000153079861775,0.0,0.0,8.572543144226074,0.0,0.0,0.0,0.2881753742694855,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184827838093042,-837.2186279296875,304.1568603515625,0.500012218952179,0.0569076649844646,0.0533078201115131,293.5830078125,297.1499938964844,293.1499938964844,0.0092828702181577,-621.5786743164062,301.6443176269531,0.4763002395629883,0.050000000745058,0.0492139011621475,293.2113037109375,297.1499938964844,293.1499938964844,0.2017371505498886,-3121.224853515625,304.1573486328125,0.8662655353546143,0.2823342382907867,0.1987274140119552,293.2491760253906,297.1499938964844,293.1499938964844,0.2706485986709595,-5333.4267578125,304.1598205566406,0.9417323470115662,0.356961041688919,0.3395127952098846,293.2488708496094,297.1499938964844,293.1499938964844,0.0123555576428771,-3428.920654296875,303.3222351074219,0.4763002395629883,0.050000000745058,0.2334495633840561,291.17950439453125,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140380859375,291.17987060546875,1.0,0.2521273791790008,0.928459644317627,0.928459644317627,1.0,1.0,-1.0491455793380735,0.4502026736736297,0.5989428758621216,0.1975404620170593,0.0,0.0,0.2892902195453644,53.80629348754883,25.0,5.070271015167236,-6762.31201171875,161.56765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,305.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1206680014729499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062976509332656,0.2063020765781402,-4.4137627810414415e-06,0.0,0.000153079861775,0.0,0.0,8.572543144226074,0.0,0.0,0.0,0.2881753742694855,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174001473933458,-811.45556640625,304.1563720703125,0.5097020268440247,0.0554209649562835,0.0516812726855278,293.59375,297.1499938964844,293.1499938964844,0.0089495293796062,-607.3076171875,301.4654235839844,0.4905277788639068,0.050000000745058,0.0489395149052143,293.2104797363281,297.1499938964844,293.1499938964844,0.2001830488443374,-3102.020263671875,304.1575012207031,0.8893002271652222,0.280946135520935,0.1975483298301696,293.2471008300781,297.1499938964844,293.1499938964844,0.2683217823505401,-5296.8818359375,304.1604309082031,0.9679358601570128,0.3548692166805267,0.3372491002082824,293.25006103515625,297.1499938964844,293.1499938964844,0.0121595384553074,-3398.5556640625,303.2850952148437,0.4905277788639068,0.050000000745058,0.232147991657257,291.1826477050781,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.538330078125,291.1829528808594,1.0,0.2414607107639312,0.9282814860343932,0.9282814860343932,1.0,1.0,-1.04116952419281,0.4464875161647796,0.594681978225708,0.1960271745920181,0.0,0.0,0.2847242653369903,46.767845153808594,25.0,4.321292400360107,-6675.916015625,146.88694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553771972656,305.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5234375,18000.0,0.0,0.0,0.1198498010635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027919888496399,0.2027963995933532,-4.406046173244249e-06,0.0,0.0001520418882137,0.0,0.0,8.402120590209961,0.0,0.0,0.0,0.2874933779239654,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174001473933458,-811.45556640625,304.1563720703125,0.5097020268440247,0.0554209649562835,0.0516812726855278,293.59375,297.1499938964844,293.1499938964844,0.0089495293796062,-607.3076171875,301.4654235839844,0.4905277788639068,0.050000000745058,0.0489395149052143,293.2104797363281,297.1499938964844,293.1499938964844,0.2001830488443374,-3102.020263671875,304.1575012207031,0.8893002271652222,0.280946135520935,0.1975483298301696,293.2471008300781,297.1499938964844,293.1499938964844,0.2683217823505401,-5296.8818359375,304.1604309082031,0.9679358601570128,0.3548692166805267,0.3372491002082824,293.25006103515625,297.1499938964844,293.1499938964844,0.0121595384553074,-3398.5556640625,303.2850952148437,0.4905277788639068,0.050000000745058,0.232147991657257,291.1826477050781,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.538330078125,291.1829528808594,1.0,0.2414607107639312,0.9282814860343932,0.9282814860343932,1.0,1.0,-1.04116952419281,0.4464875161647796,0.594681978225708,0.1960271745920181,0.0,0.0,0.2847242653369903,46.767845153808594,25.0,4.321292400360107,-6675.916015625,146.88694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553771972656,305.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5234375,18000.0,0.0,0.0,0.1198498010635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027919888496399,0.2027963995933532,-4.406046173244249e-06,0.0,0.0001520418882137,0.0,0.0,8.402120590209961,0.0,0.0,0.0,0.2874933779239654,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169191323220729,-799.6060791015625,304.1560974121094,0.5142865180969238,0.054716058075428,0.0509323105216026,293.5989685058594,297.1499938964844,293.1499938964844,0.0087937377393245,-600.4901123046875,301.3749694824219,0.4968325495719909,0.050000000745058,0.0488281957805156,293.21002197265625,297.1499938964844,293.1499938964844,0.1994511783123016,-3092.988037109375,304.157470703125,0.9001808762550354,0.2802673280239105,0.1969912052154541,293.2460327148437,297.1499938964844,293.1499938964844,0.2672141194343567,-5279.5234375,304.1605224609375,0.9787120223045348,0.3538486659526825,0.3361709415912628,293.2504577636719,297.1499938964844,293.1499938964844,0.0120742749422788,-3385.37353515625,303.26678466796875,0.4968325495719909,0.050000000745058,0.2316199392080307,291.18389892578125,291.1499938964844,273.2416687011719,271.32635498046875,284.84576416015625,293.5505676269531,291.18408203125,1.0,0.2372158020734787,0.9281924366950988,0.9281924366950988,1.0,1.0,-1.0375399589538574,0.4448024928569793,0.5927374958992004,0.1953262984752655,0.0,0.0,0.2823381721973419,43.90774917602539,25.0,3.454275369644165,-6633.3203125,140.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602600097656,305.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.1193856447935104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009649574756622,0.2009693533182144,-4.402023478178307e-06,0.0,0.0001514530595159,0.0,0.0,8.31371021270752,0.0,0.0,0.0,0.2871397733688354,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.016471117734909,-788.3353271484375,304.1557922363281,0.5182148218154907,0.0540231168270111,0.0502169951796531,293.60418701171875,297.1499938964844,293.1499938964844,0.0086454506963491,-593.9268798828125,301.2835388183594,0.5025644302368164,0.050000000745058,0.0487365201115608,293.2096252441406,297.1499938964844,293.1499938964844,0.1987542659044265,-3084.39990234375,304.1573791503906,0.9101476669311525,0.2795893549919128,0.196451336145401,293.2449951171875,297.1499938964844,293.1499938964844,0.2661522626876831,-5262.912109375,304.1605529785156,0.9874137043952942,0.3528361320495605,0.3351227045059204,293.2508239746094,297.1499938964844,293.1499938964844,0.0119985248893499,-3373.794189453125,303.24853515625,0.5025644302368164,0.050000000745058,0.2311850637197494,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.562255859375,291.18438720703125,1.0,0.2334755510091781,0.9281226396560668,0.9281226396560668,1.0,1.0,-1.0341432094573977,0.4432292282581329,0.5909139513969421,0.1946640759706497,0.0,0.0,0.2799896001815796,41.5475959777832,25.0,1.912095069885254,-6591.93603515625,135.85580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8828125,18000.0,0.0,0.0,0.1188821345567703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991410702466964,0.1991454660892486,-4.397950760903768e-06,0.0,0.0001508143031969,0.0,0.0,8.225628852844238,0.0,0.0,0.0,0.2867874503135681,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156469922512769,-766.9690551757812,304.1552429199219,0.5243812203407288,0.0526672638952732,0.0488535203039646,293.6145935058594,297.1499938964844,293.1499938964844,0.0083646001294255,-581.263916015625,301.09735107421875,0.5128554701805115,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974329501390457,-3068.13818359375,304.1571044921875,0.9285606145858764,0.278231680393219,0.1954013556241989,293.2428283691406,297.1499938964844,293.1499938964844,0.2633468508720398,-5218.2412109375,304.1618957519531,0.9990000128746032,0.3508652746677398,0.332190454006195,293.25152587890625,297.1499938964844,293.1499938964844,0.0118663311004638,-3353.9453125,303.2115783691406,0.5128554701805115,0.050000000745058,0.2305101603269577,291.1833801269531,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5791015625,291.1831970214844,1.0,0.2272641360759735,0.9279830455780028,0.9279830455780028,1.0,1.0,-1.0267817974090576,0.4398272633552551,0.5869544744491577,0.1932176500558853,0.0,0.0,0.2755905091762543,37.86097717285156,25.0,-0.6563732028007507,-6513.595703125,127.56057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,305.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.1177643537521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957185268402099,0.1957229077816009,-4.390101366880117e-06,0.0,0.0001493962772656,0.0,0.0,8.0607271194458,0.0,0.0,0.0,0.2861250638961792,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156469922512769,-766.9690551757812,304.1552429199219,0.5243812203407288,0.0526672638952732,0.0488535203039646,293.6145935058594,297.1499938964844,293.1499938964844,0.0083646001294255,-581.263916015625,301.09735107421875,0.5128554701805115,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974329501390457,-3068.13818359375,304.1571044921875,0.9285606145858764,0.278231680393219,0.1954013556241989,293.2428283691406,297.1499938964844,293.1499938964844,0.2633468508720398,-5218.2412109375,304.1618957519531,0.9990000128746032,0.3508652746677398,0.332190454006195,293.25152587890625,297.1499938964844,293.1499938964844,0.0118663311004638,-3353.9453125,303.2115783691406,0.5128554701805115,0.050000000745058,0.2305101603269577,291.1833801269531,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5791015625,291.1831970214844,1.0,0.2272641360759735,0.9279830455780028,0.9279830455780028,1.0,1.0,-1.0267817974090576,0.4398272633552551,0.5869544744491577,0.1932176500558853,0.0,0.0,0.2755905091762543,37.86097717285156,25.0,-0.6563732028007507,-6513.595703125,127.56057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,305.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.1177643537521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957185268402099,0.1957229077816009,-4.390101366880117e-06,0.0,0.0001493962772656,0.0,0.0,8.0607271194458,0.0,0.0,0.0,0.2861250638961792,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148897832259535,-746.329345703125,304.1547546386719,0.5263420343399048,0.0512849017977714,0.0475798137485981,293.6252136230469,297.1499938964844,293.1499938964844,0.0080975573509931,-568.6384887695312,300.9097595214844,0.519652247428894,0.050000000745058,0.0485137961804866,293.20819091796875,297.1499938964844,293.1499938964844,0.1959739476442337,-3049.926513671875,304.1571960449219,0.939631998538971,0.2768785953521728,0.1944002509117126,293.231201171875,297.1499938964844,293.1499938964844,0.2527293860912323,-5044.4501953125,304.1754150390625,0.9990000128746032,0.3508404195308685,0.3209072947502136,293.2522888183594,297.1499938964844,293.1499938964844,0.0117477867752313,-3335.259765625,303.1750793457031,0.519652247428894,0.050000000745058,0.2301285564899444,291.19317626953125,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.5892944335937,291.195068359375,1.0,0.2220978587865829,0.927843451499939,0.927843451499939,1.0,1.0,-1.0103265047073364,0.4322698414325714,0.5780566930770874,0.1899156123399734,0.0,0.0,0.2694294154644012,35.63608932495117,25.0,14.200494766235352,-6407.5302734375,119.72665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,305.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7890625,18000.0,0.0,0.0,0.1164813265204429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917649954557418,0.1917693763971328,-4.382443421491189e-06,0.0,0.0001477686309954,0.0,0.0,7.8739190101623535,0.0,0.0,0.0,0.2853800356388092,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148897832259535,-746.329345703125,304.1547546386719,0.5263420343399048,0.0512849017977714,0.0475798137485981,293.6252136230469,297.1499938964844,293.1499938964844,0.0080975573509931,-568.6384887695312,300.9097595214844,0.519652247428894,0.050000000745058,0.0485137961804866,293.20819091796875,297.1499938964844,293.1499938964844,0.1959739476442337,-3049.926513671875,304.1571960449219,0.939631998538971,0.2768785953521728,0.1944002509117126,293.231201171875,297.1499938964844,293.1499938964844,0.2527293860912323,-5044.4501953125,304.1754150390625,0.9990000128746032,0.3508404195308685,0.3209072947502136,293.2522888183594,297.1499938964844,293.1499938964844,0.0117477867752313,-3335.259765625,303.1750793457031,0.519652247428894,0.050000000745058,0.2301285564899444,291.19317626953125,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.5892944335937,291.195068359375,1.0,0.2220978587865829,0.927843451499939,0.927843451499939,1.0,1.0,-1.0103265047073364,0.4322698414325714,0.5780566930770874,0.1899156123399734,0.0,0.0,0.2694294154644012,35.63608932495117,25.0,14.200494766235352,-6407.5302734375,119.72665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,305.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7890625,18000.0,0.0,0.0,0.1164813265204429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917649954557418,0.1917693763971328,-4.382443421491189e-06,0.0,0.0001477686309954,0.0,0.0,7.8739190101623535,0.0,0.0,0.0,0.2853800356388092,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139869637787342,-721.1240844726562,304.1401672363281,0.5256922841072083,0.050000000745058,0.0460611693561077,293.6361694335937,297.1499938964844,293.1499938964844,0.0078412313014268,-556.2515869140625,300.716796875,0.5254636406898499,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946368515491485,-3033.333740234375,304.1570129394531,0.9482854604721068,0.2755352854728699,0.1934161186218261,293.21051025390625,297.1499938964844,293.1499938964844,0.243421733379364,-4896.72900390625,304.1822204589844,0.9990000128746032,0.3529674410820007,0.3116235733032226,293.2530822753906,297.1499938964844,293.1499938964844,0.0116429328918457,-3319.310791015625,303.137939453125,0.5254636406898499,0.050000000745058,0.2298350632190704,291.1989440917969,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.19873046875,1.0,0.2177669256925583,0.9277709126472472,0.9277709126472472,1.0,1.0,-0.9953480362892152,0.4254000186920166,0.5699480175971985,0.1869341135025024,0.0,0.0,0.2623136639595032,33.90064239501953,25.0,4.827632427215576,-6286.02978515625,113.3638687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,305.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.794921875,18000.0,0.0,0.0,0.1149379760026931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864306032657623,0.1864349693059921,-4.37172229794669e-06,0.0,0.000145810729009,0.0,0.0,7.623114585876465,0.0,0.0,0.0,0.2843984067440033,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139869637787342,-721.1240844726562,304.1401672363281,0.5256922841072083,0.050000000745058,0.0460611693561077,293.6361694335937,297.1499938964844,293.1499938964844,0.0078412313014268,-556.2515869140625,300.716796875,0.5254636406898499,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946368515491485,-3033.333740234375,304.1570129394531,0.9482854604721068,0.2755352854728699,0.1934161186218261,293.21051025390625,297.1499938964844,293.1499938964844,0.243421733379364,-4896.72900390625,304.1822204589844,0.9990000128746032,0.3529674410820007,0.3116235733032226,293.2530822753906,297.1499938964844,293.1499938964844,0.0116429328918457,-3319.310791015625,303.137939453125,0.5254636406898499,0.050000000745058,0.2298350632190704,291.1989440917969,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.19873046875,1.0,0.2177669256925583,0.9277709126472472,0.9277709126472472,1.0,1.0,-0.9953480362892152,0.4254000186920166,0.5699480175971985,0.1869341135025024,0.0,0.0,0.2623136639595032,33.90064239501953,25.0,4.827632427215576,-6286.02978515625,113.3638687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,305.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.794921875,18000.0,0.0,0.0,0.1149379760026931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864306032657623,0.1864349693059921,-4.37172229794669e-06,0.0,0.000145810729009,0.0,0.0,7.623114585876465,0.0,0.0,0.0,0.2843984067440033,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138166071847081,-717.1481323242188,304.0959167480469,0.53089839220047,0.050000000745058,0.0459606274962425,293.6473083496094,297.1499938964844,293.1499938964844,0.0075940289534628,-544.05810546875,300.517333984375,0.5308989882469177,0.050000000745058,0.04839888215065,293.2089233398437,297.1499938964844,293.1499938964844,0.1932806074619293,-3016.53515625,304.1569519042969,0.95553857088089,0.2738090455532074,0.1923085004091262,293.1872253417969,297.1499938964844,293.1499938964844,0.2355277836322784,-4769.85498046875,304.1845397949219,0.9990000128746032,0.3561566770076751,0.3034398555755615,293.2538146972656,297.1499938964844,293.1499938964844,0.0115496991202235,-3305.84814453125,303.10009765625,0.5308989882469177,0.050000000745058,0.2295834571123123,291.19659423828125,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.1961975097656,1.0,0.2141576111316681,0.9276983141899108,0.9276983141899108,1.0,1.0,-0.9837093353271484,0.4201052188873291,0.5636041164398193,0.1845310628414154,0.0,0.0,0.2562399506568908,32.42595672607422,43.0,-1.5587877035140991,-6187.48779296875,108.28502655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,305.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.1131426617503166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819813698530197,0.1819857358932495,-4.361691935628187e-06,0.0,0.0001435331942047,0.0,0.0,7.413822650909424,0.0,0.0,0.0,0.2835587561130523,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138166071847081,-717.1481323242188,304.0959167480469,0.53089839220047,0.050000000745058,0.0459606274962425,293.6473083496094,297.1499938964844,293.1499938964844,0.0075940289534628,-544.05810546875,300.517333984375,0.5308989882469177,0.050000000745058,0.04839888215065,293.2089233398437,297.1499938964844,293.1499938964844,0.1932806074619293,-3016.53515625,304.1569519042969,0.95553857088089,0.2738090455532074,0.1923085004091262,293.1872253417969,297.1499938964844,293.1499938964844,0.2355277836322784,-4769.85498046875,304.1845397949219,0.9990000128746032,0.3561566770076751,0.3034398555755615,293.2538146972656,297.1499938964844,293.1499938964844,0.0115496991202235,-3305.84814453125,303.10009765625,0.5308989882469177,0.050000000745058,0.2295834571123123,291.19659423828125,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.1961975097656,1.0,0.2141576111316681,0.9276983141899108,0.9276983141899108,1.0,1.0,-0.9837093353271484,0.4201052188873291,0.5636041164398193,0.1845310628414154,0.0,0.0,0.2562399506568908,32.42595672607422,43.0,-1.5587877035140991,-6187.48779296875,108.28502655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,305.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.1131426617503166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819813698530197,0.1819857358932495,-4.361691935628187e-06,0.0,0.0001435331942047,0.0,0.0,7.413822650909424,0.0,0.0,0.0,0.2835587561130523,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137733984738588,-716.3748779296875,304.07452392578125,0.5293011665344238,0.050000000745058,0.0459751524031162,293.65301513671875,297.1499938964844,293.1499938964844,0.0074800923466682,-538.3953857421875,300.41534423828125,0.5293012261390686,0.050000000745058,0.0484140552580356,293.210693359375,297.1499938964844,293.1499938964844,0.1924104243516922,-3005.707763671875,304.15728759765625,0.9515230059623718,0.2727119028568268,0.191564068198204,293.1784362792969,297.1499938964844,293.1499938964844,0.237461119890213,-4804.2373046875,304.174560546875,0.9990000128746032,0.3574144840240478,0.3057998120784759,293.25421142578125,297.1499938964844,293.1499938964844,0.0115202870219945,-3302.386962890625,303.0808410644531,0.5293012261390686,0.050000000745058,0.2296554297208786,291.1938171386719,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592041015625,291.1920471191406,1.0,0.2155177742242813,0.9276620745658876,0.9276620745658876,1.0,1.0,-0.985762894153595,0.4211118817329407,0.5646510124206543,0.1847586780786514,0.0,0.0,0.2535723745822906,32.82887268066406,43.0,-10.719046592712402,-6158.3935546875,109.4137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,305.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.112183503806591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799695342779159,0.1799738854169845,-4.357193120085867e-06,0.0,0.0001423164067091,0.0,0.0,7.319775104522705,0.0,0.0,0.0,0.2831829190254211,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137609289959073,-716.680419921875,304.0531921386719,0.5246263742446899,0.050000000745058,0.046019297093153,293.6588134765625,297.1499938964844,293.1499938964844,0.0073764543049037,-533.4290771484375,300.3090209960937,0.5246263742446899,0.050000000745058,0.0484605357050895,293.2115783691406,297.1499938964844,293.1499938964844,0.1918123662471771,-2998.50732421875,304.15704345703125,0.9421440362930298,0.2717721164226532,0.1908960342407226,293.177734375,297.1499938964844,293.1499938964844,0.2440629303455352,-4915.322265625,304.1580505371094,0.9990000128746032,0.3572010397911072,0.3129253089427948,293.2547302246094,297.1499938964844,293.1499938964844,0.0115119004622101,-3303.70751953125,303.06024169921875,0.5246263742446899,0.050000000745058,0.2298759222030639,291.1807556152344,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699157714844,291.176025390625,1.0,0.2186528295278549,0.92764014005661,0.92764014005661,1.0,1.0,-0.9938830733299256,0.4249057471752167,0.5689772963523865,0.1861653923988342,0.0,0.0,0.2527596354484558,34.091773986816406,46.0,-31.23622703552246,-6152.69921875,113.35724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545166015625,305.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.111225813627243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17864990234375,0.1786542534828186,-4.353217263997067e-06,0.0,0.0001411014673067,0.0,0.0,7.256603717803955,0.0,0.0,0.0,0.282927542924881,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137376310303807,-717.4286499023438,304.0105285644531,0.5173010230064392,0.050000000745058,0.0460953675210475,293.6705322265625,297.1499938964844,293.1499938964844,0.0071708662435412,-523.4261474609375,300.08935546875,0.5173010230064392,0.050000000745058,0.0485406406223773,293.2107849121094,297.1499938964844,293.1499938964844,0.1910466253757476,-2989.61865234375,304.1559753417969,0.92663311958313,0.2703635692596435,0.1898353546857834,293.1944274902344,297.1499938964844,293.1499938964844,0.2557169198989868,-5107.85107421875,304.1362609863281,0.9990000128746032,0.3531520068645477,0.3248408734798431,293.2562866210937,297.1499938964844,293.1499938964844,0.0114935701712965,-3306.641357421875,303.0164794921875,0.5173010230064392,0.050000000745058,0.230255901813507,291.1449279785156,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.14263916015625,1.0,0.2233916372060775,0.9275963306427002,0.9275963306427002,1.0,1.0,-1.0075572729110718,0.4312921464443207,0.5762650966644287,0.1885638087987899,0.0,0.0,0.2560742199420929,36.26700210571289,49.0,-35.61627197265625,-6200.91357421875,120.20963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,305.319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1095164343714714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800256520509719,0.1800300031900406,-4.351731604401721e-06,0.0,0.0001389329408993,0.0,0.0,7.313276767730713,0.0,0.0,0.0,0.2830972969532013,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137376310303807,-717.4286499023438,304.0105285644531,0.5173010230064392,0.050000000745058,0.0460953675210475,293.6705322265625,297.1499938964844,293.1499938964844,0.0071708662435412,-523.4261474609375,300.08935546875,0.5173010230064392,0.050000000745058,0.0485406406223773,293.2107849121094,297.1499938964844,293.1499938964844,0.1910466253757476,-2989.61865234375,304.1559753417969,0.92663311958313,0.2703635692596435,0.1898353546857834,293.1944274902344,297.1499938964844,293.1499938964844,0.2557169198989868,-5107.85107421875,304.1362609863281,0.9990000128746032,0.3531520068645477,0.3248408734798431,293.2562866210937,297.1499938964844,293.1499938964844,0.0114935701712965,-3306.641357421875,303.0164794921875,0.5173010230064392,0.050000000745058,0.230255901813507,291.1449279785156,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.14263916015625,1.0,0.2233916372060775,0.9275963306427002,0.9275963306427002,1.0,1.0,-1.0075572729110718,0.4312921464443207,0.5762650966644287,0.1885638087987899,0.0,0.0,0.2560742199420929,36.26700210571289,49.0,-35.61627197265625,-6200.91357421875,120.20963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,305.319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1095164343714714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800256520509719,0.1800300031900406,-4.351731604401721e-06,0.0,0.0001389329408993,0.0,0.0,7.313276767730713,0.0,0.0,0.0,0.2830972969532013,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137139884755015,-717.6284790039062,303.9732360839844,0.5087956786155701,0.050000000745058,0.04619662463665,293.6825256347656,297.1499938964844,293.1499938964844,0.006961868610233,-512.4544677734375,299.8717346191406,0.5087956786155701,0.050000000745058,0.0486472696065902,293.20758056640625,297.1499938964844,293.1499938964844,0.1905074417591095,-2983.231689453125,304.1549072265625,0.9095481634140016,0.2694793343544006,0.1892902851104736,293.2221374511719,297.1499938964844,293.1499938964844,0.2611596584320068,-5194.3408203125,304.133056640625,0.9927573800086976,0.3464053273200989,0.3301089107990265,293.25848388671875,297.1499938964844,293.1499938964844,0.0114582544192671,-3304.59033203125,302.972412109375,0.5087956786155701,0.050000000745058,0.2307616919279098,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.6633605957031,291.1333923339844,1.0,0.2283303588628769,0.9275525212287904,0.9275525212287904,1.0,1.0,-1.0141435861587524,0.4344127178192138,0.5797308683395386,0.1896095126867294,0.0,0.0,0.2592463791370392,39.03621292114258,52.0,-13.21939754486084,-6240.064453125,126.53179931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,305.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.1083248183131218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823408156633377,0.1823451817035675,-4.355806595413014e-06,0.0,0.0001374212588416,0.0,0.0,7.4196038246154785,0.0,0.0,0.0,0.2835031151771545,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137139884755015,-717.6284790039062,303.9732360839844,0.5087956786155701,0.050000000745058,0.04619662463665,293.6825256347656,297.1499938964844,293.1499938964844,0.006961868610233,-512.4544677734375,299.8717346191406,0.5087956786155701,0.050000000745058,0.0486472696065902,293.20758056640625,297.1499938964844,293.1499938964844,0.1905074417591095,-2983.231689453125,304.1549072265625,0.9095481634140016,0.2694793343544006,0.1892902851104736,293.2221374511719,297.1499938964844,293.1499938964844,0.2611596584320068,-5194.3408203125,304.133056640625,0.9927573800086976,0.3464053273200989,0.3301089107990265,293.25848388671875,297.1499938964844,293.1499938964844,0.0114582544192671,-3304.59033203125,302.972412109375,0.5087956786155701,0.050000000745058,0.2307616919279098,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.6633605957031,291.1333923339844,1.0,0.2283303588628769,0.9275525212287904,0.9275525212287904,1.0,1.0,-1.0141435861587524,0.4344127178192138,0.5797308683395386,0.1896095126867294,0.0,0.0,0.2592463791370392,39.03621292114258,52.0,-13.21939754486084,-6240.064453125,126.53179931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,305.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.1083248183131218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823408156633377,0.1823451817035675,-4.355806595413014e-06,0.0,0.0001374212588416,0.0,0.0,7.4196038246154785,0.0,0.0,0.0,0.2835031151771545,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136748664081096,-716.8343505859375,303.9416198730469,0.4992645680904388,0.050000000745058,0.0463305711746215,293.69482421875,297.1499938964844,293.1499938964844,0.0067466129548847,-500.2600402832031,299.6589050292969,0.4992645680904388,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.1892426609992981,-2967.114501953125,304.1553955078125,0.8911437392234802,0.2681508064270019,0.1885358989238739,293.2355041503906,297.1499938964844,293.1499938964844,0.2564322352409363,-5115.43359375,304.14630126953125,0.9731374979019164,0.3418364524841308,0.3252663612365722,293.2610168457031,297.1499938964844,293.1499938964844,0.0114049883559346,-3296.822509765625,302.9294738769531,0.4992645680904388,0.050000000745058,0.2314307987689972,291.1513061523437,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1534729003906,1.0,0.2329347878694534,0.9272210597991944,0.9272210597991944,1.0,1.0,-1.0085042715072632,0.4319304227828979,0.5765738487243652,0.1881716847419738,0.0,0.0,0.2580687403678894,42.53734588623047,55.0,16.51289176940918,-6211.93701171875,131.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564208984375,305.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.1075889021158218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825564950704574,0.1825608611106872,-4.358724254416302e-06,0.0,0.0001364876661682,0.0,0.0,7.43372917175293,0.0,0.0,0.0,0.2835771441459656,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136748664081096,-716.8343505859375,303.9416198730469,0.4992645680904388,0.050000000745058,0.0463305711746215,293.69482421875,297.1499938964844,293.1499938964844,0.0067466129548847,-500.2600402832031,299.6589050292969,0.4992645680904388,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.1892426609992981,-2967.114501953125,304.1553955078125,0.8911437392234802,0.2681508064270019,0.1885358989238739,293.2355041503906,297.1499938964844,293.1499938964844,0.2564322352409363,-5115.43359375,304.14630126953125,0.9731374979019164,0.3418364524841308,0.3252663612365722,293.2610168457031,297.1499938964844,293.1499938964844,0.0114049883559346,-3296.822509765625,302.9294738769531,0.4992645680904388,0.050000000745058,0.2314307987689972,291.1513061523437,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1534729003906,1.0,0.2329347878694534,0.9272210597991944,0.9272210597991944,1.0,1.0,-1.0085042715072632,0.4319304227828979,0.5765738487243652,0.1881716847419738,0.0,0.0,0.2580687403678894,42.53734588623047,55.0,16.51289176940918,-6211.93701171875,131.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564208984375,305.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.1075889021158218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825564950704574,0.1825608611106872,-4.358724254416302e-06,0.0,0.0001364876661682,0.0,0.0,7.43372917175293,0.0,0.0,0.0,0.2835771441459656,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136281391605734,-716.1387329101562,303.9031677246094,0.4915246963500976,0.050000000745058,0.0464570000767707,293.7074584960937,297.1499938964844,293.1499938964844,0.0065332478843629,-488.0216979980469,299.43804931640625,0.4915246963500976,0.050000000745058,0.0489214584231376,293.2071228027344,297.1499938964844,293.1499938964844,0.1879704147577285,-2951.072265625,304.1557006835937,0.8756146430969238,0.266672670841217,0.1876202374696731,293.2395935058594,297.1499938964844,293.1499938964844,0.2535712420940399,-5068.189453125,304.1521911621094,0.9548990726470948,0.3388349115848541,0.3223053216934204,293.2636413574219,297.1499938964844,293.1499938964844,0.0113567933440208,-3290.992919921875,302.884521484375,0.4915246963500976,0.050000000745058,0.2320623397827148,291.15972900390625,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.7059020996094,291.1600341796875,1.0,0.2373887002468109,0.9268895983695984,0.9268895983695984,1.0,1.0,-1.0049203634262085,0.4304067194461822,0.5745136141777039,0.1871049702167511,0.0,0.0,0.2560411691665649,45.8606071472168,58.0,9.626522064208984,-6158.30859375,135.99330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,305.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.720703125,18000.0,0.0,0.0,0.1070838570594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810207664966583,0.1810251325368881,-4.356539648142643e-06,0.0,0.0001358469744445,0.0,0.0,7.363946914672852,0.0,0.0,0.0,0.2833225429058075,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136281391605734,-716.1387329101562,303.9031677246094,0.4915246963500976,0.050000000745058,0.0464570000767707,293.7074584960937,297.1499938964844,293.1499938964844,0.0065332478843629,-488.0216979980469,299.43804931640625,0.4915246963500976,0.050000000745058,0.0489214584231376,293.2071228027344,297.1499938964844,293.1499938964844,0.1879704147577285,-2951.072265625,304.1557006835937,0.8756146430969238,0.266672670841217,0.1876202374696731,293.2395935058594,297.1499938964844,293.1499938964844,0.2535712420940399,-5068.189453125,304.1521911621094,0.9548990726470948,0.3388349115848541,0.3223053216934204,293.2636413574219,297.1499938964844,293.1499938964844,0.0113567933440208,-3290.992919921875,302.884521484375,0.4915246963500976,0.050000000745058,0.2320623397827148,291.15972900390625,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.7059020996094,291.1600341796875,1.0,0.2373887002468109,0.9268895983695984,0.9268895983695984,1.0,1.0,-1.0049203634262085,0.4304067194461822,0.5745136141777039,0.1871049702167511,0.0,0.0,0.2560411691665649,45.8606071472168,58.0,9.626522064208984,-6158.30859375,135.99330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,305.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.720703125,18000.0,0.0,0.0,0.1070838570594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810207664966583,0.1810251325368881,-4.356539648142643e-06,0.0,0.0001358469744445,0.0,0.0,7.363946914672852,0.0,0.0,0.0,0.2833225429058075,4.0,0.0,1.0
