time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136009315028786,-715.7654418945312,303.8812255859375,0.488016664981842,0.050000000745058,0.0465189777314662,293.7138061523437,297.1499938964844,293.1499938964844,0.0064272359013557,-481.8521118164063,299.3248596191406,0.488016664981842,0.050000000745058,0.0489867217838764,293.2072448730469,297.1499938964844,293.1499938964844,0.1873585283756256,-2943.392578125,304.1557922363281,0.8685956001281738,0.2659219205379486,0.1871472597122192,293.2402038574219,297.1499938964844,293.1499938964844,0.2524462342262268,-5049.8330078125,304.15380859375,0.9461527466773988,0.3375769853591919,0.3211261928081512,293.26495361328125,297.1499938964844,293.1499938964844,0.0113340271636843,-3288.540283203125,302.8614196777344,0.488016664981842,0.050000000745058,0.2323719263076782,291.1609191894531,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1611633300781,1.0,0.2395687848329544,0.9267238974571228,0.9267238974571228,1.0,1.0,-1.0034615993499756,0.4298015534877777,0.5736600756645203,0.1866286545991897,0.0,0.0,0.2551935315132141,47.492862701416016,58.0,6.772815227508545,-6136.16796875,138.4156036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,305.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.1068871095776557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804244518280029,0.1804288029670715,-4.355235432740301e-06,0.0,0.0001355973799945,0.0,0.0,7.336146831512451,0.0,0.0,0.0,0.2832113206386566,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135705024003982,-715.3219604492188,303.8578491210937,0.4846423268318176,0.050000000745058,0.0465805307030677,293.7201843261719,297.1499938964844,293.1499938964844,0.0063216988928616,-475.6246643066406,299.2104797363281,0.4846423268318176,0.050000000745058,0.0490515418350696,293.2073974609375,297.1499938964844,293.1499938964844,0.1867479532957077,-2935.730224609375,304.1558532714844,0.8619975447654724,0.2651697993278503,0.1866718381643295,293.2403869628906,297.1499938964844,293.1499938964844,0.2514054179191589,-5032.9453125,304.1549987792969,0.9376542568206788,0.3363988399505615,0.320044994354248,293.2662353515625,297.1499938964844,293.1499938964844,0.0113109974190592,-3286.056640625,302.8381042480469,0.4846423268318176,0.050000000745058,0.232679396867752,291.1618347167969,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.71923828125,291.1620178222656,1.0,0.2417204827070236,0.9266545176506042,0.9266545176506042,1.0,1.0,-1.002113938331604,0.4292524456977844,0.5728614926338196,0.1861720383167266,0.0,0.0,0.2543076276779175,49.11497116088867,61.0,4.578690528869629,-6114.61328125,140.84149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,305.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1067231595516204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798208653926849,0.1798252165317535,-4.353982149041258e-06,0.0,0.0001353893749183,0.0,0.0,7.308146476745605,0.0,0.0,0.0,0.2830997705459595,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135034872218966,-714.3203735351562,303.8077392578125,0.4780460596084595,0.050000000745058,0.0467028953135013,293.7328491210937,297.1499938964844,293.1499938964844,0.0061119338497519,-463.0056457519531,298.9779968261719,0.4780460596084595,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855496168136596,-2920.70654296875,304.1558837890625,0.8499020934104919,0.2636657655239105,0.185719609260559,293.24005126953125,297.1499938964844,293.1499938964844,0.2494799196720123,-5001.91162109375,304.1565246582031,0.9216024875640868,0.3341742753982544,0.3180414140224457,293.26885986328125,297.1499938964844,293.1499938964844,0.011264830827713,-3281.18896484375,302.7906799316406,0.4780460596084595,0.050000000745058,0.2332906275987625,291.1622619628906,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1622009277344,1.0,0.2459433078765869,0.9265156984329224,0.9265156984329224,1.0,1.0,-0.9996012449264526,0.4282441437244415,0.5713571310043335,0.1852819174528122,0.0,0.0,0.2526286244392395,52.34125900268555,49.0,1.1225073337554932,-6073.779296875,145.68963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,305.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1064707711338996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786323487758636,0.1786366999149322,-4.351490588305751e-06,0.0,0.0001350692036794,0.0,0.0,7.253054618835449,0.0,0.0,0.0,0.2828812003135681,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135034872218966,-714.3203735351562,303.8077392578125,0.4780460596084595,0.050000000745058,0.0467028953135013,293.7328491210937,297.1499938964844,293.1499938964844,0.0061119338497519,-463.0056457519531,298.9779968261719,0.4780460596084595,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855496168136596,-2920.70654296875,304.1558837890625,0.8499020934104919,0.2636657655239105,0.185719609260559,293.24005126953125,297.1499938964844,293.1499938964844,0.2494799196720123,-5001.91162109375,304.1565246582031,0.9216024875640868,0.3341742753982544,0.3180414140224457,293.26885986328125,297.1499938964844,293.1499938964844,0.011264830827713,-3281.18896484375,302.7906799316406,0.4780460596084595,0.050000000745058,0.2332906275987625,291.1622619628906,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1622009277344,1.0,0.2459433078765869,0.9265156984329224,0.9265156984329224,1.0,1.0,-0.9996012449264526,0.4282441437244415,0.5713571310043335,0.1852819174528122,0.0,0.0,0.2526286244392395,52.34125900268555,49.0,1.1225073337554932,-6073.779296875,145.68963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,305.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1064707711338996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786323487758636,0.1786366999149322,-4.351490588305751e-06,0.0,0.0001350692036794,0.0,0.0,7.253054618835449,0.0,0.0,0.0,0.2828812003135681,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.013361525721848,-711.021728515625,303.7548522949219,0.4789298772811889,0.050000000745058,0.0466865636408329,293.7453918457031,297.1499938964844,293.1499938964844,0.0058820634149014,-448.6701354980469,298.7416381835937,0.4789298772811889,0.050000000745058,0.0491631999611854,293.2077331542969,297.1499938964844,293.1499938964844,0.1842299997806549,-2904.0947265625,304.1561279296875,0.8497024774551392,0.2621890604496002,0.1846705079078674,293.2391967773437,297.1499938964844,293.1499938964844,0.247502401471138,-4970.1181640625,304.1576538085937,0.921077847480774,0.3320639431476593,0.3160111904144287,293.2713317871094,297.1499938964844,293.1499938964844,0.0111661003902554,-3266.292724609375,302.7427673339844,0.4789298772811889,0.050000000745058,0.2332090586423874,291.16290283203125,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.1632080078125,1.0,0.2443853169679641,0.9263769388198853,0.9263769388198853,1.0,1.0,-0.9957678318023682,0.4266363382339477,0.5691314935684204,0.1841184049844741,0.0,0.0,0.250900000333786,51.85469055175781,37.0,2.0466630458831787,-6033.1884765625,143.87442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.106284499168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774951666593551,0.1774995028972625,-4.349159553385107e-06,0.0,0.000134832895128,0.0,0.0,7.200530529022217,0.0,0.0,0.0,0.2826720178127289,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.013361525721848,-711.021728515625,303.7548522949219,0.4789298772811889,0.050000000745058,0.0466865636408329,293.7453918457031,297.1499938964844,293.1499938964844,0.0058820634149014,-448.6701354980469,298.7416381835937,0.4789298772811889,0.050000000745058,0.0491631999611854,293.2077331542969,297.1499938964844,293.1499938964844,0.1842299997806549,-2904.0947265625,304.1561279296875,0.8497024774551392,0.2621890604496002,0.1846705079078674,293.2391967773437,297.1499938964844,293.1499938964844,0.247502401471138,-4970.1181640625,304.1576538085937,0.921077847480774,0.3320639431476593,0.3160111904144287,293.2713317871094,297.1499938964844,293.1499938964844,0.0111661003902554,-3266.292724609375,302.7427673339844,0.4789298772811889,0.050000000745058,0.2332090586423874,291.16290283203125,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.1632080078125,1.0,0.2443853169679641,0.9263769388198853,0.9263769388198853,1.0,1.0,-0.9957678318023682,0.4266363382339477,0.5691314935684204,0.1841184049844741,0.0,0.0,0.250900000333786,51.85469055175781,37.0,2.0466630458831787,-6033.1884765625,143.87442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.106284499168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774951666593551,0.1774995028972625,-4.349159553385107e-06,0.0,0.000134832895128,0.0,0.0,7.200530529022217,0.0,0.0,0.0,0.2826720178127289,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131704062223434,-706.02197265625,303.7033996582031,0.485888659954071,0.050000000745058,0.0465576946735382,293.75762939453125,297.1499938964844,293.1499938964844,0.0056400750763714,-433.0537109375,298.5029602050781,0.485888659954071,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827365159988403,-2885.20166015625,304.1565856933594,0.859266996383667,0.2606085240840912,0.1835075467824936,293.23797607421875,297.1499938964844,293.1499938964844,0.2454418987035751,-4936.98828125,304.15850830078125,0.9334176182746888,0.3300543427467346,0.3139606714248657,293.2735290527344,297.1499938964844,293.1499938964844,0.0110258283093571,-3242.994873046875,302.6951599121094,0.485888659954071,0.050000000745058,0.2325653284788131,291.16607666015625,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.16650390625,1.0,0.2387489378452301,0.9262316226959229,0.9262316226959229,1.0,1.0,-0.990821123123169,0.4245273768901825,0.5662937760353088,0.1827164590358734,0.0,0.0,0.2485561668872833,48.35493087768555,25.0,4.056461334228516,-5986.38330078125,136.7079620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,305.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.106108970940113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760114431381225,0.1760157793760299,-4.346474270278122e-06,0.0,0.0001346102217212,0.0,0.0,7.132718086242676,0.0,0.0,0.0,0.2824070751667022,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131704062223434,-706.02197265625,303.7033996582031,0.485888659954071,0.050000000745058,0.0465576946735382,293.75762939453125,297.1499938964844,293.1499938964844,0.0056400750763714,-433.0537109375,298.5029602050781,0.485888659954071,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827365159988403,-2885.20166015625,304.1565856933594,0.859266996383667,0.2606085240840912,0.1835075467824936,293.23797607421875,297.1499938964844,293.1499938964844,0.2454418987035751,-4936.98828125,304.15850830078125,0.9334176182746888,0.3300543427467346,0.3139606714248657,293.2735290527344,297.1499938964844,293.1499938964844,0.0110258283093571,-3242.994873046875,302.6951599121094,0.485888659954071,0.050000000745058,0.2325653284788131,291.16607666015625,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.16650390625,1.0,0.2387489378452301,0.9262316226959229,0.9262316226959229,1.0,1.0,-0.990821123123169,0.4245273768901825,0.5662937760353088,0.1827164590358734,0.0,0.0,0.2485561668872833,48.35493087768555,25.0,4.056461334228516,-5986.38330078125,136.7079620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,305.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.106108970940113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760114431381225,0.1760157793760299,-4.346474270278122e-06,0.0,0.0001346102217212,0.0,0.0,7.132718086242676,0.0,0.0,0.0,0.2824070751667022,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130002666264772,-701.3311157226562,303.665283203125,0.4949474036693573,0.050000000745058,0.0463993027806282,293.76715087890625,297.1499938964844,293.1499938964844,0.0054424605332314,-419.962646484375,298.3099670410156,0.4949474036693573,0.050000000745058,0.0488606989383697,293.2093505859375,297.1499938964844,293.1499938964844,0.1813589930534362,-2867.72216796875,304.1571350097656,0.8734700083732605,0.2592181861400604,0.1824302524328231,293.2367858886719,297.1499938964844,293.1499938964844,0.2437798082828521,-4910.27734375,304.1590270996094,0.9512072801589966,0.3285077214241028,0.3123222589492798,293.2749938964844,297.1499938964844,293.1499938964844,0.0108955213800072,-3220.51171875,302.6573181152344,0.4949474036693573,0.050000000745058,0.2317741215229034,291.1690979003906,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662658691406,291.1695556640625,1.0,0.2319479435682296,0.926115334033966,0.926115334033966,1.0,1.0,-0.9862218499183656,0.4225522875785827,0.5636695623397827,0.181457906961441,0.0,0.0,0.2462794333696365,44.0736198425293,25.0,5.003652572631836,-5944.70166015625,128.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325134277344,305.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1059320867061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745554208755493,0.1745597720146179,-4.343806722317822e-06,0.0,0.0001343858311884,0.0,0.0,7.066275596618652,0.0,0.0,0.0,0.2821477353572845,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129559878259897,-700.08447265625,303.6560363769531,0.4977716505527496,0.050000000745058,0.0463538691401481,293.7695007324219,297.1499938964844,293.1499938964844,0.0053927558474242,-416.6249694824219,298.2614440917969,0.4977716505527496,0.050000000745058,0.0488128550350666,293.2096252441406,297.1499938964844,293.1499938964844,0.1810027211904525,-2863.19873046875,304.15728759765625,0.8780508041381836,0.2588681578636169,0.1821516156196594,293.2364807128906,297.1499938964844,293.1499938964844,0.2433642297983169,-4903.59912109375,304.1591491699219,0.956610918045044,0.3281286060810089,0.3119138777256012,293.2753295898437,297.1499938964844,293.1499938964844,0.010861212387681,-3214.498291015625,302.6479187011719,0.4977716505527496,0.050000000745058,0.2315471619367599,291.1698913574219,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.76861572265625,291.1703491210937,1.0,0.2299795150756836,0.9260862469673156,0.9260862469673156,1.0,1.0,-0.9850130081176758,0.4220322966575622,0.5629807114601135,0.181130439043045,0.0,0.0,0.2456540018320083,42.84702682495117,25.0,5.141909599304199,-5933.7890625,126.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,305.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.185546875,18000.0,0.0,0.0,0.1058788076043129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17415551841259,0.1741598546504974,-4.3430691221146844e-06,0.0,0.0001343182375421,0.0,0.0,7.048045635223389,0.0,0.0,0.0,0.2820765376091003,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128603661432862,-697.4278564453125,303.6331481933594,0.5034314393997192,0.050000000745058,0.0462692752480506,293.7752990722656,297.1499938964844,293.1499938964844,0.0052733174525201,-408.5475769042969,298.1395568847656,0.5034314393997192,0.050000000745058,0.0487237758934497,293.2102355957031,297.1499938964844,293.1499938964844,0.1801374852657318,-2852.221923828125,304.15753173828125,0.886934757232666,0.2579902112483978,0.1814755350351333,293.2356872558594,297.1499938964844,293.1499938964844,0.2423649281263351,-4887.56494140625,304.1593017578125,0.9666017293930054,0.3271892070770263,0.3109342753887176,293.276123046875,297.1499938964844,293.1499938964844,0.01078637316823,-3201.5205078125,302.6243591308594,0.5034314393997192,0.050000000745058,0.2311246246099472,291.1717834472656,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7744140625,291.1721496582031,1.0,0.2264798730611801,0.9260135889053344,0.9260135889053344,1.0,1.0,-0.9823097586631776,0.4208797216415405,0.561430037021637,0.180371806025505,0.0,0.0,0.2440118342638015,40.557167053222656,25.0,4.853135585784912,-5906.59423828125,121.56665802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,305.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90625,18000.0,0.0,0.0,0.105725884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730973869562149,0.1731017231941223,-4.341103249316802e-06,0.0,0.0001341242459602,0.0,0.0,6.999843120574951,0.0,0.0,0.0,0.2818882763385772,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127739431336522,-695.049560546875,303.6105041503906,0.508580207824707,0.050000000745058,0.0461995974183082,293.781005859375,297.1499938964844,293.1499938964844,0.0051570977084338,-400.6089782714844,298.0166320800781,0.508580207824707,0.050000000745058,0.0486504025757312,293.2108459472656,297.1499938964844,293.1499938964844,0.1792930513620376,-2841.51904296875,304.1576843261719,0.8947135806083679,0.2571075856685638,0.180808275938034,293.2348937988281,297.1499938964844,293.1499938964844,0.2414029538631439,-4872.15234375,304.15936279296875,0.974779725074768,0.326257050037384,0.3099798262119293,293.27685546875,297.1499938964844,293.1499938964844,0.0107179637998342,-3189.757568359375,302.6007080078125,0.508580207824707,0.050000000745058,0.2307765632867813,291.17303466796875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801513671875,291.1732177734375,1.0,0.2233825623989105,0.9259610176086426,0.9259610176086426,1.0,1.0,-0.979773759841919,0.4198044836521148,0.5599692463874817,0.1796477735042572,0.0,0.0,0.2423472851514816,38.66688537597656,25.0,3.692168951034546,-5879.57275390625,117.82552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,305.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.1055410951375961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719948798418045,0.1719992309808731,-4.338990947871935e-06,0.0,0.0001338898146059,0.0,0.0,6.949607372283936,0.0,0.0,0.0,0.2816917896270752,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.012618607841432,-690.81689453125,303.5655212402344,0.5179745554924011,0.050000000745058,0.0460881553590297,293.7922058105469,297.1499938964844,293.1499938964844,0.0049309297464787,-384.92572021484375,297.7677001953125,0.5179745554924011,0.050000000745058,0.0485330484807491,293.2120056152344,297.1499938964844,293.1499938964844,0.1776416003704071,-2820.597900390625,304.1578674316406,0.9082404375076294,0.2553291916847229,0.1794862151145935,293.2334289550781,297.1499938964844,293.1499938964844,0.2395530343055725,-4842.54296875,304.1593017578125,0.987573504447937,0.3244081139564514,0.3081169724464416,293.2782897949219,297.1499938964844,293.1499938964844,0.0105933351442217,-3168.504150390625,302.5530090332031,0.5179745554924011,0.050000000745058,0.2302198857069015,291.1739807128906,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1740417480469,1.0,0.2182332575321197,0.9258559346199036,0.9258559346199036,1.0,1.0,-0.975008189678192,0.4177958965301513,0.5572122931480408,0.1782600730657577,0.0,0.0,0.2390727996826172,35.63410949707031,25.0,1.620639443397522,-5828.3427734375,111.70674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,305.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1050687581300735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698235273361206,0.169827863574028,-4.334660843596794e-06,0.0,0.0001332905958406,0.0,0.0,6.850666046142578,0.0,0.0,0.0,0.2813021838665008,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.012618607841432,-690.81689453125,303.5655212402344,0.5179745554924011,0.050000000745058,0.0460881553590297,293.7922058105469,297.1499938964844,293.1499938964844,0.0049309297464787,-384.92572021484375,297.7677001953125,0.5179745554924011,0.050000000745058,0.0485330484807491,293.2120056152344,297.1499938964844,293.1499938964844,0.1776416003704071,-2820.597900390625,304.1578674316406,0.9082404375076294,0.2553291916847229,0.1794862151145935,293.2334289550781,297.1499938964844,293.1499938964844,0.2395530343055725,-4842.54296875,304.1593017578125,0.987573504447937,0.3244081139564514,0.3081169724464416,293.2782897949219,297.1499938964844,293.1499938964844,0.0105933351442217,-3168.504150390625,302.5530090332031,0.5179745554924011,0.050000000745058,0.2302198857069015,291.1739807128906,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1740417480469,1.0,0.2182332575321197,0.9258559346199036,0.9258559346199036,1.0,1.0,-0.975008189678192,0.4177958965301513,0.5572122931480408,0.1782600730657577,0.0,0.0,0.2390727996826172,35.63410949707031,25.0,1.620639443397522,-5828.3427734375,111.70674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,305.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1050687581300735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698235273361206,0.169827863574028,-4.334660843596794e-06,0.0,0.0001332905958406,0.0,0.0,6.850666046142578,0.0,0.0,0.0,0.2813021838665008,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797336757183,-687.0604248046875,303.5206604003906,0.5261160731315613,0.050000000745058,0.0460050217807292,293.8033142089844,297.1499938964844,293.1499938964844,0.0047107660211622,-369.3468627929688,297.5148620605469,0.5261160731315613,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760116666555404,-2799.930908203125,304.157958984375,0.919947862625122,0.2535308003425598,0.1781728267669677,293.2320251464844,297.1499938964844,293.1499938964844,0.2377590537071228,-4813.83740234375,304.1592102050781,0.9966673851013184,0.322575569152832,0.3063001334667206,293.2796630859375,297.1499938964844,293.1499938964844,0.0104801496490836,-3149.294677734375,302.5047912597656,0.5261160731315613,0.050000000745058,0.2298046052455902,291.1742858886719,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.1742553710937,1.0,0.2141840457916259,0.9257507920265198,0.9257507920265198,1.0,1.0,-0.9705437421798706,0.4159258902072906,0.5546178817749023,0.1769343316555023,0.0,0.0,0.235813096165657,33.35968017578125,25.0,0.5139036178588867,-5779.91748046875,106.96222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,305.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.1044616252183914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676957756280899,0.1677001118659973,-4.330415322328918e-06,0.0,0.0001325203920714,0.0,0.0,6.754049301147461,0.0,0.0,0.0,0.2809212803840637,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797336757183,-687.0604248046875,303.5206604003906,0.5261160731315613,0.050000000745058,0.0460050217807292,293.8033142089844,297.1499938964844,293.1499938964844,0.0047107660211622,-369.3468627929688,297.5148620605469,0.5261160731315613,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760116666555404,-2799.930908203125,304.157958984375,0.919947862625122,0.2535308003425598,0.1781728267669677,293.2320251464844,297.1499938964844,293.1499938964844,0.2377590537071228,-4813.83740234375,304.1592102050781,0.9966673851013184,0.322575569152832,0.3063001334667206,293.2796630859375,297.1499938964844,293.1499938964844,0.0104801496490836,-3149.294677734375,302.5047912597656,0.5261160731315613,0.050000000745058,0.2298046052455902,291.1742858886719,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.1742553710937,1.0,0.2141840457916259,0.9257507920265198,0.9257507920265198,1.0,1.0,-0.9705437421798706,0.4159258902072906,0.5546178817749023,0.1769343316555023,0.0,0.0,0.235813096165657,33.35968017578125,25.0,0.5139036178588867,-5779.91748046875,106.96222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,305.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.1044616252183914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676957756280899,0.1677001118659973,-4.330415322328918e-06,0.0,0.0001325203920714,0.0,0.0,6.754049301147461,0.0,0.0,0.0,0.2809212803840637,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123546170070767,-683.6768798828125,303.47589111328125,0.5320804715156555,0.050000000745058,0.0459504574537277,293.8144226074219,297.1499938964844,293.1499938964844,0.0044958065263926,-353.8249816894531,297.2586364746094,0.5320804715156555,0.050000000745058,0.0483880452811718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743566393852234,-2778.881591796875,304.1580810546875,0.9277161955833436,0.2516623735427856,0.1768521964550018,293.2290954589844,297.1499938964844,293.1499938964844,0.2335303574800491,-4743.75537109375,304.1634216308594,0.9990000128746032,0.3210847675800323,0.3017188012599945,293.281005859375,297.1499938964844,293.1499938964844,0.0103768743574619,-3131.70947265625,302.45635986328125,0.5320804715156555,0.050000000745058,0.2295320630073547,291.175537109375,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.8135681152344,291.1761779785156,1.0,0.2108945995569229,0.9256533980369568,0.9256533980369568,1.0,1.0,-0.963121771812439,0.4127113223075866,0.5504104495048523,0.1750247329473495,0.0,0.0,0.2323735505342483,31.81542587280273,25.0,3.965871572494507,-5726.12890625,102.81678009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,305.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1037263944745063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655582934617996,0.1655626147985458,-4.326264843257377e-06,0.0,0.0001315876725129,0.0,0.0,6.657499313354492,0.0,0.0,0.0,0.2805410921573639,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123546170070767,-683.6768798828125,303.47589111328125,0.5320804715156555,0.050000000745058,0.0459504574537277,293.8144226074219,297.1499938964844,293.1499938964844,0.0044958065263926,-353.8249816894531,297.2586364746094,0.5320804715156555,0.050000000745058,0.0483880452811718,293.2144775390625,297.1499938964844,293.1499938964844,0.1743566393852234,-2778.881591796875,304.1580810546875,0.9277161955833436,0.2516623735427856,0.1768521964550018,293.2290954589844,297.1499938964844,293.1499938964844,0.2335303574800491,-4743.75537109375,304.1634216308594,0.9990000128746032,0.3210847675800323,0.3017188012599945,293.281005859375,297.1499938964844,293.1499938964844,0.0103768743574619,-3131.70947265625,302.45635986328125,0.5320804715156555,0.050000000745058,0.2295320630073547,291.175537109375,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.8135681152344,291.1761779785156,1.0,0.2108945995569229,0.9256533980369568,0.9256533980369568,1.0,1.0,-0.963121771812439,0.4127113223075866,0.5504104495048523,0.1750247329473495,0.0,0.0,0.2323735505342483,31.81542587280273,25.0,3.965871572494507,-5726.12890625,102.81678009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,305.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1037263944745063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655582934617996,0.1655626147985458,-4.326264843257377e-06,0.0,0.0001315876725129,0.0,0.0,6.657499313354492,0.0,0.0,0.0,0.2805410921573639,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122325913980603,-680.23388671875,303.4315795898437,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8256225585937,297.1499938964844,293.1499938964844,0.0042818640358746,-338.0202941894531,297.0021667480469,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1724017113447189,-2753.8046875,304.1586608886719,0.9319674372673036,0.2494556307792663,0.1753563582897186,293.2200012207031,297.1499938964844,293.1499938964844,0.2275959849357605,-4646.91259765625,304.168701171875,0.9990000128746032,0.3209118843078613,0.2956746816635132,293.2821350097656,297.1499938964844,293.1499938964844,0.010276329703629,-3113.869873046875,302.4089050292969,0.5363321900367737,0.050000000745058,0.2293516099452972,291.1834411621094,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8247375488281,291.1842956542969,1.0,0.2081025093793869,0.9255560040473938,0.9255560040473938,1.0,1.0,-0.953648805618286,0.4085769057273865,0.5450719594955444,0.1726906150579452,0.0,0.0,0.2274044305086136,30.740684509277344,25.0,8.756495475769043,-5655.60546875,99.09209442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.1028375253081321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626840233802795,0.1626883447170257,-4.321437245380366e-06,0.0,0.0001304600591538,0.0,0.0,6.529301643371582,0.0,0.0,0.0,0.280045747756958,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122325913980603,-680.23388671875,303.4315795898437,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8256225585937,297.1499938964844,293.1499938964844,0.0042818640358746,-338.0202941894531,297.0021667480469,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1724017113447189,-2753.8046875,304.1586608886719,0.9319674372673036,0.2494556307792663,0.1753563582897186,293.2200012207031,297.1499938964844,293.1499938964844,0.2275959849357605,-4646.91259765625,304.168701171875,0.9990000128746032,0.3209118843078613,0.2956746816635132,293.2821350097656,297.1499938964844,293.1499938964844,0.010276329703629,-3113.869873046875,302.4089050292969,0.5363321900367737,0.050000000745058,0.2293516099452972,291.1834411621094,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8247375488281,291.1842956542969,1.0,0.2081025093793869,0.9255560040473938,0.9255560040473938,1.0,1.0,-0.953648805618286,0.4085769057273865,0.5450719594955444,0.1726906150579452,0.0,0.0,0.2274044305086136,30.740684509277344,25.0,8.756495475769043,-5655.60546875,99.09209442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.1028375253081321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626840233802795,0.1626883447170257,-4.321437245380366e-06,0.0,0.0001304600591538,0.0,0.0,6.529301643371582,0.0,0.0,0.0,0.280045747756958,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121753569692373,-678.6464233398438,303.4094543457031,0.5382218956947327,0.050000000745058,0.0458989329636096,293.8312072753906,297.1499938964844,293.1499938964844,0.0041756127029657,-330.097412109375,296.87176513671875,0.5382218956947327,0.050000000745058,0.0483337864279747,293.2188720703125,297.1499938964844,293.1499938964844,0.1713555306196212,-2740.38427734375,304.1589660644531,0.9334715008735656,0.2482943832874298,0.1745288372039795,293.2145080566406,297.1499938964844,293.1499938964844,0.2250593304634094,-4605.4033203125,304.169921875,0.9990000128746032,0.3211058378219604,0.2930600047111511,293.2826232910156,297.1499938964844,293.1499938964844,0.010228706523776,-3105.543701171875,302.38507080078125,0.5382218956947327,0.050000000745058,0.2292746752500534,291.1860046386719,291.1499938964844,273.9750061035156,271.8648681640625,285.32452392578125,293.8275451660156,291.1864013671875,1.0,0.2068741768598556,0.9255073070526124,0.9255073070526124,1.0,1.0,-0.9493869543075562,0.406726598739624,0.5426603555679321,0.1716213971376419,0.0,0.0,0.2247348576784134,30.279794692993164,25.0,6.6956939697265625,-5617.94873046875,97.46810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,304.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.521484375,18000.0,0.0,0.0,0.1023203954100608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610160022974014,0.1610203236341476,-4.31844318882213e-06,0.0,0.0001298040297115,0.0,0.0,6.454878807067871,0.0,0.0,0.0,0.2797586023807525,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121212638914585,-677.1836547851562,303.3873291015625,0.5399895906448364,0.050000000745058,0.045884869992733,293.8367919921875,297.1499938964844,293.1499938964844,0.0040702167898416,-322.20184326171875,296.73944091796875,0.5399895906448364,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704124510288238,-2728.332275390625,304.1590576171875,0.9348743557929992,0.2472932487726211,0.1737663894891739,293.2095642089844,297.1499938964844,293.1499938964844,0.2227431237697601,-4567.59130859375,304.1705017089844,0.9990000128746032,0.321262389421463,0.2906513214111328,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831126958131,-3097.744873046875,302.3609313964844,0.5399895906448364,0.050000000745058,0.2292044311761856,291.1866760253906,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261108398437,291.18658447265625,1.0,0.2057432383298874,0.9254907369613647,0.9254907369613647,1.0,1.0,-0.9454616904258728,0.405030220746994,0.5404314398765564,0.1706231832504272,0.0,0.0,0.2222109138965606,29.858327865600582,25.0,3.1757943630218506,-5582.53955078125,95.98835754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507080078125,304.986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.443359375,18000.0,0.0,0.0,0.1017548143863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594014018774032,0.1594057083129882,-4.31533953815233e-06,0.0,0.0001290865184273,0.0,0.0,6.382724761962891,0.0,0.0,0.0,0.279477447271347,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120192561298608,-674.4854736328125,303.343017578125,0.5431886911392212,0.050000000745058,0.0458602011203765,293.8479309082031,297.1499938964844,293.1499938964844,0.0038603313732892,-306.3478698730469,296.4699401855469,0.5431886911392212,0.050000000745058,0.0482930019497871,293.2196960449219,297.1499938964844,293.1499938964844,0.1688258945941925,-2708.143310546875,304.1586608886719,0.9374914169311525,0.2454961836338043,0.1724557429552078,293.20123291015625,297.1499938964844,293.1499938964844,0.2186656892299652,-4501.18359375,304.17041015625,0.9990000128746032,0.3214499652385711,0.2863780856132507,293.2840881347656,297.1499938964844,293.1499938964844,0.010095833800733,-3083.080322265625,302.3119201660156,0.5431886911392212,0.050000000745058,0.2290812134742736,291.18463134765625,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238220214844,291.1842041015625,1.0,0.2037443965673446,0.9254577159881592,0.9254577159881592,1.0,1.0,-0.93855082988739,0.4020624756813049,0.5364883542060852,0.168826013803482,0.0,0.0,0.2177123427391052,29.1184310913086,25.0,-1.940350651741028,-5520.310546875,93.41224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,304.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1005036905407905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565384268760681,0.1565427333116531,-4.3095405999338254e-06,0.0,0.0001274993410333,0.0,0.0,6.25481653213501,0.0,0.0,0.0,0.2789735496044159,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120192561298608,-674.4854736328125,303.343017578125,0.5431886911392212,0.050000000745058,0.0458602011203765,293.8479309082031,297.1499938964844,293.1499938964844,0.0038603313732892,-306.3478698730469,296.4699401855469,0.5431886911392212,0.050000000745058,0.0482930019497871,293.2196960449219,297.1499938964844,293.1499938964844,0.1688258945941925,-2708.143310546875,304.1586608886719,0.9374914169311525,0.2454961836338043,0.1724557429552078,293.20123291015625,297.1499938964844,293.1499938964844,0.2186656892299652,-4501.18359375,304.17041015625,0.9990000128746032,0.3214499652385711,0.2863780856132507,293.2840881347656,297.1499938964844,293.1499938964844,0.010095833800733,-3083.080322265625,302.3119201660156,0.5431886911392212,0.050000000745058,0.2290812134742736,291.18463134765625,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238220214844,291.1842041015625,1.0,0.2037443965673446,0.9254577159881592,0.9254577159881592,1.0,1.0,-0.93855082988739,0.4020624756813049,0.5364883542060852,0.168826013803482,0.0,0.0,0.2177123427391052,29.1184310913086,25.0,-1.940350651741028,-5520.310546875,93.41224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,304.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1005036905407905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565384268760681,0.1565427333116531,-4.3095405999338254e-06,0.0,0.0001274993410333,0.0,0.0,6.25481653213501,0.0,0.0,0.0,0.2789735496044159,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119216833263635,-671.9100341796875,303.2988586425781,0.5459432005882263,0.050000000745058,0.0458397269248962,293.8590393066406,297.1499938964844,293.1499938964844,0.0036511030048131,-290.3500366210937,296.19598388671875,0.5459432005882263,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673547476530075,-2689.4091796875,304.1582336425781,0.9394697546958924,0.2437638193368911,0.1712271124124527,293.19464111328125,297.1499938964844,293.1499938964844,0.2152309119701385,-4445.33837890625,304.1693115234375,0.9990000128746032,0.3214920163154602,0.2827812135219574,293.2850646972656,297.1499938964844,293.1499938964844,0.0100109996274113,-3068.821044921875,302.26239013671875,0.5459432005882263,0.050000000745058,0.2289789319038391,291.1815490722656,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8240966796875,291.1811218261719,1.0,0.2020431607961654,0.9254246354103088,0.9254246354103088,1.0,1.0,-0.932585597038269,0.3995199501514435,0.5330656170845032,0.1672343164682388,0.0,0.0,0.2137111574411392,28.5010986328125,25.0,-3.9190902709960938,-5465.82421875,91.24874114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.234375,18000.0,0.0,0.0,0.0991491973400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540552079677581,0.1540595144033432,-4.304529284127057e-06,0.0,0.0001257810217794,0.0,0.0,6.144378662109375,0.0,0.0,0.0,0.2785379290580749,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119216833263635,-671.9100341796875,303.2988586425781,0.5459432005882263,0.050000000745058,0.0458397269248962,293.8590393066406,297.1499938964844,293.1499938964844,0.0036511030048131,-290.3500366210937,296.19598388671875,0.5459432005882263,0.050000000745058,0.0482714399695396,293.21954345703125,297.1499938964844,293.1499938964844,0.1673547476530075,-2689.4091796875,304.1582336425781,0.9394697546958924,0.2437638193368911,0.1712271124124527,293.19464111328125,297.1499938964844,293.1499938964844,0.2152309119701385,-4445.33837890625,304.1693115234375,0.9990000128746032,0.3214920163154602,0.2827812135219574,293.2850646972656,297.1499938964844,293.1499938964844,0.0100109996274113,-3068.821044921875,302.26239013671875,0.5459432005882263,0.050000000745058,0.2289789319038391,291.1815490722656,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8240966796875,291.1811218261719,1.0,0.2020431607961654,0.9254246354103088,0.9254246354103088,1.0,1.0,-0.932585597038269,0.3995199501514435,0.5330656170845032,0.1672343164682388,0.0,0.0,0.2137111574411392,28.5010986328125,25.0,-3.9190902709960938,-5465.82421875,91.24874114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.234375,18000.0,0.0,0.0,0.0991491973400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540552079677581,0.1540595144033432,-4.304529284127057e-06,0.0,0.0001257810217794,0.0,0.0,6.144378662109375,0.0,0.0,0.0,0.2785379290580749,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118271885439753,-669.40087890625,303.2548828125,0.5482884645462036,0.050000000745058,0.0458228141069412,293.8701171875,297.1499938964844,293.1499938964844,0.0034416196867823,-274.1556091308594,295.9181213378906,0.5482884645462036,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.165906086564064,-2670.908203125,304.15789794921875,0.9407509565353394,0.2420384287834167,0.1700117439031601,293.1895751953125,297.1499938964844,293.1499938964844,0.2123459577560424,-4398.47607421875,304.1676940917969,0.9990000128746032,0.3213907778263092,0.2797670662403106,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275410175323,-3054.689697265625,302.21240234375,0.5482884645462036,0.050000000745058,0.22889444231987,291.17840576171875,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.82684326171875,291.177978515625,1.0,0.2005907148122787,0.9253929257392884,0.9253929257392884,1.0,1.0,-0.9273658990859984,0.3973100781440735,0.530055820941925,0.1658103317022323,0.0,0.0,0.2101384848356247,27.98734664916992,25.0,-4.344053745269775,-5416.541015625,89.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469299316406,304.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.943359375,18000.0,0.0,0.0,0.0977524816989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518705785274505,0.1518748700618744,-4.300174168747617e-06,0.0,0.0001240091514773,0.0,0.0,6.047657489776611,0.0,0.0,0.0,0.2781572043895721,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118271885439753,-669.40087890625,303.2548828125,0.5482884645462036,0.050000000745058,0.0458228141069412,293.8701171875,297.1499938964844,293.1499938964844,0.0034416196867823,-274.1556091308594,295.9181213378906,0.5482884645462036,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.165906086564064,-2670.908203125,304.15789794921875,0.9407509565353394,0.2420384287834167,0.1700117439031601,293.1895751953125,297.1499938964844,293.1499938964844,0.2123459577560424,-4398.47607421875,304.1676940917969,0.9990000128746032,0.3213907778263092,0.2797670662403106,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275410175323,-3054.689697265625,302.21240234375,0.5482884645462036,0.050000000745058,0.22889444231987,291.17840576171875,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.82684326171875,291.177978515625,1.0,0.2005907148122787,0.9253929257392884,0.9253929257392884,1.0,1.0,-0.9273658990859984,0.3973100781440735,0.530055820941925,0.1658103317022323,0.0,0.0,0.2101384848356247,27.98734664916992,25.0,-4.344053745269775,-5416.541015625,89.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469299316406,304.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.943359375,18000.0,0.0,0.0,0.0977524816989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518705785274505,0.1518748700618744,-4.300174168747617e-06,0.0,0.0001240091514773,0.0,0.0,6.047657489776611,0.0,0.0,0.0,0.2781572043895721,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117350602522492,-666.930419921875,303.2110900878906,0.5502740144729614,0.050000000745058,0.0458088479936122,293.88116455078125,297.1499938964844,293.1499938964844,0.0032315391581505,-257.7618713378906,295.6365051269531,0.5502740144729614,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644595265388488,-2652.376953125,304.1576843261719,0.9414082765579224,0.2403094321489334,0.1687971949577331,293.1858215332031,297.1499938964844,293.1499938964844,0.2099191844463348,-4359.06884765625,304.16583251953125,0.9990000128746032,0.321148157119751,0.2772380113601684,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449224606156,-3040.552490234375,302.1618957519531,0.5502740144729614,0.050000000745058,0.2288246750831604,291.1755065917969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1751403808594,1.0,0.1993453204631805,0.9253612160682678,0.9253612160682678,1.0,1.0,-0.9227545261383056,0.3953689932823181,0.5273855328559875,0.1645288467407226,0.0,0.0,0.2069328427314758,27.559276580810547,25.0,-4.062062740325928,-5371.1142578125,87.85374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.0963684022426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499398797750473,0.1499441713094711,-4.296367023925996e-06,0.0,0.0001222533028339,0.0,0.0,5.962514877319336,0.0,0.0,0.0,0.2778226137161255,4.0,0.0,1.0
