time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117350602522492,-666.930419921875,303.2110900878906,0.5502740144729614,0.050000000745058,0.0458088479936122,293.88116455078125,297.1499938964844,293.1499938964844,0.0032315391581505,-257.7618713378906,295.6365051269531,0.5502740144729614,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644595265388488,-2652.376953125,304.1576843261719,0.9414082765579224,0.2403094321489334,0.1687971949577331,293.1858215332031,297.1499938964844,293.1499938964844,0.2099191844463348,-4359.06884765625,304.16583251953125,0.9990000128746032,0.321148157119751,0.2772380113601684,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449224606156,-3040.552490234375,302.1618957519531,0.5502740144729614,0.050000000745058,0.2288246750831604,291.1755065917969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1751403808594,1.0,0.1993453204631805,0.9253612160682678,0.9253612160682678,1.0,1.0,-0.9227545261383056,0.3953689932823181,0.5273855328559875,0.1645288467407226,0.0,0.0,0.2069328427314758,27.559276580810547,25.0,-4.062062740325928,-5371.1142578125,87.85374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.0963684022426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499398797750473,0.1499441713094711,-4.296367023925996e-06,0.0,0.0001222533028339,0.0,0.0,5.962514877319336,0.0,0.0,0.0,0.2778226137161255,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116897691041231,-665.7059326171875,303.1892395019531,0.5511419177055359,0.050000000745058,0.0458028391003608,293.8866882324219,297.1499938964844,293.1499938964844,0.0031260922551155,-249.4842529296875,295.4942626953125,0.5511419177055359,0.050000000745058,0.0482325963675975,293.2191772460937,297.1499938964844,293.1499938964844,0.1637351214885711,-2643.075927734375,304.1575927734375,0.9415206909179688,0.2394425570964813,0.1681891530752182,293.1844177246094,297.1499938964844,293.1499938964844,0.2088607400655746,-4341.88330078125,304.1648864746094,0.9990000128746032,0.3209722638130188,0.276136964559555,293.2877197265625,297.1499938964844,293.1499938964844,0.0098038231953978,-3033.458740234375,302.1364440917969,0.5511419177055359,0.050000000745058,0.228794664144516,291.1741943359375,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343505859375,291.1738586425781,1.0,0.1987921148538589,0.9253453612327576,0.9253453612327576,1.0,1.0,-0.9206523895263672,0.3944876492023468,0.526164710521698,0.1639373302459716,0.0,0.0,0.2054558992385864,27.37366485595703,25.0,-3.837655067443848,-5349.55712890625,87.16055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46710205078125,304.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.40234375,18000.0,0.0,0.0,0.0956971347332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490592509508133,0.1490635424852371,-4.29464580520289e-06,0.0,0.0001214017320307,0.0,0.0,5.923786163330078,0.0,0.0,0.0,0.2776706516742706,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116449343040585,-664.4869995117188,303.1674194335937,0.5519403219223022,0.050000000745058,0.0457973666489124,293.8922119140625,297.1499938964844,293.1499938964844,0.0030203368514776,-241.15447998046875,295.3511657714844,0.5519403219223022,0.050000000745058,0.0482268296182155,293.2191162109375,297.1499938964844,293.1499938964844,0.1630097478628158,-2633.75,304.15753173828125,0.9415119290351868,0.2385740727186203,0.1675803810358047,293.1832580566406,297.1499938964844,293.1499938964844,0.2078880965709686,-4326.08984375,304.1639709472656,0.9990000128746032,0.3207628726959228,0.2751257717609405,293.2882995605469,297.1499938964844,293.1499938964844,0.0097628366202116,-3026.343505859375,302.11083984375,0.5519403219223022,0.050000000745058,0.2287673205137252,291.1729736328125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1726379394531,1.0,0.19827701151371,0.9253275394439696,0.9253275394439696,1.0,1.0,-0.9186617136001588,0.3936545550823211,0.5250071287155151,0.1633739918470382,0.0,0.0,0.2040512412786483,27.203575134277344,25.0,-3.609970569610596,-5328.6181640625,86.51549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,304.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.0950457975268364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482265144586563,0.1482308059930801,-4.293023721402278e-06,0.0,0.0001205754451802,0.0,0.0,5.887219905853272,0.0,0.0,0.0,0.277527242898941,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115565536543726,-662.0643920898438,303.1239013671875,0.5533447265625,0.050000000745058,0.0457878522574901,293.9032287597656,297.1499938964844,293.1499938964844,0.0028076989110559,-224.3355407714844,295.06219482421875,0.5533447265625,0.050000000745058,0.048216812312603,293.2190856933594,297.1499938964844,293.1499938964844,0.1615558713674545,-2615.020751953125,304.1574401855469,0.9411589503288268,0.2368320673704147,0.1663604378700256,293.18170166015625,297.1499938964844,293.1499938964844,0.206178605556488,-4298.32763671875,304.16217041015625,0.9990000128746032,0.320242702960968,0.2733496725559234,293.2895202636719,297.1499938964844,293.1499938964844,0.0096811363473534,-3012.037109375,302.05926513671875,0.5533447265625,0.050000000745058,0.2287198007106781,291.17071533203125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17041015625,1.0,0.1973508149385452,0.9252917766571044,0.9252917766571044,1.0,1.0,-0.914985179901123,0.3921194672584533,0.5228657126426697,0.1623271107673645,0.0,0.0,0.2014466673135757,26.905349731445312,25.0,-3.1744751930236816,-5288.43798828125,85.35520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,304.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1953125,18000.0,0.0,0.0,0.0938199535012245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466950923204422,0.1466993689537048,-4.290057859179797e-06,0.0,0.0001190203256555,0.0,0.0,5.8201212882995605,0.0,0.0,0.0,0.2772643566131592,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115565536543726,-662.0643920898438,303.1239013671875,0.5533447265625,0.050000000745058,0.0457878522574901,293.9032287597656,297.1499938964844,293.1499938964844,0.0028076989110559,-224.3355407714844,295.06219482421875,0.5533447265625,0.050000000745058,0.048216812312603,293.2190856933594,297.1499938964844,293.1499938964844,0.1615558713674545,-2615.020751953125,304.1574401855469,0.9411589503288268,0.2368320673704147,0.1663604378700256,293.18170166015625,297.1499938964844,293.1499938964844,0.206178605556488,-4298.32763671875,304.16217041015625,0.9990000128746032,0.320242702960968,0.2733496725559234,293.2895202636719,297.1499938964844,293.1499938964844,0.0096811363473534,-3012.037109375,302.05926513671875,0.5533447265625,0.050000000745058,0.2287198007106781,291.17071533203125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17041015625,1.0,0.1973508149385452,0.9252917766571044,0.9252917766571044,1.0,1.0,-0.914985179901123,0.3921194672584533,0.5228657126426697,0.1623271107673645,0.0,0.0,0.2014466673135757,26.905349731445312,25.0,-3.1744751930236816,-5288.43798828125,85.35520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,304.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1953125,18000.0,0.0,0.0,0.0938199535012245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466950923204422,0.1466993689537048,-4.290057859179797e-06,0.0,0.0001190203256555,0.0,0.0,5.8201212882995605,0.0,0.0,0.0,0.2772643566131592,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114697609096765,-659.6582641601562,303.0804748535156,0.5545222163200378,0.050000000745058,0.0457799881696701,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933401193469,-207.3072052001953,294.76959228515625,0.5545222163200378,0.050000000745058,0.0482085309922695,293.2190856933594,297.1499938964844,293.1499938964844,0.1600965559482574,-2596.173828125,304.15740966796875,0.9404061436653136,0.2350816428661346,0.1651363372802734,293.18096923828125,297.1499938964844,293.1499938964844,0.2047457098960876,-4275.0537109375,304.1604919433594,0.9990000128746032,0.3195890486240387,0.2718618512153625,293.2908020019531,297.1499938964844,293.1499938964844,0.0095997108146548,-2997.609619140625,302.007080078125,0.5545222163200378,0.050000000745058,0.2286805212497711,291.168701171875,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.16845703125,1.0,0.1965454220771789,0.925256073474884,0.925256073474884,1.0,1.0,-0.9116636514663696,0.3907351195812225,0.5209285616874695,0.1613775342702865,0.0,0.0,0.1990882754325866,26.65543556213379,28.0,-2.7659213542938232,-5250.29443359375,84.34405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,304.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.0927167758345604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453232765197754,0.145327553153038,-4.287420779292006e-06,0.0,0.0001176208315882,0.0,0.0,5.760177135467529,0.0,0.0,0.0,0.2770297825336456,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114697609096765,-659.6582641601562,303.0804748535156,0.5545222163200378,0.050000000745058,0.0457799881696701,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933401193469,-207.3072052001953,294.76959228515625,0.5545222163200378,0.050000000745058,0.0482085309922695,293.2190856933594,297.1499938964844,293.1499938964844,0.1600965559482574,-2596.173828125,304.15740966796875,0.9404061436653136,0.2350816428661346,0.1651363372802734,293.18096923828125,297.1499938964844,293.1499938964844,0.2047457098960876,-4275.0537109375,304.1604919433594,0.9990000128746032,0.3195890486240387,0.2718618512153625,293.2908020019531,297.1499938964844,293.1499938964844,0.0095997108146548,-2997.609619140625,302.007080078125,0.5545222163200378,0.050000000745058,0.2286805212497711,291.168701171875,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.16845703125,1.0,0.1965454220771789,0.925256073474884,0.925256073474884,1.0,1.0,-0.9116636514663696,0.3907351195812225,0.5209285616874695,0.1613775342702865,0.0,0.0,0.1990882754325866,26.65543556213379,28.0,-2.7659213542938232,-5250.29443359375,84.34405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,304.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.0927167758345604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453232765197754,0.145327553153038,-4.287420779292006e-06,0.0,0.0001176208315882,0.0,0.0,5.760177135467529,0.0,0.0,0.0,0.2770297825336456,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113918585702776,-657.5787353515625,303.0368957519531,0.5532697439193726,0.050000000745058,0.0457883812487125,293.9251708984375,297.1499938964844,293.1499938964844,0.0023776544257998,-190.1383514404297,294.47198486328125,0.5532697439193726,0.050000000745058,0.0482173673808574,293.2191772460937,297.1499938964844,293.1499938964844,0.1586689054965973,-2577.731689453125,304.1573181152344,0.935698628425598,0.2333130091428756,0.1639143079519271,293.182861328125,297.1499938964844,293.1499938964844,0.2061018794775009,-4299.2568359375,304.1546325683594,0.9990000128746032,0.3184328079223633,0.2734445035457611,293.2922058105469,297.1499938964844,293.1499938964844,0.0095238601788878,-2984.438232421875,301.953857421875,0.5532697439193726,0.050000000745058,0.2287224382162094,291.16510009765625,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.1641540527344,1.0,0.1971142739057541,0.9252150654792786,0.9252150654792786,1.0,1.0,-0.912165641784668,0.3910724520683288,0.5210931897163391,0.1611904501914978,0.0,0.0,0.1972600668668747,26.87874221801757,25.0,-6.732335567474365,-5221.62353515625,84.78457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306945800781,304.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.0917568877339363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441697031259536,0.1441739946603775,-4.285091108613415e-06,0.0,0.000116403120046,0.0,0.0,5.70972204208374,0.0,0.0,0.0,0.2768320441246032,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113918585702776,-657.5787353515625,303.0368957519531,0.5532697439193726,0.050000000745058,0.0457883812487125,293.9251708984375,297.1499938964844,293.1499938964844,0.0023776544257998,-190.1383514404297,294.47198486328125,0.5532697439193726,0.050000000745058,0.0482173673808574,293.2191772460937,297.1499938964844,293.1499938964844,0.1586689054965973,-2577.731689453125,304.1573181152344,0.935698628425598,0.2333130091428756,0.1639143079519271,293.182861328125,297.1499938964844,293.1499938964844,0.2061018794775009,-4299.2568359375,304.1546325683594,0.9990000128746032,0.3184328079223633,0.2734445035457611,293.2922058105469,297.1499938964844,293.1499938964844,0.0095238601788878,-2984.438232421875,301.953857421875,0.5532697439193726,0.050000000745058,0.2287224382162094,291.16510009765625,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.1641540527344,1.0,0.1971142739057541,0.9252150654792786,0.9252150654792786,1.0,1.0,-0.912165641784668,0.3910724520683288,0.5210931897163391,0.1611904501914978,0.0,0.0,0.1972600668668747,26.87874221801757,25.0,-6.732335567474365,-5221.62353515625,84.78457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306945800781,304.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.0917568877339363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441697031259536,0.1441739946603775,-4.285091108613415e-06,0.0,0.000116403120046,0.0,0.0,5.70972204208374,0.0,0.0,0.0,0.2768320441246032,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113102104514837,-655.3375854492188,302.9932861328125,0.5541898012161255,0.050000000745058,0.0457822196185588,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595451980829,-172.74691772460938,294.1695861816406,0.5541898012161255,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572304368019104,-2559.10791015625,304.15728759765625,0.9344425797462464,0.2315376847982406,0.1626724302768707,293.1865539550781,297.1499938964844,293.1499938964844,0.2051095366477966,-4282.70458984375,304.1549377441406,0.9990000128746032,0.316841185092926,0.2722819447517395,293.293701171875,297.1499938964844,293.1499938964844,0.0094441277906298,-2970.309326171875,301.8995361328125,0.5541898012161255,0.050000000745058,0.2286916673183441,291.1600646972656,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1601867675781,1.0,0.1962708681821823,0.9251739978790284,0.9251739978790284,1.0,1.0,-0.9092300534248352,0.3898765444755554,0.5193535089492798,0.1602825373411178,0.0,0.0,0.1963476836681366,26.677827835083008,25.0,-3.0176589488983154,-5196.41650390625,83.92500305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021911621094,304.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.0909736678004264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436076611280441,0.1436119377613067,-4.283614089217736e-06,0.0,0.0001154095225501,0.0,0.0,5.684726715087891,0.0,0.0,0.0,0.2767274677753448,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113102104514837,-655.3375854492188,302.9932861328125,0.5541898012161255,0.050000000745058,0.0457822196185588,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595451980829,-172.74691772460938,294.1695861816406,0.5541898012161255,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572304368019104,-2559.10791015625,304.15728759765625,0.9344425797462464,0.2315376847982406,0.1626724302768707,293.1865539550781,297.1499938964844,293.1499938964844,0.2051095366477966,-4282.70458984375,304.1549377441406,0.9990000128746032,0.316841185092926,0.2722819447517395,293.293701171875,297.1499938964844,293.1499938964844,0.0094441277906298,-2970.309326171875,301.8995361328125,0.5541898012161255,0.050000000745058,0.2286916673183441,291.1600646972656,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1601867675781,1.0,0.1962708681821823,0.9251739978790284,0.9251739978790284,1.0,1.0,-0.9092300534248352,0.3898765444755554,0.5193535089492798,0.1602825373411178,0.0,0.0,0.1963476836681366,26.677827835083008,25.0,-3.0176589488983154,-5196.41650390625,83.92500305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021911621094,304.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.0909736678004264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436076611280441,0.1436119377613067,-4.283614089217736e-06,0.0,0.0001154095225501,0.0,0.0,5.684726715087891,0.0,0.0,0.0,0.2767274677753448,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112660201266407,-654.0166015625,302.97186279296875,0.5547714829444885,0.050000000745058,0.0457783564925193,293.94146728515625,297.1499938964844,293.1499938964844,0.0020491702016443,-163.91416931152344,294.0199279785156,0.5547714829444885,0.050000000745058,0.0482068136334419,293.2193603515625,297.1499938964844,293.1499938964844,0.1564592719078064,-2549.044189453125,304.1573486328125,0.9339995384216307,0.2306471318006515,0.1620499640703201,293.1874084472656,297.1499938964844,293.1499938964844,0.2043968290090561,-4270.7646484375,304.15533447265625,0.9990000128746032,0.3162123262882232,0.2715471088886261,293.29449462890625,297.1499938964844,293.1499938964844,0.0094015365466475,-2962.258056640625,301.872802734375,0.5547714829444885,0.050000000745058,0.228672370314598,291.161376953125,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.16180419921875,1.0,0.1959086209535598,0.9251534938812256,0.9251534938812256,1.0,1.0,-0.9075677394866944,0.3892025649547577,0.5183651447296143,0.1597616225481033,0.0,0.0,0.1954640001058578,26.55394554138184,25.0,0.5067747235298157,-5181.466796875,83.42489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858642578125,304.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.0906490013003349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432187110185623,0.1432230025529861,-4.283066118659917e-06,0.0,0.0001149976451415,0.0,0.0,5.668059825897217,0.0,0.0,0.0,0.2766633331775665,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112228645011782,-652.7346801757812,302.950439453125,0.5552363395690918,0.050000000745058,0.0457752905786037,293.9468688964844,297.1499938964844,293.1499938964844,0.0019380325684323,-155.02206420898438,293.8691711425781,0.5552363395690918,0.050000000745058,0.0482035838067531,293.21942138671875,297.1499938964844,293.1499938964844,0.1556943506002426,-2539.06298828125,304.15740966796875,0.9333574771881104,0.2297544926404953,0.1614261418581009,293.1881408691406,297.1499938964844,293.1499938964844,0.2038260400295257,-4261.24951171875,304.1553955078125,0.9990000128746032,0.3155945837497711,0.2709598839282989,293.2952575683594,297.1499938964844,293.1499938964844,0.0093594416975975,-2954.32421875,301.84588623046875,0.5552363395690918,0.050000000745058,0.2286570519208908,291.1624755859375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108337402344,293.8874816894531,291.1625671386719,1.0,0.19556725025177,0.9251246452331544,0.9251246452331544,1.0,1.0,-0.9060881733894348,0.3886111974716186,0.5174769759178162,0.1592759937047958,0.0,0.0,0.1945161968469619,26.453134536743164,25.0,0.7751560807228088,-5164.5009765625,82.99562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,304.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.77734375,18000.0,0.0,0.0,0.0903631299734115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427027136087417,0.1427070051431656,-4.282308964320691e-06,0.0,0.0001146349895861,0.0,0.0,5.645923137664795,0.0,0.0,0.0,0.276580661535263,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111399702727794,-650.3082885742188,302.90753173828125,0.5560446977615356,0.050000000745058,0.0457699932157993,293.95770263671875,297.1499938964844,293.1499938964844,0.0017145096790045,-137.14720153808594,293.56298828125,0.5560446977615356,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1541946530342102,-2519.501708984375,304.1574401855469,0.9318540692329408,0.2279665917158126,0.1601766049861908,293.1896057128906,297.1499938964844,293.1499938964844,0.2028612196445465,-4245.267578125,304.1551818847656,0.9990000128746032,0.3143298625946045,0.2699385285377502,293.2968139648437,297.1499938964844,293.1499938964844,0.0092772180214524,-2938.94970703125,301.79119873046875,0.5560446977615356,0.050000000745058,0.2286305874586105,291.16217041015625,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1620483398437,1.0,0.1949465125799179,0.9250669479370116,0.9250669479370116,1.0,1.0,-0.9033177495002748,0.38751882314682,0.5157989263534546,0.1583299487829208,0.0,0.0,0.1929008662700653,26.2756404876709,25.0,-0.3051279187202453,-5133.08935546875,82.21229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,304.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.0898847579956054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417655646800995,0.1417698413133621,-4.280603661754867e-06,0.0,0.0001140281237894,0.0,0.0,5.6053338050842285,0.0,0.0,0.0,0.2764242887496948,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111399702727794,-650.3082885742188,302.90753173828125,0.5560446977615356,0.050000000745058,0.0457699932157993,293.95770263671875,297.1499938964844,293.1499938964844,0.0017145096790045,-137.14720153808594,293.56298828125,0.5560446977615356,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1541946530342102,-2519.501708984375,304.1574401855469,0.9318540692329408,0.2279665917158126,0.1601766049861908,293.1896057128906,297.1499938964844,293.1499938964844,0.2028612196445465,-4245.267578125,304.1551818847656,0.9990000128746032,0.3143298625946045,0.2699385285377502,293.2968139648437,297.1499938964844,293.1499938964844,0.0092772180214524,-2938.94970703125,301.79119873046875,0.5560446977615356,0.050000000745058,0.2286305874586105,291.16217041015625,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1620483398437,1.0,0.1949465125799179,0.9250669479370116,0.9250669479370116,1.0,1.0,-0.9033177495002748,0.38751882314682,0.5157989263534546,0.1583299487829208,0.0,0.0,0.1929008662700653,26.2756404876709,25.0,-0.3051279187202453,-5133.08935546875,82.21229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,304.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.0898847579956054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417655646800995,0.1417698413133621,-4.280603661754867e-06,0.0,0.0001140281237894,0.0,0.0,5.6053338050842285,0.0,0.0,0.0,0.2764242887496948,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110587887465953,-647.9146728515625,302.86480712890625,0.5567108988761902,0.050000000745058,0.0457656607031822,293.9685974121094,297.1499938964844,293.1499938964844,0.0014873723266646,-118.98116302490234,293.25250244140625,0.5567108988761902,0.050000000745058,0.0481934435665607,293.2197265625,297.1499938964844,293.1499938964844,0.1526985615491867,-2499.950439453125,304.1574401855469,0.93009352684021,0.2261757850646972,0.1589256823062896,293.1913146972656,297.1499938964844,293.1499938964844,0.2020630091428756,-4232.10009765625,304.15478515625,0.9990000128746032,0.3129787445068359,0.2690964639186859,293.2983703613281,297.1499938964844,293.1499938964844,0.0091954041272401,-2923.51123046875,301.7359313964844,0.5567108988761902,0.050000000745058,0.228608950972557,291.1615600585937,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1614685058594,1.0,0.1943987309932708,0.9250092506408693,0.9250092506408693,1.0,1.0,-0.9007689952850342,0.3865296244621277,0.5142393708229065,0.1574213355779647,0.0,0.0,0.1914028376340866,26.126184463500977,25.0,-0.6243591904640198,-5104.6572265625,81.51641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.0895174592733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409342437982559,0.1409385353326797,-4.279053428035695e-06,0.0,0.0001135621714638,0.0,0.0,5.569327831268311,0.0,0.0,0.0,0.276283860206604,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110587887465953,-647.9146728515625,302.86480712890625,0.5567108988761902,0.050000000745058,0.0457656607031822,293.9685974121094,297.1499938964844,293.1499938964844,0.0014873723266646,-118.98116302490234,293.25250244140625,0.5567108988761902,0.050000000745058,0.0481934435665607,293.2197265625,297.1499938964844,293.1499938964844,0.1526985615491867,-2499.950439453125,304.1574401855469,0.93009352684021,0.2261757850646972,0.1589256823062896,293.1913146972656,297.1499938964844,293.1499938964844,0.2020630091428756,-4232.10009765625,304.15478515625,0.9990000128746032,0.3129787445068359,0.2690964639186859,293.2983703613281,297.1499938964844,293.1499938964844,0.0091954041272401,-2923.51123046875,301.7359313964844,0.5567108988761902,0.050000000745058,0.228608950972557,291.1615600585937,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1614685058594,1.0,0.1943987309932708,0.9250092506408693,0.9250092506408693,1.0,1.0,-0.9007689952850342,0.3865296244621277,0.5142393708229065,0.1574213355779647,0.0,0.0,0.1914028376340866,26.126184463500977,25.0,-0.6243591904640198,-5104.6572265625,81.51641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.0895174592733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409342437982559,0.1409385353326797,-4.279053428035695e-06,0.0,0.0001135621714638,0.0,0.0,5.569327831268311,0.0,0.0,0.0,0.276283860206604,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109792202711105,-645.5468139648438,302.8222961425781,0.5572580099105835,0.050000000745058,0.0457621291279792,293.9795837402344,297.1499938964844,293.1499938964844,0.0012579415924847,-100.63031005859376,292.9380187988281,0.5572580099105835,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512033641338348,-2480.369384765625,304.157470703125,0.9281145334243774,0.2243816256523132,0.1576730906963348,293.193359375,297.1499938964844,293.1499938964844,0.2014038860797882,-4221.26220703125,304.154296875,0.9990000128746032,0.3115172684192657,0.2684045732021332,293.2999267578125,297.1499938964844,293.1499938964844,0.0091140121221542,-2907.988037109375,301.6800842285156,0.5572580099105835,0.050000000745058,0.2285913079977035,291.1609802246094,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.160888671875,1.0,0.1939119547605514,0.9249703288078308,0.9249703288078308,1.0,1.0,-0.8984052538871765,0.3856232166290283,0.5127819776535034,0.15655417740345,0.0,0.0,0.1899803280830383,26.00007057189941,25.0,-0.7600250840187073,-5078.103515625,80.8930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,304.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.0892398282885551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401463001966476,0.1401505768299102,-4.277608240954578e-06,0.0,0.0001132099714595,0.0,0.0,5.53527307510376,0.0,0.0,0.0,0.2761516273021698,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109792202711105,-645.5468139648438,302.8222961425781,0.5572580099105835,0.050000000745058,0.0457621291279792,293.9795837402344,297.1499938964844,293.1499938964844,0.0012579415924847,-100.63031005859376,292.9380187988281,0.5572580099105835,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512033641338348,-2480.369384765625,304.157470703125,0.9281145334243774,0.2243816256523132,0.1576730906963348,293.193359375,297.1499938964844,293.1499938964844,0.2014038860797882,-4221.26220703125,304.154296875,0.9990000128746032,0.3115172684192657,0.2684045732021332,293.2999267578125,297.1499938964844,293.1499938964844,0.0091140121221542,-2907.988037109375,301.6800842285156,0.5572580099105835,0.050000000745058,0.2285913079977035,291.1609802246094,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.160888671875,1.0,0.1939119547605514,0.9249703288078308,0.9249703288078308,1.0,1.0,-0.8984052538871765,0.3856232166290283,0.5127819776535034,0.15655417740345,0.0,0.0,0.1899803280830383,26.00007057189941,25.0,-0.7600250840187073,-5078.103515625,80.8930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,304.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.0892398282885551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401463001966476,0.1401505768299102,-4.277608240954578e-06,0.0,0.0001132099714595,0.0,0.0,5.53527307510376,0.0,0.0,0.0,0.2761516273021698,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109009984880685,-643.1946411132812,302.7799987792969,0.5577036738395691,0.050000000745058,0.04575926810503,293.9906005859375,297.1499938964844,293.1499938964844,0.0010256124660372,-82.04634857177734,292.61962890625,0.5577036738395691,0.050000000745058,0.0481867119669914,293.2200012207031,297.1499938964844,293.1499938964844,0.1497070789337158,-2460.73046875,304.157470703125,0.92594712972641,0.2225836515426635,0.1564183682203292,293.1957397460937,297.1499938964844,293.1499938964844,0.2008629292249679,-4212.39111328125,304.1537780761719,0.9990000128746032,0.3099366128444671,0.2678407728672027,293.301513671875,297.1499938964844,293.1499938964844,0.0090328147634863,-2892.322509765625,301.62371826171875,0.5577036738395691,0.050000000745058,0.2285770177841186,291.1604919433594,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1604309082031,1.0,0.1934771984815597,0.9249314069747924,0.9249314069747924,1.0,1.0,-0.8961983323097229,0.3847825229167938,0.5114158391952515,0.1557319611310959,0.0,0.0,0.1886191368103027,25.893814086914062,25.0,-0.6001801490783691,-5053.48583984375,80.33109283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,304.58819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.0890303924679756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394013017416,0.1394055783748626,-4.276250820112182e-06,0.0,0.0001129442825913,0.0,0.0,5.503121852874756,0.0,0.0,0.0,0.2760268151760101,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109009984880685,-643.1946411132812,302.7799987792969,0.5577036738395691,0.050000000745058,0.04575926810503,293.9906005859375,297.1499938964844,293.1499938964844,0.0010256124660372,-82.04634857177734,292.61962890625,0.5577036738395691,0.050000000745058,0.0481867119669914,293.2200012207031,297.1499938964844,293.1499938964844,0.1497070789337158,-2460.73046875,304.157470703125,0.92594712972641,0.2225836515426635,0.1564183682203292,293.1957397460937,297.1499938964844,293.1499938964844,0.2008629292249679,-4212.39111328125,304.1537780761719,0.9990000128746032,0.3099366128444671,0.2678407728672027,293.301513671875,297.1499938964844,293.1499938964844,0.0090328147634863,-2892.322509765625,301.62371826171875,0.5577036738395691,0.050000000745058,0.2285770177841186,291.1604919433594,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1604309082031,1.0,0.1934771984815597,0.9249314069747924,0.9249314069747924,1.0,1.0,-0.8961983323097229,0.3847825229167938,0.5114158391952515,0.1557319611310959,0.0,0.0,0.1886191368103027,25.893814086914062,25.0,-0.6001801490783691,-5053.48583984375,80.33109283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,304.58819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.0890303924679756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394013017416,0.1394055783748626,-4.276250820112182e-06,0.0,0.0001129442825913,0.0,0.0,5.503121852874756,0.0,0.0,0.0,0.2760268151760101,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108623206615448,-642.02099609375,302.7589416503906,0.5578937530517578,0.050000000745058,0.0457580499351024,293.99615478515625,297.1499938964844,293.1499938964844,0.0009083859622478,-72.66889190673828,292.45904541015625,0.5578937530517578,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.148957759141922,-2450.877685546875,304.157470703125,0.924802303314209,0.2216831743717193,0.1557901352643966,293.1970520019531,297.1499938964844,293.1499938964844,0.2006299048662185,-4208.5751953125,304.15350341796875,0.9990000128746032,0.3091008961200714,0.2676002383232116,293.30230712890625,297.1499938964844,293.1499938964844,0.0089922463521361,-2884.4208984375,301.5953369140625,0.5578937530517578,0.050000000745058,0.2285709381103515,291.16033935546875,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1603088378906,1.0,0.1932766586542129,0.9249119758605956,0.9249119758605956,1.0,1.0,-0.8951453566551208,0.3843819499015808,0.51076340675354,0.1553387343883514,0.0,0.0,0.1879452466964721,25.847110748291016,25.0,-0.4483749270439148,-5041.7548828125,80.06983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,304.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.0889441594481468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390365362167358,0.1390408128499984,-4.275595529179554e-06,0.0,0.0001128348812926,0.0,0.0,5.487405300140381,0.0,0.0,0.0,0.275965929031372,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108239222317934,-640.8488159179688,302.7379455566406,0.5580641031265259,0.050000000745058,0.0457569658756256,294.0016784667969,297.1499938964844,293.1499938964844,0.0007904678932391,-63.235870361328125,292.29754638671875,0.5580641031265259,0.050000000745058,0.0481842868030071,293.2201232910156,297.1499938964844,293.1499938964844,0.1482076048851013,-2441.002197265625,304.157470703125,0.923620879650116,0.2207816988229751,0.1551612615585327,293.19842529296875,297.1499938964844,293.1499938964844,0.2004194408655166,-4205.13134765625,304.1532592773437,0.9990000128746032,0.3082345724105835,0.2673845887184143,293.3030700683594,297.1499938964844,293.1499938964844,0.0089516937732696,-2876.472412109375,301.5668029785156,0.5580641031265259,0.050000000745058,0.228565514087677,291.1602478027344,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300537109375,291.1602478027344,1.0,0.1930862516164779,0.9248931407928468,0.9248931407928468,1.0,1.0,-0.8941224813461304,0.3839925229549408,0.510129988193512,0.154957890510559,0.0,0.0,0.1872697472572326,25.804277420043945,25.0,-0.2820456922054291,-5030.33984375,79.82039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,304.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.0888666957616806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386730521917343,0.1386773288249969,-4.274948878446594e-06,0.0,0.0001127366122091,0.0,0.0,5.471760272979736,0.0,0.0,0.0,0.2759054005146026,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107479365542531,-638.5089111328125,302.6961364746094,0.5583546161651611,0.050000000745058,0.0457551181316375,294.0127258300781,297.1499938964844,293.1499938964844,0.0005532539216801,-44.24250030517578,291.9718933105469,0.5583546161651611,0.050000000745058,0.0481823422014713,293.22027587890625,297.1499938964844,293.1499938964844,0.1467053741216659,-2421.19091796875,304.1575012207031,0.921165645122528,0.2189757823944091,0.1539017111063003,293.20135498046875,297.1499938964844,293.1499938964844,0.2000563442707061,-4199.1953125,304.1527709960937,0.9990000128746032,0.3064146041870117,0.2670167088508606,293.3046875,297.1499938964844,293.1499938964844,0.008870649151504,-2860.4384765625,301.5093688964844,0.5583546161651611,0.050000000745058,0.2285562753677368,291.1602783203125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393005371094,291.1602783203125,1.0,0.19273142516613,0.9248555302619934,0.9248555302619934,1.0,1.0,-0.8921535611152649,0.3832398355007171,0.5089137554168701,0.1542333513498306,0.0,0.0,0.185900405049324,25.72854232788086,25.0,0.0395158678293228,-5008.259765625,79.35173797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.0887268185615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379419714212417,0.1379462480545044,-4.273661488696234e-06,0.0,0.0001125591661548,0.0,0.0,5.440334320068359,0.0,0.0,0.0,0.2757840454578399,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107479365542531,-638.5089111328125,302.6961364746094,0.5583546161651611,0.050000000745058,0.0457551181316375,294.0127258300781,297.1499938964844,293.1499938964844,0.0005532539216801,-44.24250030517578,291.9718933105469,0.5583546161651611,0.050000000745058,0.0481823422014713,293.22027587890625,297.1499938964844,293.1499938964844,0.1467053741216659,-2421.19091796875,304.1575012207031,0.921165645122528,0.2189757823944091,0.1539017111063003,293.20135498046875,297.1499938964844,293.1499938964844,0.2000563442707061,-4199.1953125,304.1527709960937,0.9990000128746032,0.3064146041870117,0.2670167088508606,293.3046875,297.1499938964844,293.1499938964844,0.008870649151504,-2860.4384765625,301.5093688964844,0.5583546161651611,0.050000000745058,0.2285562753677368,291.1602783203125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393005371094,291.1602783203125,1.0,0.19273142516613,0.9248555302619934,0.9248555302619934,1.0,1.0,-0.8921535611152649,0.3832398355007171,0.5089137554168701,0.1542333513498306,0.0,0.0,0.185900405049324,25.72854232788086,25.0,0.0395158678293228,-5008.259765625,79.35173797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.0887268185615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379419714212417,0.1379462480545044,-4.273661488696234e-06,0.0,0.0001125591661548,0.0,0.0,5.440334320068359,0.0,0.0,0.0,0.2757840454578399,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106731262058019,-636.1792602539062,302.6545715332031,0.5585848689079285,0.050000000745058,0.0457536578178405,294.0237731933594,297.1499938964844,293.1499938964844,0.000453454471426,-27.46815490722656,291.6423645019531,0.5585848689079285,0.050000000745058,0.048180803656578,293.2204284667969,297.1499938964844,293.1499938964844,0.1452009975910186,-2401.304443359375,304.1575012207031,0.9186031222343444,0.217165857553482,0.1526395827531814,293.2044982910156,297.1499938964844,293.1499938964844,0.1997633725404739,-4194.412109375,304.15234375,0.9990000128746032,0.3044762313365936,0.2667251229286194,293.3062744140625,297.1499938964844,293.1499938964844,0.0087897256016731,-2844.233154296875,301.4513854980469,0.5585848689079285,0.050000000745058,0.228548988699913,291.1604919433594,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.1605224609375,1.0,0.1924079060554504,0.9248178601264954,0.9248178601264954,1.0,1.0,-0.8902763724327087,0.3825158476829529,0.5077605247497559,0.1535594910383224,0.0,0.0,0.1844901889562606,25.66478729248047,25.0,0.294877141714096,-4986.98388671875,78.9192886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,304.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.0885930731892585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371956616640091,0.1371999382972717,-4.272362275514752e-06,0.0,0.0001123894980992,0.0,0.0,5.408307075500488,0.0,0.0,0.0,0.2756606042385101,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106731262058019,-636.1792602539062,302.6545715332031,0.5585848689079285,0.050000000745058,0.0457536578178405,294.0237731933594,297.1499938964844,293.1499938964844,0.000453454471426,-27.46815490722656,291.6423645019531,0.5585848689079285,0.050000000745058,0.048180803656578,293.2204284667969,297.1499938964844,293.1499938964844,0.1452009975910186,-2401.304443359375,304.1575012207031,0.9186031222343444,0.217165857553482,0.1526395827531814,293.2044982910156,297.1499938964844,293.1499938964844,0.1997633725404739,-4194.412109375,304.15234375,0.9990000128746032,0.3044762313365936,0.2667251229286194,293.3062744140625,297.1499938964844,293.1499938964844,0.0087897256016731,-2844.233154296875,301.4513854980469,0.5585848689079285,0.050000000745058,0.228548988699913,291.1604919433594,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.1605224609375,1.0,0.1924079060554504,0.9248178601264954,0.9248178601264954,1.0,1.0,-0.8902763724327087,0.3825158476829529,0.5077605247497559,0.1535594910383224,0.0,0.0,0.1844901889562606,25.66478729248047,25.0,0.294877141714096,-4986.98388671875,78.9192886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,304.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.0885930731892585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371956616640091,0.1371999382972717,-4.272362275514752e-06,0.0,0.0001123894980992,0.0,0.0,5.408307075500488,0.0,0.0,0.0,0.2756606042385101,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105995684862136,-633.86474609375,302.61328125,0.5587645173072815,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003187305992469,-5.539675235748291,291.30926513671875,0.5587645173072815,0.050000000745058,0.0481796115636825,293.2205810546875,297.1499938964844,293.1499938964844,0.1436957120895385,-2381.35986328125,304.1575012207031,0.915957510471344,0.21535225212574,0.1513750255107879,293.20782470703125,297.1499938964844,293.1499938964844,0.1995304822921753,-4190.61669921875,304.1519470214844,0.9990000128746032,0.3024210929870605,0.2664975225925445,293.3078918457031,297.1499938964844,293.1499938964844,0.0087089408189058,-2827.8662109375,301.3928527832031,0.5587645173072815,0.050000000745058,0.2285433262586593,291.1607971191406,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1608581542969,1.0,0.1921108514070511,0.9247814416885376,0.9247814416885376,1.0,1.0,-0.8884758353233337,0.3818129897117615,0.506662905216217,0.1529355347156524,0.0,0.0,0.1830281615257263,25.611173629760746,25.0,0.4437649548053741,-4966.298828125,78.51727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,304.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.0884486064314842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364268213510513,0.1364310979843139,-4.271033049008111e-06,0.0,0.0001122062240028,0.0,0.0,5.375360012054443,0.0,0.0,0.0,0.2755337953567505,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105995684862136,-633.86474609375,302.61328125,0.5587645173072815,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003187305992469,-5.539675235748291,291.30926513671875,0.5587645173072815,0.050000000745058,0.0481796115636825,293.2205810546875,297.1499938964844,293.1499938964844,0.1436957120895385,-2381.35986328125,304.1575012207031,0.915957510471344,0.21535225212574,0.1513750255107879,293.20782470703125,297.1499938964844,293.1499938964844,0.1995304822921753,-4190.61669921875,304.1519470214844,0.9990000128746032,0.3024210929870605,0.2664975225925445,293.3078918457031,297.1499938964844,293.1499938964844,0.0087089408189058,-2827.8662109375,301.3928527832031,0.5587645173072815,0.050000000745058,0.2285433262586593,291.1607971191406,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1608581542969,1.0,0.1921108514070511,0.9247814416885376,0.9247814416885376,1.0,1.0,-0.8884758353233337,0.3818129897117615,0.506662905216217,0.1529355347156524,0.0,0.0,0.1830281615257263,25.611173629760746,25.0,0.4437649548053741,-4966.298828125,78.51727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,304.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.0884486064314842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364268213510513,0.1364310979843139,-4.271033049008111e-06,0.0,0.0001122062240028,0.0,0.0,5.375360012054443,0.0,0.0,0.0,0.2755337953567505,4.0,0.0,1.0
