time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271516367793,-631.5628662109375,302.5722961425781,0.558903157711029,0.050000000745058,0.0457516498863697,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.558903157711029,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421892195940017,-2361.352294921875,304.15753173828125,0.913252592086792,0.2135313600301742,0.1501074433326721,293.2112731933594,297.1499938964844,293.1499938964844,0.199346512556076,-4187.623046875,304.151611328125,0.9990000128746032,0.300254076719284,0.2663218379020691,293.3095092773437,297.1499938964844,293.1499938964844,0.0086282454431056,-2811.3271484375,301.333740234375,0.558903157711029,0.050000000745058,0.2285389751195907,291.16119384765625,291.1499938964844,274.565185546875,272.3096923828125,285.6328125,293.97021484375,291.1612854003906,1.0,0.1918352842330932,0.9247450828552246,0.9247450828552246,1.0,1.0,-0.886736273765564,0.3811240792274475,0.5056121349334717,0.1523581147193908,0.0,0.0,0.1815106719732284,25.56586265563965,25.0,0.8073670864105225,-4945.6640625,78.13987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,304.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.0882813110947609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135635107755661,0.1356393694877624,-4.269668806955451e-06,0.0,0.0001119939915952,0.0,0.0,5.341476917266846,0.0,0.0,0.0,0.2754034101963043,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105271516367793,-631.5628662109375,302.5722961425781,0.558903157711029,0.050000000745058,0.0457516498863697,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.659912109375,0.558903157711029,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421892195940017,-2361.352294921875,304.15753173828125,0.913252592086792,0.2135313600301742,0.1501074433326721,293.2112731933594,297.1499938964844,293.1499938964844,0.199346512556076,-4187.623046875,304.151611328125,0.9990000128746032,0.300254076719284,0.2663218379020691,293.3095092773437,297.1499938964844,293.1499938964844,0.0086282454431056,-2811.3271484375,301.333740234375,0.558903157711029,0.050000000745058,0.2285389751195907,291.16119384765625,291.1499938964844,274.565185546875,272.3096923828125,285.6328125,293.97021484375,291.1612854003906,1.0,0.1918352842330932,0.9247450828552246,0.9247450828552246,1.0,1.0,-0.886736273765564,0.3811240792274475,0.5056121349334717,0.1523581147193908,0.0,0.0,0.1815106719732284,25.56586265563965,25.0,0.8073670864105225,-4945.6640625,78.13987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,304.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.0882813110947609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135635107755661,0.1356393694877624,-4.269668806955451e-06,0.0,0.0001119939915952,0.0,0.0,5.341476917266846,0.0,0.0,0.0,0.2754034101963043,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104910042136907,-630.3969116210938,302.5518798828125,0.5589576363563538,0.050000000745058,0.0457513108849525,294.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5589576363563538,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414260417222976,-2351.19140625,304.15753173828125,0.9118720293045044,0.2126119136810302,0.1494679152965545,293.21307373046875,297.1499938964844,293.1499938964844,0.1992659866809845,-4186.30419921875,304.1514587402344,0.9990000128746032,0.2991253733634949,0.2662527561187744,293.31036376953125,297.1499938964844,293.1499938964844,0.0085876742377877,-2802.90283203125,301.3039855957031,0.5589576363563538,0.050000000745058,0.2285372614860534,291.1617431640625,291.1499938964844,274.57427978515625,272.3157653808594,285.6397399902344,293.97662353515625,291.16192626953125,1.0,0.1917045265436172,0.9247268438339232,0.9247268438339232,1.0,1.0,-0.8858828544616699,0.380782276391983,0.5051006078720093,0.1520849019289016,0.0,0.0,0.1806732267141342,25.54613494873047,25.0,1.238734483718872,-4935.294921875,77.95894622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,304.47564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.0881856754422187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352156847715377,0.1352199614048004,-4.2689703150244895e-06,0.0,0.000111872665002,0.0,0.0,5.32357120513916,0.0,0.0,0.0,0.2753346264362335,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104551846161484,-629.2389526367188,302.531494140625,0.5590037703514099,0.050000000745058,0.0457510203123092,294.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5590037703514099,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406628042459488,-2341.0205078125,304.1575622558594,0.9104814529418944,0.2116909921169281,0.1488263607025146,293.21490478515625,297.1499938964844,293.1499938964844,0.1991977989673614,-4185.1923828125,304.1513366699219,0.9990000128746032,0.2979676425457001,0.2661942839622497,293.3111877441406,297.1499938964844,293.1499938964844,0.0085471514612436,-2794.454345703125,301.2740478515625,0.5590037703514099,0.050000000745058,0.2285358309745788,291.1622619628906,291.1499938964844,274.5831298828125,272.3216552734375,285.646728515625,293.9830322265625,291.162353515625,1.0,0.1915779709815979,0.9247113466262816,0.9247113466262816,1.0,1.0,-0.885040283203125,0.3804424107074737,0.5045978426933289,0.1518215537071228,0.0,0.0,0.1798037141561508,25.528091430664062,25.0,1.1727728843688965,-4924.453125,77.78273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.088080309331417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347665637731552,0.1347708255052566,-4.268228622095194e-06,0.0,0.0001117389983846,0.0,0.0,5.304417610168457,0.0,0.0,0.0,0.2752614915370941,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.010384383611381,-626.9395751953125,302.49078369140625,0.5590734481811523,0.050000000745058,0.0457505881786346,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391340941190719,-2320.615478515625,304.1575927734375,0.9076811075210572,0.2098373025655746,0.1475366503000259,293.2186584472656,297.1499938964844,293.1499938964844,0.1990931183099746,-4183.4970703125,304.15106201171875,0.9990000128746032,0.2955643534660339,0.2661060094833374,293.3129577636719,297.1499938964844,293.1499938964844,0.0084662241861224,-2777.46484375,301.2135314941406,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629943847656,291.1499938964844,274.6002502441406,272.3329162597656,285.6616516113281,293.99761962890625,291.1630859375,1.0,0.1913360059261322,0.9246803522109984,0.9246803522109984,1.0,1.0,-0.8833827376365662,0.3797670602798462,0.50361567735672,0.1513211131095886,0.0,0.0,0.1780233979225158,25.496524810791016,25.0,1.1389102935791016,-4902.71923828125,77.44275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.08783620595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133849024772644,0.1338532865047454,-4.266669293429004e-06,0.0,0.0001114293263526,0.0,0.0,5.265271663665772,0.0,0.0,0.0,0.2751112878322601,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.010384383611381,-626.9395751953125,302.49078369140625,0.5590734481811523,0.050000000745058,0.0457505881786346,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391340941190719,-2320.615478515625,304.1575927734375,0.9076811075210572,0.2098373025655746,0.1475366503000259,293.2186584472656,297.1499938964844,293.1499938964844,0.1990931183099746,-4183.4970703125,304.15106201171875,0.9990000128746032,0.2955643534660339,0.2661060094833374,293.3129577636719,297.1499938964844,293.1499938964844,0.0084662241861224,-2777.46484375,301.2135314941406,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629943847656,291.1499938964844,274.6002502441406,272.3329162597656,285.6616516113281,293.99761962890625,291.1630859375,1.0,0.1913360059261322,0.9246803522109984,0.9246803522109984,1.0,1.0,-0.8833827376365662,0.3797670602798462,0.50361567735672,0.1513211131095886,0.0,0.0,0.1780233979225158,25.496524810791016,25.0,1.1389102935791016,-4902.71923828125,77.44275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.08783620595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133849024772644,0.1338532865047454,-4.266669293429004e-06,0.0,0.0001114293263526,0.0,0.0,5.265271663665772,0.0,0.0,0.0,0.2751112878322601,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103143146261572,-624.64208984375,302.4500732421875,0.559116005897522,0.050000000745058,0.0457503274083137,294.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.559116005897522,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375949084758758,-2300.02001953125,304.1576232910156,0.9048684239387512,0.2079674452543258,0.1462351828813552,293.2225036621094,297.1499938964844,293.1499938964844,0.19902104139328,-4182.33642578125,304.1508178710937,0.9990000128746032,0.293044239282608,0.266052097082138,293.31475830078125,297.1499938964844,293.1499938964844,0.0083852373063564,-2760.2685546875,301.1523132324219,0.559116005897522,0.050000000745058,0.2285323590040207,291.1637878417969,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1638488769531,1.0,0.1911067962646484,0.9246492981910706,0.9246492981910706,1.0,1.0,-0.8817538022994995,0.3790956139564514,0.5026581883430481,0.1508494168519973,0.0,0.0,0.1761300414800644,25.470298767089844,25.0,0.9919998645782472,-4880.58935546875,77.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,304.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.0875445380806922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328825205564499,0.1328867822885513,-4.265038569428725e-06,0.0,0.0001110593220801,0.0,0.0,5.2241058349609375,0.0,0.0,0.0,0.2749534547328949,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103143146261572,-624.64208984375,302.4500732421875,0.559116005897522,0.050000000745058,0.0457503274083137,294.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.559116005897522,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375949084758758,-2300.02001953125,304.1576232910156,0.9048684239387512,0.2079674452543258,0.1462351828813552,293.2225036621094,297.1499938964844,293.1499938964844,0.19902104139328,-4182.33642578125,304.1508178710937,0.9990000128746032,0.293044239282608,0.266052097082138,293.31475830078125,297.1499938964844,293.1499938964844,0.0083852373063564,-2760.2685546875,301.1523132324219,0.559116005897522,0.050000000745058,0.2285323590040207,291.1637878417969,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1638488769531,1.0,0.1911067962646484,0.9246492981910706,0.9246492981910706,1.0,1.0,-0.8817538022994995,0.3790956139564514,0.5026581883430481,0.1508494168519973,0.0,0.0,0.1761300414800644,25.470298767089844,25.0,0.9919998645782472,-4880.58935546875,77.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,304.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.0875445380806922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328825205564499,0.1328867822885513,-4.265038569428725e-06,0.0,0.0001110593220801,0.0,0.0,5.2241058349609375,0.0,0.0,0.0,0.2749534547328949,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102451806887984,-622.3616333007812,302.4093933105469,0.5591360926628113,0.050000000745058,0.0457502081990242,294.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5591360926628113,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.136052668094635,-2279.337890625,304.1576538085937,0.9020742177963256,0.2060849666595459,0.1449247598648071,293.2264404296875,297.1499938964844,293.1499938964844,0.1989821046590805,-4181.728515625,304.1506042480469,0.9990000128746032,0.2904099822044372,0.2660266757011413,293.31658935546875,297.1499938964844,293.1499938964844,0.0083044208586215,-2742.94775390625,301.0903015136719,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1642761230469,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.164306640625,1.0,0.190888226032257,0.9246211051940918,0.9246211051940918,1.0,1.0,-0.8801494836807251,0.3784286975860595,0.5017207860946655,0.1503999233245849,0.0,0.0,0.1741925328969955,25.448467254638672,25.0,0.6924598217010498,-4858.30908203125,76.80271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,304.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.0872042700648307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318917274475097,0.1318959891796112,-4.263345545041375e-06,0.0,0.0001106276467908,0.0,0.0,5.181938171386719,0.0,0.0,0.0,0.2747915089130401,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102451806887984,-622.3616333007812,302.4093933105469,0.5591360926628113,0.050000000745058,0.0457502081990242,294.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5591360926628113,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.136052668094635,-2279.337890625,304.1576538085937,0.9020742177963256,0.2060849666595459,0.1449247598648071,293.2264404296875,297.1499938964844,293.1499938964844,0.1989821046590805,-4181.728515625,304.1506042480469,0.9990000128746032,0.2904099822044372,0.2660266757011413,293.31658935546875,297.1499938964844,293.1499938964844,0.0083044208586215,-2742.94775390625,301.0903015136719,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1642761230469,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.164306640625,1.0,0.190888226032257,0.9246211051940918,0.9246211051940918,1.0,1.0,-0.8801494836807251,0.3784286975860595,0.5017207860946655,0.1503999233245849,0.0,0.0,0.1741925328969955,25.448467254638672,25.0,0.6924598217010498,-4858.30908203125,76.80271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,304.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.0872042700648307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318917274475097,0.1318959891796112,-4.263345545041375e-06,0.0,0.0001106276467908,0.0,0.0,5.181938171386719,0.0,0.0,0.0,0.2747915089130401,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767666637897,-620.0880737304688,302.3686218261719,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345061063766479,-2258.548828125,304.1576843261719,0.8992458581924438,0.2041904032230377,0.1436057835817337,293.2304382324219,297.1499938964844,293.1499938964844,0.198969617486,-4181.55859375,304.1504211425781,0.9990000128746032,0.287663996219635,0.2660253942012787,293.3184509277344,297.1499938964844,293.1499938964844,0.0082237254828214,-2725.47509765625,301.02752685546875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.16461181640625,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1646423339844,1.0,0.1906784623861313,0.9245928525924684,0.9245928525924684,1.0,1.0,-0.8785649538040161,0.3777661919593811,0.500798761844635,0.1499660760164261,0.0,0.0,0.1722224503755569,25.4302978515625,25.0,0.4529171288013458,-4835.98583984375,76.49842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,304.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.0868187770247459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308903098106384,0.1308945715427398,-4.261631147528533e-06,0.0,0.0001101386151276,0.0,0.0,5.139374256134033,0.0,0.0,0.0,0.2746279835700989,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767666637897,-620.0880737304688,302.3686218261719,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345061063766479,-2258.548828125,304.1576843261719,0.8992458581924438,0.2041904032230377,0.1436057835817337,293.2304382324219,297.1499938964844,293.1499938964844,0.198969617486,-4181.55859375,304.1504211425781,0.9990000128746032,0.287663996219635,0.2660253942012787,293.3184509277344,297.1499938964844,293.1499938964844,0.0082237254828214,-2725.47509765625,301.02752685546875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.16461181640625,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1646423339844,1.0,0.1906784623861313,0.9245928525924684,0.9245928525924684,1.0,1.0,-0.8785649538040161,0.3777661919593811,0.500798761844635,0.1499660760164261,0.0,0.0,0.1722224503755569,25.4302978515625,25.0,0.4529171288013458,-4835.98583984375,76.49842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,304.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.0868187770247459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308903098106384,0.1308945715427398,-4.261631147528533e-06,0.0,0.0001101386151276,0.0,0.0,5.139374256134033,0.0,0.0,0.0,0.2746279835700989,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101427994668483,-618.952880859375,302.34820556640625,0.559131383895874,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.133731409907341,-2248.116943359375,304.1576843261719,0.8978100419044495,0.2032389193773269,0.1429433077573776,293.2324523925781,297.1499938964844,293.1499938964844,0.1989721804857254,-4181.61962890625,304.1503601074219,0.9990000128746032,0.2862496376037597,0.2660327553749084,293.3193664550781,297.1499938964844,293.1499938964844,0.008183429017663,-2716.681884765625,300.9958801269531,0.559131383895874,0.050000000745058,0.2285319715738296,291.1647033691406,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16473388671875,1.0,0.190576434135437,0.9245787858963012,0.9245787858963012,1.0,1.0,-0.8777790069580078,0.3774368464946747,0.5003421306610107,0.1497530192136764,0.0,0.0,0.1712306141853332,25.42239761352539,25.0,0.3452874422073364,-4824.81005859375,76.34947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,304.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.0866108015179634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303879767656326,0.130392238497734,-4.260770310793305e-06,0.0,0.0001098747743526,0.0,0.0,5.118044853210449,0.0,0.0,0.0,0.2745460271835327,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.01010896358639,-617.8178100585938,302.3277893066406,0.5591217875480652,0.050000000745058,0.0457503162324428,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5591217875480652,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329558789730072,-2237.660888671875,304.15771484375,0.8963607549667358,0.2022848427295684,0.1422789245843887,293.2344665527344,297.1499938964844,293.1499938964844,0.1989800631999969,-4181.7685546875,304.1502685546875,0.9990000128746032,0.2848078310489654,0.2660449147224426,293.3203125,297.1499938964844,293.1499938964844,0.008143164217472,-2707.849853515625,300.96405029296875,0.5591217875480652,0.050000000745058,0.2285322993993759,291.164794921875,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.06005859375,291.164794921875,1.0,0.1904760897159576,0.9245669841766356,0.9245669841766356,1.0,1.0,-0.8769967555999756,0.3771089315414428,0.4998877942562103,0.1495415419340133,0.0,0.0,0.1702370047569275,25.415197372436523,25.0,0.2483740597963333,-4813.63232421875,76.20240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.0863938182592392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298861354589462,0.1298903971910476,-4.259909928805428e-06,0.0,0.0001095995103241,0.0,0.0,5.096750736236572,0.0,0.0,0.0,0.2744641900062561,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.010041675530374,-615.547119140625,302.2867736816406,0.5590816140174866,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1314027458429336,-2216.681884765625,304.15771484375,0.8934103846549988,0.2003696262836456,0.1409451961517334,293.238525390625,297.1499938964844,293.1499938964844,0.198987677693367,-4181.94677734375,304.1501770019531,0.9990000128746032,0.2818463742733001,0.2660613656044006,293.3221740722656,297.1499938964844,293.1499938964844,0.0080627808347344,-2690.076904296875,300.89990234375,0.5590816140174866,0.050000000745058,0.2285336107015609,291.16485595703125,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.0767517089844,291.16485595703125,1.0,0.1902792304754257,0.9245434403419496,0.9245434403419496,1.0,1.0,-0.87541264295578,0.3764451146125793,0.4989675283432007,0.1491134166717529,0.0,0.0,0.1682491302490234,25.404151916503903,25.0,0.113724835216999,-4791.22900390625,75.91094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,304.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.0859376192092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288870424032211,0.1288913041353225,-4.258197350281989e-06,0.0,0.0001090207733795,0.0,0.0,5.054401874542236,0.0,0.0,0.0,0.2743014395236969,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.010041675530374,-615.547119140625,302.2867736816406,0.5590816140174866,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.1314027458429336,-2216.681884765625,304.15771484375,0.8934103846549988,0.2003696262836456,0.1409451961517334,293.238525390625,297.1499938964844,293.1499938964844,0.198987677693367,-4181.94677734375,304.1501770019531,0.9990000128746032,0.2818463742733001,0.2660613656044006,293.3221740722656,297.1499938964844,293.1499938964844,0.0080627808347344,-2690.076904296875,300.89990234375,0.5590816140174866,0.050000000745058,0.2285336107015609,291.16485595703125,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.0767517089844,291.16485595703125,1.0,0.1902792304754257,0.9245434403419496,0.9245434403419496,1.0,1.0,-0.87541264295578,0.3764451146125793,0.4989675283432007,0.1491134166717529,0.0,0.0,0.1682491302490234,25.404151916503903,25.0,0.113724835216999,-4791.22900390625,75.91094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,304.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.0859376192092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288870424032211,0.1288913041353225,-4.258197350281989e-06,0.0,0.0001090207733795,0.0,0.0,5.054401874542236,0.0,0.0,0.0,0.2743014395236969,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753085523843,-613.284912109375,302.24566650390625,0.5586216449737549,0.050000000745058,0.0457535162568092,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5586216449737549,0.050000000745058,0.0481806546449661,293.2233581542969,297.1499938964844,293.1499938964844,0.1298448741436004,-2195.579833984375,304.1577453613281,0.8898658156394958,0.1984475255012512,0.1396079659461975,293.2420349121094,297.1499938964844,293.1499938964844,0.1981579065322876,-4167.56201171875,304.1515808105469,0.9982696175575256,0.2788874506950378,0.2651166915893554,293.3240661621094,297.1499938964844,293.1499938964844,0.0079829953610897,-2672.21923828125,300.835205078125,0.5586216449737549,0.050000000745058,0.2285482734441757,291.165283203125,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1654357910156,1.0,0.1900628060102462,0.924519956111908,0.924519956111908,1.0,1.0,-0.8727169632911682,0.375302791595459,0.4974142014980316,0.1484197825193405,0.0,0.0,0.166195273399353,25.45248985290528,25.0,1.02255117893219,-4766.88037109375,75.51411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.085457444190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127879336476326,0.1278835833072662,-4.256495230947621e-06,0.0,0.0001084116229321,0.0,0.0,5.011777400970459,0.0,0.0,0.0,0.2741377651691437,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753085523843,-613.284912109375,302.24566650390625,0.5586216449737549,0.050000000745058,0.0457535162568092,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5586216449737549,0.050000000745058,0.0481806546449661,293.2233581542969,297.1499938964844,293.1499938964844,0.1298448741436004,-2195.579833984375,304.1577453613281,0.8898658156394958,0.1984475255012512,0.1396079659461975,293.2420349121094,297.1499938964844,293.1499938964844,0.1981579065322876,-4167.56201171875,304.1515808105469,0.9982696175575256,0.2788874506950378,0.2651166915893554,293.3240661621094,297.1499938964844,293.1499938964844,0.0079829953610897,-2672.21923828125,300.835205078125,0.5586216449737549,0.050000000745058,0.2285482734441757,291.165283203125,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1654357910156,1.0,0.1900628060102462,0.924519956111908,0.924519956111908,1.0,1.0,-0.8727169632911682,0.375302791595459,0.4974142014980316,0.1484197825193405,0.0,0.0,0.166195273399353,25.45248985290528,25.0,1.02255117893219,-4766.88037109375,75.51411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.085457444190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127879336476326,0.1278835833072662,-4.256495230947621e-06,0.0,0.0001084116229321,0.0,0.0,5.011777400970459,0.0,0.0,0.0,0.2741377651691437,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088456481695,-610.960693359375,302.20465087890625,0.5575944185256958,0.050000000745058,0.0457601211965084,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5575944185256958,0.050000000745058,0.0481876097619533,293.22369384765625,297.1499938964844,293.1499938964844,0.1282677948474884,-2174.132568359375,304.1578063964844,0.8855458498001099,0.1965218931436538,0.1382708400487899,293.2432861328125,297.1499938964844,293.1499938964844,0.1958570629358291,-4128.2080078125,304.15484619140625,0.9948307275772096,0.2762986421585083,0.2626048326492309,293.32586669921875,297.1499938964844,293.1499938964844,0.0079032545909285,-2653.9921875,300.7705383300781,0.5575944185256958,0.050000000745058,0.2285812795162201,291.167724609375,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.16815185546875,1.0,0.1897783428430557,0.9245063066482544,0.9245063066482544,1.0,1.0,-0.8681414127349854,0.3733576834201813,0.4947837293148041,0.1472644954919815,0.0,0.0,0.1636848449707031,25.57821655273437,25.0,3.216414213180542,-4737.29443359375,74.91267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,304.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0849510356783866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267126351594925,0.1267168968915939,-4.25467351305997e-06,0.0,0.0001077691849786,0.0,0.0,4.962673664093018,0.0,0.0,0.0,0.2739510238170624,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088456481695,-610.960693359375,302.20465087890625,0.5575944185256958,0.050000000745058,0.0457601211965084,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5575944185256958,0.050000000745058,0.0481876097619533,293.22369384765625,297.1499938964844,293.1499938964844,0.1282677948474884,-2174.132568359375,304.1578063964844,0.8855458498001099,0.1965218931436538,0.1382708400487899,293.2432861328125,297.1499938964844,293.1499938964844,0.1958570629358291,-4128.2080078125,304.15484619140625,0.9948307275772096,0.2762986421585083,0.2626048326492309,293.32586669921875,297.1499938964844,293.1499938964844,0.0079032545909285,-2653.9921875,300.7705383300781,0.5575944185256958,0.050000000745058,0.2285812795162201,291.167724609375,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.16815185546875,1.0,0.1897783428430557,0.9245063066482544,0.9245063066482544,1.0,1.0,-0.8681414127349854,0.3733576834201813,0.4947837293148041,0.1472644954919815,0.0,0.0,0.1636848449707031,25.57821655273437,25.0,3.216414213180542,-4737.29443359375,74.91267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,304.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0849510356783866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267126351594925,0.1267168968915939,-4.25467351305997e-06,0.0,0.0001077691849786,0.0,0.0,4.962673664093018,0.0,0.0,0.0,0.2739510238170624,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427031189203,-608.6426391601562,302.1633605957031,0.5568369626998901,0.050000000745058,0.0457650385797023,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5568369626998901,0.050000000745058,0.0481927916407585,293.2239990234375,297.1499938964844,293.1499938964844,0.126700222492218,-2152.7734375,304.1578063964844,0.8815849423408508,0.194593533873558,0.1369299590587616,293.2433166503906,297.1499938964844,293.1499938964844,0.1937711685895919,-4092.6962890625,304.1566772460937,0.991774320602417,0.2739289700984955,0.2603432238101959,293.3276062011719,297.1499938964844,293.1499938964844,0.0078238919377326,-2635.725341796875,300.7052917480469,0.5568369626998901,0.050000000745058,0.2286058515310287,291.1695861816406,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.169677734375,1.0,0.1894539296627044,0.9244926571846008,0.9244926571846008,1.0,1.0,-0.863859236240387,0.371541678905487,0.4923175871372223,0.1461767703294754,0.0,0.0,0.1609254628419876,25.662260055541992,25.0,1.984800100326538,-4705.3720703125,74.30326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.0844088196754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253692060708999,0.1253734529018402,-4.25251892011147e-06,0.0,0.0001070813304977,0.0,0.0,4.906160354614258,0.0,0.0,0.0,0.2737365961074829,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427031189203,-608.6426391601562,302.1633605957031,0.5568369626998901,0.050000000745058,0.0457650385797023,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5568369626998901,0.050000000745058,0.0481927916407585,293.2239990234375,297.1499938964844,293.1499938964844,0.126700222492218,-2152.7734375,304.1578063964844,0.8815849423408508,0.194593533873558,0.1369299590587616,293.2433166503906,297.1499938964844,293.1499938964844,0.1937711685895919,-4092.6962890625,304.1566772460937,0.991774320602417,0.2739289700984955,0.2603432238101959,293.3276062011719,297.1499938964844,293.1499938964844,0.0078238919377326,-2635.725341796875,300.7052917480469,0.5568369626998901,0.050000000745058,0.2286058515310287,291.1695861816406,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.169677734375,1.0,0.1894539296627044,0.9244926571846008,0.9244926571846008,1.0,1.0,-0.863859236240387,0.371541678905487,0.4923175871372223,0.1461767703294754,0.0,0.0,0.1609254628419876,25.662260055541992,25.0,1.984800100326538,-4705.3720703125,74.30326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.0844088196754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253692060708999,0.1253734529018402,-4.25251892011147e-06,0.0,0.0001070813304977,0.0,0.0,4.906160354614258,0.0,0.0,0.0,0.2737365961074829,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098100490868091,-607.50390625,302.1425476074219,0.5565154552459717,0.050000000745058,0.0457671396434307,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5565154552459717,0.050000000745058,0.0481950044631958,293.22412109375,297.1499938964844,293.1499938964844,0.125924527645111,-2142.192626953125,304.1578063964844,0.8796811699867249,0.1936294883489608,0.1362591534852981,293.2431945800781,297.1499938964844,293.1499938964844,0.1927636563777923,-4075.594970703125,304.15728759765625,0.9902986884117126,0.2727707624435425,0.2592472434043884,293.3284606933594,297.1499938964844,293.1499938964844,0.007784538436681,-2626.651611328125,300.6723327636719,0.5565154552459717,0.050000000745058,0.2286163419485092,291.1698303222656,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.10711669921875,291.1698608398437,1.0,0.1892802119255066,0.9244858622550964,0.9244858622550964,1.0,1.0,-0.8617565035820007,0.3706508278846741,0.491105705499649,0.1456420272588729,0.0,0.0,0.1595776230096817,25.6951961517334,25.0,1.210676670074463,-4689.734375,73.99333190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273681640625,304.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.0841237604618072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247084289789199,0.1247126758098602,-4.2513993321335874e-06,0.0,0.0001067197008524,0.0,0.0,4.878333568572998,0.0,0.0,0.0,0.2736299932003021,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097775030881166,-606.36669921875,302.12164306640625,0.5562213063240051,0.050000000745058,0.0457690693438053,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5562213063240051,0.050000000745058,0.0481970347464084,293.2242736816406,297.1499938964844,293.1499938964844,0.1251514256000518,-2131.635498046875,304.15777587890625,0.8778144717216492,0.1926657259464264,0.1355883330106735,293.2430419921875,297.1499938964844,293.1499938964844,0.1917653828859329,-4058.666015625,304.15777587890625,0.988836944103241,0.2716218531131744,0.2581619024276733,293.3293151855469,297.1499938964844,293.1499938964844,0.0077453190460801,-2617.57177734375,300.6392517089844,0.5562213063240051,0.050000000745058,0.2286259829998016,291.169921875,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.10919189453125,291.169921875,1.0,0.1891001462936401,0.9244976043701172,0.9244976043701172,1.0,1.0,-0.8596650958061218,0.3697656691074371,0.4898994565010071,0.1451107263565063,0.0,0.0,0.1582413166761398,25.723709106445312,25.0,0.6521586179733276,-4674.33056640625,73.67990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.0838307663798332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240594759583473,0.1240637227892875,-4.250293841323583e-06,0.0,0.0001063480085576,0.0,0.0,4.851022243499756,0.0,0.0,0.0,0.2735251188278198,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125303000211,-604.0845336914062,302.07958984375,0.5556992888450623,0.050000000745058,0.045772511512041,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5556992888450623,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236105859279632,-2110.55419921875,304.1577453613281,0.8741714358329773,0.1907388269901275,0.134246826171875,293.2426452636719,297.1499938964844,293.1499938964844,0.1897858530282974,-4025.112548828125,304.1584777832031,0.9859324097633362,0.2693443894386291,0.2560124099254608,293.3309326171875,297.1499938964844,293.1499938964844,0.0076671405695378,-2599.339111328125,300.5726623535156,0.5556992888450623,0.050000000745058,0.2286431789398193,291.1698913574219,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.1136169433594,291.1698303222656,1.0,0.188724085688591,0.9245211482048036,0.9245211482048036,1.0,1.0,-0.8555043935775757,0.3680055141448974,0.4874988496303558,0.1440550237894058,0.0,0.0,0.1555922180414199,25.76997184753418,25.0,0.0109142987057566,-4643.8779296875,73.0443344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,304.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.083226054906845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227842420339584,0.1227884888648986,-4.248130153428065e-06,0.0,0.0001055808752425,0.0,0.0,4.797435760498047,0.0,0.0,0.0,0.2733194231986999,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125303000211,-604.0845336914062,302.07958984375,0.5556992888450623,0.050000000745058,0.045772511512041,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5556992888450623,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236105859279632,-2110.55419921875,304.1577453613281,0.8741714358329773,0.1907388269901275,0.134246826171875,293.2426452636719,297.1499938964844,293.1499938964844,0.1897858530282974,-4025.112548828125,304.1584777832031,0.9859324097633362,0.2693443894386291,0.2560124099254608,293.3309326171875,297.1499938964844,293.1499938964844,0.0076671405695378,-2599.339111328125,300.5726623535156,0.5556992888450623,0.050000000745058,0.2286431789398193,291.1698913574219,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.1136169433594,291.1698303222656,1.0,0.188724085688591,0.9245211482048036,0.9245211482048036,1.0,1.0,-0.8555043935775757,0.3680055141448974,0.4874988496303558,0.1440550237894058,0.0,0.0,0.1555922180414199,25.76997184753418,25.0,0.0109142987057566,-4643.8779296875,73.0443344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,304.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.083226054906845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227842420339584,0.1227884888648986,-4.248130153428065e-06,0.0,0.0001055808752425,0.0,0.0,4.797435760498047,0.0,0.0,0.0,0.2733194231986999,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475481986999,-601.7825927734375,302.0372314453125,0.5552474856376648,0.050000000745058,0.045775506645441,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5552474856376648,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.12207493185997,-2089.48828125,304.1577453613281,0.8706240057945251,0.1888123750686645,0.1329053342342376,293.2421875,297.1499938964844,293.1499938964844,0.1878235936164856,-3991.843017578125,304.1589050292969,0.9830321669578552,0.2670889794826507,0.253884345293045,293.33251953125,297.1499938964844,293.1499938964844,0.007589214015752,-2580.971923828125,300.5055847167969,0.5552474856376648,0.050000000745058,0.2286581397056579,291.16973876953125,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1697082519531,1.0,0.1883311718702316,0.9245446920394896,0.9245446920394896,1.0,1.0,-0.8513656258583069,0.3662549555301666,0.4851106703281402,0.1430082768201828,0.0,0.0,0.1529712527990341,25.80483055114746,25.0,-0.1909530162811279,-4613.74072265625,72.40030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,304.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.0826043486595153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121536023914814,0.1215402707457542,-4.24602467319346e-06,0.0,0.0001047921687131,0.0,0.0,4.745087146759033,0.0,0.0,0.0,0.273118644952774,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475481986999,-601.7825927734375,302.0372314453125,0.5552474856376648,0.050000000745058,0.045775506645441,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5552474856376648,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.12207493185997,-2089.48828125,304.1577453613281,0.8706240057945251,0.1888123750686645,0.1329053342342376,293.2421875,297.1499938964844,293.1499938964844,0.1878235936164856,-3991.843017578125,304.1589050292969,0.9830321669578552,0.2670889794826507,0.253884345293045,293.33251953125,297.1499938964844,293.1499938964844,0.007589214015752,-2580.971923828125,300.5055847167969,0.5552474856376648,0.050000000745058,0.2286581397056579,291.16973876953125,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1697082519531,1.0,0.1883311718702316,0.9245446920394896,0.9245446920394896,1.0,1.0,-0.8513656258583069,0.3662549555301666,0.4851106703281402,0.1430082768201828,0.0,0.0,0.1529712527990341,25.80483055114746,25.0,-0.1909530162811279,-4613.74072265625,72.40030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,304.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.0826043486595153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121536023914814,0.1215402707457542,-4.24602467319346e-06,0.0,0.0001047921687131,0.0,0.0,4.745087146759033,0.0,0.0,0.0,0.273118644952774,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824161544442,-599.4522094726562,301.9945068359375,0.5548502206802368,0.050000000745058,0.0457781553268432,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205425634980201,-2068.40869140625,304.15771484375,0.8671512603759766,0.1868859976530075,0.1315636187791824,293.24169921875,297.1499938964844,293.1499938964844,0.1858760565519333,-3958.78857421875,304.1591796875,0.9801214933395386,0.2648531198501587,0.2517746686935425,293.3340759277344,297.1499938964844,293.1499938964844,0.0075114932842552,-2562.44482421875,300.4380798339844,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1696472167969,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.16961669921875,1.0,0.1879256069660186,0.9245745539665222,0.9245745539665222,1.0,1.0,-0.8472456932067871,0.3645119667053222,0.4827337563037872,0.1419718861579895,0.0,0.0,0.1503593176603317,25.830867767333984,25.0,-0.1272201538085937,-4583.71435546875,71.75116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,304.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.0819746479392051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203074529767036,0.1203116923570633,-4.243966941430699e-06,0.0,0.0001039933340507,0.0,0.0,4.693665504455566,0.0,0.0,0.0,0.2729215621948242,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824161544442,-599.4522094726562,301.9945068359375,0.5548502206802368,0.050000000745058,0.0457781553268432,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205425634980201,-2068.40869140625,304.15771484375,0.8671512603759766,0.1868859976530075,0.1315636187791824,293.24169921875,297.1499938964844,293.1499938964844,0.1858760565519333,-3958.78857421875,304.1591796875,0.9801214933395386,0.2648531198501587,0.2517746686935425,293.3340759277344,297.1499938964844,293.1499938964844,0.0075114932842552,-2562.44482421875,300.4380798339844,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1696472167969,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.16961669921875,1.0,0.1879256069660186,0.9245745539665222,0.9245745539665222,1.0,1.0,-0.8472456932067871,0.3645119667053222,0.4827337563037872,0.1419718861579895,0.0,0.0,0.1503593176603317,25.830867767333984,25.0,-0.1272201538085937,-4583.71435546875,71.75116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,304.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.0819746479392051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203074529767036,0.1203116923570633,-4.243966941430699e-06,0.0,0.0001039933340507,0.0,0.0,4.693665504455566,0.0,0.0,0.0,0.2729215621948242,4.0,0.0,1.0
