time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.009517072699964,-597.0897827148438,301.9513854980469,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190127581357956,-2047.3048095703125,304.1576843261719,0.8637377023696899,0.1849594861268997,0.1302215456962585,293.2411804199219,297.1499938964844,293.1499938964844,0.1839430481195449,-3925.930908203125,304.1593322753906,0.9771903157234192,0.2626356482505798,0.2496821284294128,293.3356018066406,297.1499938964844,293.1499938964844,0.0074339727871119,-2543.751220703125,300.37017822265625,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169677734375,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169677734375,1.0,0.1875107735395431,0.9246044158935548,0.9246044158935548,1.0,1.0,-0.8431436419487,0.3627751469612121,0.4803684949874878,0.1409472972154617,0.0,0.0,0.147735059261322,25.850067138671875,25.0,0.0368185266852378,-4553.5791015625,71.09970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,304.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.08134476095438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190879195928573,0.119092158973217,-4.241941951477202e-06,0.0,0.0001031942592817,0.0,0.0,4.642724990844727,0.0,0.0,0.0,0.2727265655994415,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.009517072699964,-597.0897827148438,301.9513854980469,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190127581357956,-2047.3048095703125,304.1576843261719,0.8637377023696899,0.1849594861268997,0.1302215456962585,293.2411804199219,297.1499938964844,293.1499938964844,0.1839430481195449,-3925.930908203125,304.1593322753906,0.9771903157234192,0.2626356482505798,0.2496821284294128,293.3356018066406,297.1499938964844,293.1499938964844,0.0074339727871119,-2543.751220703125,300.37017822265625,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169677734375,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169677734375,1.0,0.1875107735395431,0.9246044158935548,0.9246044158935548,1.0,1.0,-0.8431436419487,0.3627751469612121,0.4803684949874878,0.1409472972154617,0.0,0.0,0.147735059261322,25.850067138671875,25.0,0.0368185266852378,-4553.5791015625,71.09970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,304.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.08134476095438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190879195928573,0.119092158973217,-4.241941951477202e-06,0.0,0.0001031942592817,0.0,0.0,4.642724990844727,0.0,0.0,0.0,0.2727265655994415,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094843236729502,-595.8965454101562,301.9296875,0.5543319582939148,0.050000000745058,0.0457816310226917,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5543319582939148,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.11824881285429,-2036.743408203125,304.1576843261719,0.8620496988296509,0.1839961111545562,0.1295503675937652,293.24090576171875,297.1499938964844,293.1499938964844,0.1829821914434433,-3909.576416015625,304.1593933105469,0.9757149815559388,0.2615335583686828,0.248642086982727,293.3363342285156,297.1499938964844,293.1499938964844,0.0073952977545559,-2534.344970703125,300.3360595703125,0.5543319582939148,0.050000000745058,0.2286887168884277,291.16973876953125,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329345703125,291.16973876953125,1.0,0.1873006522655487,0.9246193766593932,0.9246193766593932,1.0,1.0,-0.841099202632904,0.3619087934494018,0.4791904091835022,0.1404399573802948,0.0,0.0,0.1464134007692337,25.857555389404297,25.0,0.1257326900959015,-4538.4267578125,70.77373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,304.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.0810315907001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184790655970573,0.1184833124279975,-4.240936959831743e-06,0.0,0.0001027969628921,0.0,0.0,4.617330074310303,0.0,0.0,0.0,0.27262943983078,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094515122473239,-594.69482421875,301.9078674316406,0.5541757345199585,0.050000000745058,0.0457826815545558,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5541757345199585,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174855455756187,-2026.17626953125,304.1576843261719,0.8603724837303162,0.1830327063798904,0.1288790851831436,293.2406311035156,297.1499938964844,293.1499938964844,0.1820252388715744,-3893.272705078125,304.159423828125,0.9742320775985718,0.2604358494281769,0.2476060837507248,293.33709716796875,297.1499938964844,293.1499938964844,0.007356661837548,-2524.894775390625,300.30181884765625,0.5541757345199585,0.050000000745058,0.2286939769983291,291.1698303222656,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361694335937,291.1698303222656,1.0,0.1870891451835632,0.9246429800987244,0.9246429800987244,1.0,1.0,-0.8390589952468872,0.3610438406467438,0.4780151844024658,0.139936476945877,0.0,0.0,0.145082950592041,25.86387252807617,25.0,0.2096143215894699,-4523.2021484375,70.44795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.080720454454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178696602582931,0.1178738996386528,-4.239934241923038e-06,0.0,0.0001024022567435,0.0,0.0,4.591935634613037,0.0,0.0,0.0,0.2725323736667633,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.009385741315782,-592.2679443359375,301.8639221191406,0.5538833737373352,0.050000000745058,0.045784655958414,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538833737373352,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159614324569702,-2005.0301513671875,304.1576538085937,0.8570473194122314,0.1811059862375259,0.1275363713502884,293.2400817871094,297.1499938964844,293.1499938964844,0.1801237761974334,-3860.82861328125,304.1594543457031,0.9712423086166382,0.258253663778305,0.2455464005470276,293.33856201171875,297.1499938964844,293.1499938964844,0.0072795515879988,-2505.875732421875,300.2330322265625,0.5538833737373352,0.050000000745058,0.2287038415670395,291.1700744628906,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.17010498046875,1.0,0.1866628676652908,0.9246901869773864,0.9246901869773864,1.0,1.0,-0.8349922299385071,0.359317421913147,0.4756748378276825,0.1389413177967071,0.0,0.0,0.1423905491828918,25.873464584350582,25.0,0.3479005396366119,-4492.51025390625,69.79768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,304.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.0801060870289802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166466176509857,0.1166508495807647,-4.237931079842383e-06,0.0,0.0001016228779917,0.0,0.0,4.541043281555176,0.0,0.0,0.0,0.2723379135131836,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.009385741315782,-592.2679443359375,301.8639221191406,0.5538833737373352,0.050000000745058,0.045784655958414,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538833737373352,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159614324569702,-2005.0301513671875,304.1576538085937,0.8570473194122314,0.1811059862375259,0.1275363713502884,293.2400817871094,297.1499938964844,293.1499938964844,0.1801237761974334,-3860.82861328125,304.1594543457031,0.9712423086166382,0.258253663778305,0.2455464005470276,293.33856201171875,297.1499938964844,293.1499938964844,0.0072795515879988,-2505.875732421875,300.2330322265625,0.5538833737373352,0.050000000745058,0.2287038415670395,291.1700744628906,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.17010498046875,1.0,0.1866628676652908,0.9246901869773864,0.9246901869773864,1.0,1.0,-0.8349922299385071,0.359317421913147,0.4756748378276825,0.1389413177967071,0.0,0.0,0.1423905491828918,25.873464584350582,25.0,0.3479005396366119,-4492.51025390625,69.79768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,304.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.0801060870289802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166466176509857,0.1166508495807647,-4.237931079842383e-06,0.0,0.0001016228779917,0.0,0.0,4.541043281555176,0.0,0.0,0.0,0.2723379135131836,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093198250979185,-589.8117065429688,301.8195495605469,0.5536132454872131,0.050000000745058,0.0457864888012409,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5536132454872131,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144410371780395,-1983.875,304.1576232910156,0.8537560701370239,0.1791795939207077,0.1261937618255615,293.239501953125,297.1499938964844,293.1499938964844,0.1782390922307968,-3828.602783203125,304.1594543457031,0.9682173132896424,0.256088525056839,0.2435025870800018,293.34002685546875,297.1499938964844,293.1499938964844,0.0072026811540126,-2486.706787109375,300.1637878417969,0.5536132454872131,0.050000000745058,0.2287129908800125,291.1703796386719,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1500244140625,291.1704406738281,1.0,0.1862335801124572,0.9247374534606934,0.9247374534606934,1.0,1.0,-0.8309434056282043,0.3575950264930725,0.4733484089374542,0.1379632353782653,0.0,0.0,0.139650359749794,25.879779815673828,25.0,0.4587713778018951,-4461.50048828125,69.15026092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,304.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.0795035809278488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154156327247619,0.115419864654541,-4.235926098772325e-06,0.0,0.0001008585240924,0.0,0.0,4.489913940429688,0.0,0.0,0.0,0.2721426784992218,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093198250979185,-589.8117065429688,301.8195495605469,0.5536132454872131,0.050000000745058,0.0457864888012409,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5536132454872131,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144410371780395,-1983.875,304.1576232910156,0.8537560701370239,0.1791795939207077,0.1261937618255615,293.239501953125,297.1499938964844,293.1499938964844,0.1782390922307968,-3828.602783203125,304.1594543457031,0.9682173132896424,0.256088525056839,0.2435025870800018,293.34002685546875,297.1499938964844,293.1499938964844,0.0072026811540126,-2486.706787109375,300.1637878417969,0.5536132454872131,0.050000000745058,0.2287129908800125,291.1703796386719,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1500244140625,291.1704406738281,1.0,0.1862335801124572,0.9247374534606934,0.9247374534606934,1.0,1.0,-0.8309434056282043,0.3575950264930725,0.4733484089374542,0.1379632353782653,0.0,0.0,0.139650359749794,25.879779815673828,25.0,0.4587713778018951,-4461.50048828125,69.15026092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,304.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.0795035809278488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154156327247619,0.115419864654541,-4.235926098772325e-06,0.0,0.0001008585240924,0.0,0.0,4.489913940429688,0.0,0.0,0.0,0.2721426784992218,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092813232913613,-588.3801879882812,301.7911071777344,0.5538859963417053,0.050000000745058,0.0457846708595752,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135711297392845,-1971.889892578125,304.1565246582031,0.8524269461631775,0.178316444158554,0.125435397028923,293.23370361328125,297.1499938964844,293.1499938964844,0.1770761013031005,-3808.99560546875,304.158203125,0.966977059841156,0.2550043761730194,0.2422652691602707,293.3353881835937,297.1499938964844,293.1499938964844,0.0071469801478087,-2472.759765625,300.1107482910156,0.5538859963417053,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1586303710937,291.1695251464844,1.0,0.1858380287885666,0.9247944355010986,0.9247944355010986,1.0,1.0,-0.8285323977470398,0.3565749824047088,0.4719574153423309,0.1373715102672577,0.0,0.0,0.1370116770267486,25.805871963500977,25.0,-1.5208921432495115,-4433.04736328125,68.65746307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,304.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.0789155066013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142054423689842,0.1142096742987632,-4.2339202082075644e-06,0.0,0.0001001124910544,0.0,0.0,4.439692497253418,0.0,0.0,0.0,0.2719508409500122,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092813232913613,-588.3801879882812,301.7911071777344,0.5538859963417053,0.050000000745058,0.0457846708595752,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135711297392845,-1971.889892578125,304.1565246582031,0.8524269461631775,0.178316444158554,0.125435397028923,293.23370361328125,297.1499938964844,293.1499938964844,0.1770761013031005,-3808.99560546875,304.158203125,0.966977059841156,0.2550043761730194,0.2422652691602707,293.3353881835937,297.1499938964844,293.1499938964844,0.0071469801478087,-2472.759765625,300.1107482910156,0.5538859963417053,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1586303710937,291.1695251464844,1.0,0.1858380287885666,0.9247944355010986,0.9247944355010986,1.0,1.0,-0.8285323977470398,0.3565749824047088,0.4719574153423309,0.1373715102672577,0.0,0.0,0.1370116770267486,25.805871963500977,25.0,-1.5208921432495115,-4433.04736328125,68.65746307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,304.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.0789155066013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142054423689842,0.1142096742987632,-4.2339202082075644e-06,0.0,0.0001001124910544,0.0,0.0,4.439692497253418,0.0,0.0,0.0,0.2719508409500122,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341499403119,-586.6258544921875,301.75885009765625,0.5539907813072205,0.050000000745058,0.04578398168087,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539907813072205,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126283109188079,-1958.7977294921875,304.15594482421875,0.8507083058357239,0.1770438998937606,0.1245961710810661,293.23065185546875,297.1499938964844,293.1499938964844,0.1758451461791992,-3788.047607421875,304.15753173828125,0.9653304219245912,0.2535082101821899,0.2409221082925796,293.3326110839844,297.1499938964844,293.1499938964844,0.0070851114578545,-2457.186279296875,300.0538330078125,0.5539907813072205,0.050000000745058,0.2287004590034485,291.16851806640625,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684875488281,1.0,0.1854688078165054,0.924851417541504,0.924851417541504,1.0,1.0,-0.8259075284004211,0.3554601967334747,0.470447301864624,0.1367388069629669,0.0,0.0,0.1346548497676849,25.76008987426757,25.0,-0.843399167060852,-4406.1630859375,68.17216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,303.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.0783518105745315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131511479616165,0.1131553798913955,-4.232099854561966e-06,0.0,9.939738811226562e-05,0.0,0.0,4.395930767059326,0.0,0.0,0.0,0.2717818021774292,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341499403119,-586.6258544921875,301.75885009765625,0.5539907813072205,0.050000000745058,0.04578398168087,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539907813072205,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126283109188079,-1958.7977294921875,304.15594482421875,0.8507083058357239,0.1770438998937606,0.1245961710810661,293.23065185546875,297.1499938964844,293.1499938964844,0.1758451461791992,-3788.047607421875,304.15753173828125,0.9653304219245912,0.2535082101821899,0.2409221082925796,293.3326110839844,297.1499938964844,293.1499938964844,0.0070851114578545,-2457.186279296875,300.0538330078125,0.5539907813072205,0.050000000745058,0.2287004590034485,291.16851806640625,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684875488281,1.0,0.1854688078165054,0.924851417541504,0.924851417541504,1.0,1.0,-0.8259075284004211,0.3554601967334747,0.470447301864624,0.1367388069629669,0.0,0.0,0.1346548497676849,25.76008987426757,25.0,-0.843399167060852,-4406.1630859375,68.17216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,303.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.0783518105745315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131511479616165,0.1131553798913955,-4.232099854561966e-06,0.0,9.939738811226562e-05,0.0,0.0,4.395930767059326,0.0,0.0,0.0,0.2717818021774292,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.00920882076025,-585.6607666015625,301.7418212890625,0.5539706945419312,0.050000000745058,0.0457841232419014,294.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5539706945419312,0.050000000745058,0.0482128858566284,293.2169494628906,297.1499938964844,293.1499938964844,0.1120880842208862,-1951.247314453125,304.1558532714844,0.8496325016021729,0.1763418763875961,0.1241190508008003,293.2295837402344,297.1499938964844,293.1499938964844,0.1751514375209808,-3776.150390625,304.1574401855469,0.9642834663391112,0.2526955604553222,0.2401718348264694,293.331787109375,297.1499938964844,293.1499938964844,0.0070530241355299,-2448.97998046875,300.0245666503906,0.5539706945419312,0.050000000745058,0.2287011742591858,291.168701171875,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1852111816406,291.1688232421875,1.0,0.1852878332138061,0.9248799085617064,0.9248799085617064,1.0,1.0,-0.8244356513023376,0.3548342883586883,0.4696013331413269,0.13638636469841,0.0,0.0,0.1333888173103332,25.748550415039062,25.0,0.0723851472139358,-4392.1962890625,67.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,303.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.0780809968709945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126115247607231,0.1126157566905021,-4.231241746310843e-06,0.0,9.905383922159672e-05,0.0,0.0,4.373630523681641,0.0,0.0,0.0,0.2716966271400451,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091827362775802,-584.6595458984375,301.72430419921875,0.553925633430481,0.050000000745058,0.0457844324409961,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.553925633430481,0.050000000745058,0.0482132099568843,293.2163391113281,297.1499938964844,293.1499938964844,0.1115233451128006,-1943.3363037109373,304.1557922363281,0.8484785556793213,0.1756128072738647,0.1236203461885452,293.22869873046875,297.1499938964844,293.1499938964844,0.1744332611560821,-3763.80419921875,304.1573791503906,0.9631540179252625,0.251860648393631,0.2393955439329147,293.3311767578125,297.1499938964844,293.1499938964844,0.007020441815257,-2440.59375,299.9948425292969,0.553925633430481,0.050000000745058,0.2287027090787887,291.1691589355469,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937866210937,291.1692810058594,1.0,0.1851081401109695,0.9249048233032228,0.9249048233032228,1.0,1.0,-0.8229080438613892,0.3541842699050903,0.4687238037586212,0.136021688580513,0.0,0.0,0.1320681720972061,25.740938186645508,25.0,0.6976101994514465,-4377.70849609375,67.66693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,303.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.0778165459632873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120467334985733,0.1120509654283523,-4.230361810186878e-06,0.0,9.871834481600672e-05,0.0,0.0,4.350325584411621,0.0,0.0,0.0,0.2716081440448761,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091290101408958,-582.586669921875,301.6878967285156,0.5537863969802856,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5537863969802856,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.1103417724370956,-1926.7451171875,304.1558532714844,0.8460023403167725,0.174089640378952,0.1225732564926147,293.2273254394531,297.1499938964844,293.1499938964844,0.1729556769132614,-3738.345703125,304.1573791503906,0.960718870162964,0.2501460015773773,0.2377930879592895,293.33062744140625,297.1499938964844,293.1499938964844,0.0069543132558465,-2423.45947265625,299.9339599609375,0.5537863969802856,0.050000000745058,0.2287074476480484,291.17010498046875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.17022705078125,1.0,0.1847506612539291,0.9249546527862548,0.9249546527862548,1.0,1.0,-0.8197362422943115,0.3528337478637695,0.4669024646282196,0.1352678686380386,0.0,0.0,0.1293230503797531,25.733434677124023,25.0,1.1760834455490112,-4347.87060546875,67.15338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,303.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0773025304079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108712032437324,0.1108754351735115,-4.2285205381631386e-06,0.0,9.8066266218666e-05,0.0,0.0,4.301862716674805,0.0,0.0,0.0,0.2714241147041321,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091290101408958,-582.586669921875,301.6878967285156,0.5537863969802856,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5537863969802856,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.1103417724370956,-1926.7451171875,304.1558532714844,0.8460023403167725,0.174089640378952,0.1225732564926147,293.2273254394531,297.1499938964844,293.1499938964844,0.1729556769132614,-3738.345703125,304.1573791503906,0.960718870162964,0.2501460015773773,0.2377930879592895,293.33062744140625,297.1499938964844,293.1499938964844,0.0069543132558465,-2423.45947265625,299.9339599609375,0.5537863969802856,0.050000000745058,0.2287074476480484,291.17010498046875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.17022705078125,1.0,0.1847506612539291,0.9249546527862548,0.9249546527862548,1.0,1.0,-0.8197362422943115,0.3528337478637695,0.4669024646282196,0.1352678686380386,0.0,0.0,0.1293230503797531,25.733434677124023,25.0,1.1760834455490112,-4347.87060546875,67.15338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,303.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0773025304079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108712032437324,0.1108754351735115,-4.2285205381631386e-06,0.0,9.8066266218666e-05,0.0,0.0,4.301862716674805,0.0,0.0,0.0,0.2714241147041321,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090738171711564,-580.4451904296875,301.6499938964844,0.5536063313484192,0.050000000745058,0.0457866005599498,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5536063313484192,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.109107993543148,-1909.37451171875,304.15594482421875,0.8433648943901062,0.1724975556135177,0.1214746236801147,293.226318359375,297.1499938964844,293.1499938964844,0.1714462041854858,-3712.279296875,304.1574401855469,0.958113968372345,0.2483925521373748,0.2361485660076141,293.3306884765625,297.1499938964844,293.1499938964844,0.0068873548880219,-2405.96875,299.87158203125,0.5536063313484192,0.050000000745058,0.2287135571241378,291.1709289550781,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1710205078125,1.0,0.1843935996294021,0.9250044822692872,0.9250044822692872,1.0,1.0,-0.8164543509483337,0.3514355421066284,0.4650188088417053,0.1344920992851257,0.0,0.0,0.1264742463827133,25.73231506347656,25.0,1.138038158416748,-4317.46240234375,66.6343002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,303.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.0768020525574684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096592918038368,0.1096635162830352,-4.226607416057959e-06,0.0,9.743136615725234e-05,0.0,0.0,4.251959323883057,0.0,0.0,0.0,0.2712342739105224,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090738171711564,-580.4451904296875,301.6499938964844,0.5536063313484192,0.050000000745058,0.0457866005599498,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5536063313484192,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.109107993543148,-1909.37451171875,304.15594482421875,0.8433648943901062,0.1724975556135177,0.1214746236801147,293.226318359375,297.1499938964844,293.1499938964844,0.1714462041854858,-3712.279296875,304.1574401855469,0.958113968372345,0.2483925521373748,0.2361485660076141,293.3306884765625,297.1499938964844,293.1499938964844,0.0068873548880219,-2405.96875,299.87158203125,0.5536063313484192,0.050000000745058,0.2287135571241378,291.1709289550781,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1710205078125,1.0,0.1843935996294021,0.9250044822692872,0.9250044822692872,1.0,1.0,-0.8164543509483337,0.3514355421066284,0.4650188088417053,0.1344920992851257,0.0,0.0,0.1264742463827133,25.73231506347656,25.0,1.138038158416748,-4317.46240234375,66.6343002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,303.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.0768020525574684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096592918038368,0.1096635162830352,-4.226607416057959e-06,0.0,9.743136615725234e-05,0.0,0.0,4.251959323883057,0.0,0.0,0.0,0.2712342739105224,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090176509693264,-578.2534790039062,301.6109313964844,0.5534038543701172,0.050000000745058,0.0457879789173603,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5534038543701172,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078347116708755,-1891.403564453125,304.1560974121094,0.8406139016151428,0.1708508133888244,0.1203358694911003,293.2255554199219,297.1499938964844,293.1499938964844,0.1699202507734298,-3685.8779296875,304.1575012207031,0.9553881287574768,0.2466161698102951,0.2344793826341629,293.3311462402344,297.1499938964844,293.1499938964844,0.006819934118539,-2388.214599609375,299.8080139160156,0.5534038543701172,0.050000000745058,0.2287204414606094,291.1716003417969,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1716613769531,1.0,0.1840352863073349,0.9250666499137878,0.9250666499137878,1.0,1.0,-0.8130959868431091,0.3500044345855713,0.4630915522575378,0.1337025165557861,0.0,0.0,0.1235488504171371,25.734663009643555,25.0,0.9328529834747314,-4286.81689453125,66.1110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,303.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.0763084217905998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084253042936325,0.1084295287728309,-4.224654276185902e-06,0.0,9.68051390373148e-05,0.0,0.0,4.201220512390137,0.0,0.0,0.0,0.2710411250591278,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090176509693264,-578.2534790039062,301.6109313964844,0.5534038543701172,0.050000000745058,0.0457879789173603,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5534038543701172,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078347116708755,-1891.403564453125,304.1560974121094,0.8406139016151428,0.1708508133888244,0.1203358694911003,293.2255554199219,297.1499938964844,293.1499938964844,0.1699202507734298,-3685.8779296875,304.1575012207031,0.9553881287574768,0.2466161698102951,0.2344793826341629,293.3311462402344,297.1499938964844,293.1499938964844,0.006819934118539,-2388.214599609375,299.8080139160156,0.5534038543701172,0.050000000745058,0.2287204414606094,291.1716003417969,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1716613769531,1.0,0.1840352863073349,0.9250666499137878,0.9250666499137878,1.0,1.0,-0.8130959868431091,0.3500044345855713,0.4630915522575378,0.1337025165557861,0.0,0.0,0.1235488504171371,25.734663009643555,25.0,0.9328529834747314,-4286.81689453125,66.1110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,303.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.0763084217905998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084253042936325,0.1084295287728309,-4.224654276185902e-06,0.0,9.68051390373148e-05,0.0,0.0,4.201220512390137,0.0,0.0,0.0,0.2710411250591278,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089607872068881,-576.0204467773438,301.5709533691406,0.5531889796257019,0.050000000745058,0.0457894429564476,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5531889796257019,0.050000000745058,0.0482184886932373,293.2154235839844,297.1499938964844,293.1499938964844,0.1065283045172691,-1872.91943359375,304.15625,0.8377736210823059,0.1691568940877914,0.1191630586981773,293.2249450683594,297.1499938964844,293.1499938964844,0.1683858335018158,-3659.281494140625,304.1575622558594,0.9525697827339172,0.2448261380195617,0.2327953428030014,293.3318786621094,297.1499938964844,293.1499938964844,0.0067522497847676,-2370.241943359375,299.74346923828125,0.5531889796257019,0.050000000745058,0.2287277430295944,291.172119140625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.17218017578125,1.0,0.1836748719215393,0.9251288175582886,0.9251288175582886,1.0,1.0,-0.8096796870231628,0.3485481441020965,0.4611315727233886,0.1329030245542526,0.0,0.0,0.1205639615654945,25.738887786865234,25.0,0.7446001172065735,-4256.12890625,65.5844955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,303.7931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0758162140846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071786656975746,0.107182890176773,-4.2226811274304055e-06,0.0,9.61807236308232e-05,0.0,0.0,4.150040149688721,0.0,0.0,0.0,0.2708462178707123,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089607872068881,-576.0204467773438,301.5709533691406,0.5531889796257019,0.050000000745058,0.0457894429564476,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5531889796257019,0.050000000745058,0.0482184886932373,293.2154235839844,297.1499938964844,293.1499938964844,0.1065283045172691,-1872.91943359375,304.15625,0.8377736210823059,0.1691568940877914,0.1191630586981773,293.2249450683594,297.1499938964844,293.1499938964844,0.1683858335018158,-3659.281494140625,304.1575622558594,0.9525697827339172,0.2448261380195617,0.2327953428030014,293.3318786621094,297.1499938964844,293.1499938964844,0.0067522497847676,-2370.241943359375,299.74346923828125,0.5531889796257019,0.050000000745058,0.2287277430295944,291.172119140625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.17218017578125,1.0,0.1836748719215393,0.9251288175582886,0.9251288175582886,1.0,1.0,-0.8096796870231628,0.3485481441020965,0.4611315727233886,0.1329030245542526,0.0,0.0,0.1205639615654945,25.738887786865234,25.0,0.7446001172065735,-4256.12890625,65.5844955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,303.7931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0758162140846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071786656975746,0.107182890176773,-4.2226811274304055e-06,0.0,9.61807236308232e-05,0.0,0.0,4.150040149688721,0.0,0.0,0.0,0.2708462178707123,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089320968836545,-574.8878784179688,301.5506286621094,0.5530786514282227,0.050000000745058,0.0457901954650878,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5530786514282227,0.050000000745058,0.0482192821800708,293.2156066894531,297.1499938964844,293.1499938964844,0.1058627218008041,-1863.4840087890625,304.15631103515625,0.8363217711448669,0.1682921797037124,0.1185640320181846,293.22467041015625,297.1499938964844,293.1499938964844,0.1676168292760849,-3645.93359375,304.1575927734375,0.9511314630508424,0.2439278066158294,0.2319496423006057,293.33233642578125,297.1499938964844,293.1499938964844,0.0067182909697294,-2361.16650390625,299.7108459472656,0.5530786514282227,0.050000000745058,0.2287315130233764,291.1723327636719,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1723937988281,1.0,0.1834936290979385,0.9251598715782166,0.9251598715782166,1.0,1.0,-0.807952344417572,0.347811609506607,0.4601407051086426,0.1325001418590545,0.0,0.0,0.1190491020679473,25.74142265319824,25.0,0.6855404376983643,-4240.78466796875,65.31999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,303.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.0755691155791282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065512895584106,0.1065555140376091,-4.221690687700175e-06,0.0,9.586725354893132e-05,0.0,0.0,4.1243157386779785,0.0,0.0,0.0,0.2707481980323791,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089033376425504,-573.7482299804688,301.5301513671875,0.5529673099517822,0.050000000745058,0.0457909554243087,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5529673099517822,0.050000000745058,0.048220083117485,293.2158203125,297.1499938964844,293.1499938964844,0.1051904484629631,-1853.9417724609373,304.1563720703125,0.8348528146743774,0.1674178689718246,0.1179581731557846,293.2244567871094,297.1499938964844,293.1499938964844,0.1668474078178405,-3632.56591796875,304.1575927734375,0.9496771693229676,0.2430284321308136,0.2311026602983474,293.33282470703125,297.1499938964844,293.1499938964844,0.0066843670792877,-2352.0595703125,299.6780700683594,0.5529673099517822,0.050000000745058,0.2287353128194809,291.1725769042969,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.172607421875,1.0,0.1833117753267288,0.9251996278762816,0.9251996278762816,1.0,1.0,-0.8062149882316589,0.347070962190628,0.4591440260410309,0.1320960074663162,0.0,0.0,0.1175214126706123,25.74410057067871,25.0,0.6458632349967957,-4225.45361328125,65.05496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276611328125,303.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.0753208473324775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059222668409347,0.1059264913201332,-4.220697064738488e-06,0.0,9.555229917168616e-05,0.0,0.0,4.098544120788574,0.0,0.0,0.0,0.2706500589847564,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088455220684409,-571.4434204101562,301.48876953125,0.5527427792549133,0.050000000745058,0.045792493969202,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5527427792549133,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038249060511589,-1834.519287109375,304.1565246582031,0.8318606019020081,0.1656383574008941,0.1167249232530593,293.2240295410156,297.1499938964844,293.1499938964844,0.1653084754943847,-3605.790771484375,304.1576232910156,0.9467256665229796,0.2412276566028595,0.2294062376022339,293.3338623046875,297.1499938964844,293.1499938964844,0.0066164755262434,-2333.710693359375,299.612060546875,0.5527427792549133,0.050000000745058,0.2287429869174957,291.1730041503906,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730651855469,1.0,0.1829459965229034,0.9252790808677672,0.9252790808677672,1.0,1.0,-0.8027119040489197,0.3455773591995239,0.4571345150470733,0.1312836855649948,0.0,0.0,0.1144226342439651,25.74970245361328,25.0,0.628609299659729,-4194.79931640625,64.52332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,303.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0748192444443702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046579778194427,0.1046621948480606,-4.21870754507836e-06,0.0,9.491596574662252e-05,0.0,0.0,4.046811580657959,0.0,0.0,0.0,0.2704530358314514,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088455220684409,-571.4434204101562,301.48876953125,0.5527427792549133,0.050000000745058,0.045792493969202,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5527427792549133,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038249060511589,-1834.519287109375,304.1565246582031,0.8318606019020081,0.1656383574008941,0.1167249232530593,293.2240295410156,297.1499938964844,293.1499938964844,0.1653084754943847,-3605.790771484375,304.1576232910156,0.9467256665229796,0.2412276566028595,0.2294062376022339,293.3338623046875,297.1499938964844,293.1499938964844,0.0066164755262434,-2333.710693359375,299.612060546875,0.5527427792549133,0.050000000745058,0.2287429869174957,291.1730041503906,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730651855469,1.0,0.1829459965229034,0.9252790808677672,0.9252790808677672,1.0,1.0,-0.8027119040489197,0.3455773591995239,0.4571345150470733,0.1312836855649948,0.0,0.0,0.1144226342439651,25.74970245361328,25.0,0.628609299659729,-4194.79931640625,64.52332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,303.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0748192444443702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046579778194427,0.1046621948480606,-4.21870754507836e-06,0.0,9.491596574662252e-05,0.0,0.0,4.046811580657959,0.0,0.0,0.0,0.2704530358314514,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087873814627528,-569.1063842773438,301.4468078613281,0.5525165796279907,0.050000000745058,0.0457940436899662,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5525165796279907,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024311259388923,-1814.6392822265625,304.1566772460937,0.8287919759750366,0.1638173162937164,0.1154628172516822,293.2236633300781,297.1499938964844,293.1499938964844,0.1637708246707916,-3578.984375,304.1576538085937,0.943723738193512,0.2394261360168457,0.2277085185050964,293.3349914550781,297.1499938964844,293.1499938964844,0.0065485793165862,-2315.1923828125,299.5454406738281,0.5525165796279907,0.050000000745058,0.2287507355213165,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1735534667969,1.0,0.1825774312019348,0.9253585934638976,0.9253585934638976,1.0,1.0,-0.7991727590560913,0.3440681099891662,0.455104649066925,0.1304662823677063,0.0,0.0,0.111259788274765,25.7554874420166,25.0,0.6669654846191406,-4164.10107421875,63.98971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,303.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.0743091478943824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033836677670478,0.1033878847956657,-4.216711658955319e-06,0.0,9.426885662833227e-05,0.0,0.0,3.994759559631348,0.0,0.0,0.0,0.2702548801898956,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087873814627528,-569.1063842773438,301.4468078613281,0.5525165796279907,0.050000000745058,0.0457940436899662,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5525165796279907,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024311259388923,-1814.6392822265625,304.1566772460937,0.8287919759750366,0.1638173162937164,0.1154628172516822,293.2236633300781,297.1499938964844,293.1499938964844,0.1637708246707916,-3578.984375,304.1576538085937,0.943723738193512,0.2394261360168457,0.2277085185050964,293.3349914550781,297.1499938964844,293.1499938964844,0.0065485793165862,-2315.1923828125,299.5454406738281,0.5525165796279907,0.050000000745058,0.2287507355213165,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1735534667969,1.0,0.1825774312019348,0.9253585934638976,0.9253585934638976,1.0,1.0,-0.7991727590560913,0.3440681099891662,0.455104649066925,0.1304662823677063,0.0,0.0,0.111259788274765,25.7554874420166,25.0,0.6669654846191406,-4164.10107421875,63.98971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,303.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.0743091478943824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033836677670478,0.1033878847956657,-4.216711658955319e-06,0.0,9.426885662833227e-05,0.0,0.0,3.994759559631348,0.0,0.0,0.0,0.2702548801898956,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087289679795503,-566.738525390625,301.4043273925781,0.5522893071174622,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522893071174622,0.050000000745058,0.0482249781489372,293.2178955078125,297.1499938964844,293.1499938964844,0.1010075435042381,-1794.27490234375,304.1568298339844,0.8256361484527588,0.1619522273540496,0.1141701862215995,293.22332763671875,297.1499938964844,293.1499938964844,0.1622359305620193,-3552.1728515625,304.1576538085937,0.9406785368919371,0.2376256138086319,0.2260112762451172,293.336181640625,297.1499938964844,293.1499938964844,0.0064807152375578,-2296.513916015625,299.4783020019531,0.5522893071174622,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.174072265625,1.0,0.1822059750556945,0.9254460334777832,0.9254460334777832,1.0,1.0,-0.7955976724624634,0.3425435125827789,0.453054130077362,0.1296439170837402,0.0,0.0,0.1080247536301612,25.761377334594727,25.0,0.7208267450332642,-4133.2841796875,63.45412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,303.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0737887397408485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020966097712516,0.1021008193492889,-4.214704404148506e-06,0.0,9.360866533825174e-05,0.0,0.0,3.9422760009765625,0.0,0.0,0.0,0.27005535364151,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087289679795503,-566.738525390625,301.4043273925781,0.5522893071174622,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522893071174622,0.050000000745058,0.0482249781489372,293.2178955078125,297.1499938964844,293.1499938964844,0.1010075435042381,-1794.27490234375,304.1568298339844,0.8256361484527588,0.1619522273540496,0.1141701862215995,293.22332763671875,297.1499938964844,293.1499938964844,0.1622359305620193,-3552.1728515625,304.1576538085937,0.9406785368919371,0.2376256138086319,0.2260112762451172,293.336181640625,297.1499938964844,293.1499938964844,0.0064807152375578,-2296.513916015625,299.4783020019531,0.5522893071174622,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.174072265625,1.0,0.1822059750556945,0.9254460334777832,0.9254460334777832,1.0,1.0,-0.7955976724624634,0.3425435125827789,0.453054130077362,0.1296439170837402,0.0,0.0,0.1080247536301612,25.761377334594727,25.0,0.7208267450332642,-4133.2841796875,63.45412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,303.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0737887397408485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020966097712516,0.1021008193492889,-4.214704404148506e-06,0.0,9.360866533825174e-05,0.0,0.0,3.9422760009765625,0.0,0.0,0.0,0.27005535364151,4.0,0.0,1.0
