time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086703523993492,-564.3424682617188,301.3613586425781,0.552061140537262,0.050000000745058,0.0457971803843975,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.552061140537262,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995537862181663,-1773.4161376953125,304.156982421875,0.8223809599876404,0.1600419282913208,0.1128463074564933,293.2230529785156,297.1499938964844,293.1499938964844,0.1607052385807037,-3525.3798828125,304.1576538085937,0.9375967979431152,0.2358273118734359,0.2243158370256424,293.3374328613281,297.1499938964844,293.1499938964844,0.006412923336029,-2277.6865234375,299.41064453125,0.552061140537262,0.050000000745058,0.2287663966417312,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.17462158203125,1.0,0.1818316131830215,0.9255334734916688,0.9255334734916688,1.0,1.0,-0.7919872999191284,0.3410037457942962,0.4509835243225097,0.1288164854049682,0.0,0.0,0.1047143936157226,25.76732635498047,25.0,0.7677009701728821,-4102.30908203125,62.91670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,303.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.073257178068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007962077856063,0.1008004248142242,-4.212684416415868e-06,0.0,9.29343223106116e-05,0.0,0.0,3.889339447021485,0.0,0.0,0.0,0.2698544263839721,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086703523993492,-564.3424682617188,301.3613586425781,0.552061140537262,0.050000000745058,0.0457971803843975,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.552061140537262,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995537862181663,-1773.4161376953125,304.156982421875,0.8223809599876404,0.1600419282913208,0.1128463074564933,293.2230529785156,297.1499938964844,293.1499938964844,0.1607052385807037,-3525.3798828125,304.1576538085937,0.9375967979431152,0.2358273118734359,0.2243158370256424,293.3374328613281,297.1499938964844,293.1499938964844,0.006412923336029,-2277.6865234375,299.41064453125,0.552061140537262,0.050000000745058,0.2287663966417312,291.174560546875,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.17462158203125,1.0,0.1818316131830215,0.9255334734916688,0.9255334734916688,1.0,1.0,-0.7919872999191284,0.3410037457942962,0.4509835243225097,0.1288164854049682,0.0,0.0,0.1047143936157226,25.76732635498047,25.0,0.7677009701728821,-4102.30908203125,62.91670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,303.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.073257178068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007962077856063,0.1008004248142242,-4.212684416415868e-06,0.0,9.29343223106116e-05,0.0,0.0,3.889339447021485,0.0,0.0,0.0,0.2698544263839721,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086409756913781,-563.1341552734375,301.3397216796875,0.5519466996192932,0.050000000745058,0.0457979701459407,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5519466996192932,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988149270415306,-1762.7911376953125,304.15704345703125,0.8207100629806519,0.1590687483549118,0.1121719554066658,293.222900390625,297.1499938964844,293.1499938964844,0.1599417477846145,-3511.99560546875,304.1576538085937,0.9360441565513612,0.2349292337894439,0.2234690487384796,293.3380432128906,297.1499938964844,293.1499938964844,0.0063790567219257,-2268.218017578125,299.37664794921875,0.5519466996192932,0.050000000745058,0.2287703454494476,291.1748352050781,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.1748962402344,1.0,0.1816433221101761,0.9255771636962892,0.9255771636962892,1.0,1.0,-0.7901684045791626,0.3402279913425445,0.449940413236618,0.1284007281064987,0.0,0.0,0.1030296459794044,25.77033042907715,25.0,0.7855005860328674,-4086.74853515625,62.64725875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,303.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.0729869976639747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001407206058502,0.100144937634468,-4.211669875076041e-06,0.0,9.259156649932264e-05,0.0,0.0,3.862689971923828,0.0,0.0,0.0,0.2697533965110779,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086115663871169,-561.9194946289062,301.31793212890625,0.5518319606781006,0.050000000745058,0.0457987636327743,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5518319606781006,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980677455663681,-1752.03173828125,304.1571350097656,0.819006621837616,0.158083364367485,0.1114890575408935,293.2227783203125,297.1499938964844,293.1499938964844,0.1591796427965164,-3498.621826171875,304.1576538085937,0.9344847202301024,0.2340320348739624,0.2226229906082153,293.33868408203125,297.1499938964844,293.1499938964844,0.0063452166505157,-2258.715087890625,299.3424987792969,0.5518319606781006,0.050000000745058,0.2287743091583252,291.17510986328125,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.1752014160156,1.0,0.1814542859792709,0.9256276488304138,0.9256276488304138,1.0,1.0,-0.7883400917053223,0.3394483625888824,0.4488917291164398,0.1279837191104889,0.0,0.0,0.1013250052928924,25.773361206054688,25.0,0.7965752482414246,-4071.132080078125,62.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,303.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.0727138817310333,0.0,0.0,0.0,0.0,1.0,7.802619074936956e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994814708828926,0.0995102599263191,-2.87927505269181e-05,0.0,9.224509267369284e-05,0.0,0.0,3.836852550506592,0.0,0.0,0.0,0.2696543931961059,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085526723414659,-559.4722290039062,301.2740783691406,0.5516018271446228,0.050000000745058,0.045800358057022,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5516018271446228,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965490788221359,-1730.1240234375,304.15728759765625,0.8154928684234619,0.15607650578022,0.1100983768701553,293.2225341796875,297.1499938964844,293.1499938964844,0.1576600521802902,-3471.91357421875,304.1576232910156,0.9313490390777588,0.232240229845047,0.2209332734346389,293.3399658203125,297.1499938964844,293.1499938964844,0.0062776296399533,-2239.61181640625,299.2738952636719,0.5516018271446228,0.050000000745058,0.2287822663784027,291.1756896972656,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1757507324219,1.0,0.1810740232467651,0.9257286190986632,0.9257286190986632,1.0,1.0,-0.7846566438674927,0.3378776609897613,0.4467789530754089,0.1271456778049469,0.0,0.0,0.0978606268763542,25.779470443725582,25.0,0.7951955199241638,-4039.739013671875,61.83613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,303.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.0721594169735908,0.0,0.0,0.0,0.0,1.0,0.0003876387199852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981528535485267,0.0984954908490181,-0.0003426427138037,0.0,9.154169674729928e-05,0.0,0.0,3.795079469680786,0.0,0.0,0.0,0.2694809138774872,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085526723414659,-559.4722290039062,301.2740783691406,0.5516018271446228,0.050000000745058,0.045800358057022,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5516018271446228,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965490788221359,-1730.1240234375,304.15728759765625,0.8154928684234619,0.15607650578022,0.1100983768701553,293.2225341796875,297.1499938964844,293.1499938964844,0.1576600521802902,-3471.91357421875,304.1576232910156,0.9313490390777588,0.232240229845047,0.2209332734346389,293.3399658203125,297.1499938964844,293.1499938964844,0.0062776296399533,-2239.61181640625,299.2738952636719,0.5516018271446228,0.050000000745058,0.2287822663784027,291.1756896972656,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1757507324219,1.0,0.1810740232467651,0.9257286190986632,0.9257286190986632,1.0,1.0,-0.7846566438674927,0.3378776609897613,0.4467789530754089,0.1271456778049469,0.0,0.0,0.0978606268763542,25.779470443725582,25.0,0.7951955199241638,-4039.739013671875,61.83613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,303.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.0721594169735908,0.0,0.0,0.0,0.0,1.0,0.0003876387199852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981528535485267,0.0984954908490181,-0.0003426427138037,0.0,9.154169674729928e-05,0.0,0.0,3.795079469680786,0.0,0.0,0.0,0.2694809138774872,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084936935454607,-557.0017700195312,301.22979736328125,0.5513704419136047,0.050000000745058,0.0458019636571407,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5513704419136047,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949952453374862,-1707.6650390625,304.1574401855469,0.8118073344230652,0.1540186554193496,0.1086723357439041,293.2222900390625,297.1499938964844,293.1499938964844,0.1561469733715057,-3445.26513671875,304.1576232910156,0.9281967282295228,0.2304522693157196,0.2192470282316208,293.3412780761719,297.1499938964844,293.1499938964844,0.0062101688235998,-2220.380126953125,299.20477294921875,0.5513704419136047,0.050000000745058,0.2287902981042862,291.1762390136719,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17633056640625,1.0,0.180690735578537,0.9258295893669128,0.9258295893669128,1.0,1.0,-0.7809349894523621,0.3362907469272613,0.4446442723274231,0.1263016909360885,0.0,0.0,0.094323068857193,25.78569221496582,25.0,0.7769103050231934,-4008.139892578125,61.29301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,303.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.071594126522541,0.0,0.0,0.0,0.0,1.0,0.0007851758273318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968121215701103,0.0980636179447174,-0.001251499634236,0.0,9.082456381293014e-05,0.0,0.0,3.776036739349365,0.0,0.0,0.0,0.2693656086921692,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084936935454607,-557.0017700195312,301.22979736328125,0.5513704419136047,0.050000000745058,0.0458019636571407,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5513704419136047,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949952453374862,-1707.6650390625,304.1574401855469,0.8118073344230652,0.1540186554193496,0.1086723357439041,293.2222900390625,297.1499938964844,293.1499938964844,0.1561469733715057,-3445.26513671875,304.1576232910156,0.9281967282295228,0.2304522693157196,0.2192470282316208,293.3412780761719,297.1499938964844,293.1499938964844,0.0062101688235998,-2220.380126953125,299.20477294921875,0.5513704419136047,0.050000000745058,0.2287902981042862,291.1762390136719,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17633056640625,1.0,0.180690735578537,0.9258295893669128,0.9258295893669128,1.0,1.0,-0.7809349894523621,0.3362907469272613,0.4446442723274231,0.1263016909360885,0.0,0.0,0.094323068857193,25.78569221496582,25.0,0.7769103050231934,-4008.139892578125,61.29301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,303.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.071594126522541,0.0,0.0,0.0,0.0,1.0,0.0007851758273318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968121215701103,0.0980636179447174,-0.001251499634236,0.0,9.082456381293014e-05,0.0,0.0,3.776036739349365,0.0,0.0,0.0,0.2693656086921692,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.008434641174972,-554.5081176757812,301.18505859375,0.5511378049850464,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5511378049850464,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934042930603027,-1684.635986328125,304.1576232910156,0.8079100251197815,0.1519083976745605,0.1072098091244697,293.2220458984375,297.1499938964844,293.1499938964844,0.1546406894922256,-3418.6806640625,304.1575927734375,0.9250358939170836,0.2286685109138488,0.2175646275281906,293.3425598144531,297.1499938964844,293.1499938964844,0.0061428318731486,-2201.019287109375,299.1352233886719,0.5511378049850464,0.050000000745058,0.2287983894348144,291.1767883300781,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1768798828125,1.0,0.1803043335676193,0.9259421229362488,0.9259421229362488,1.0,1.0,-0.7771743535995483,0.3346875309944153,0.442486822605133,0.1254518032073974,0.0,0.0,0.0907130315899849,25.79202079772949,25.0,0.7670098543167114,-3976.390869140625,60.74790573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,303.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.071019023656845,0.0,0.0,0.0,0.0,1.0,0.001166780013591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954633727669715,0.0981197208166122,-0.0026563475839793,0.0,9.009498899104074e-05,0.0,0.0,3.7761614322662354,0.0,0.0,0.0,0.2693026065826416,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.008434641174972,-554.5081176757812,301.18505859375,0.5511378049850464,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5511378049850464,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934042930603027,-1684.635986328125,304.1576232910156,0.8079100251197815,0.1519083976745605,0.1072098091244697,293.2220458984375,297.1499938964844,293.1499938964844,0.1546406894922256,-3418.6806640625,304.1575927734375,0.9250358939170836,0.2286685109138488,0.2175646275281906,293.3425598144531,297.1499938964844,293.1499938964844,0.0061428318731486,-2201.019287109375,299.1352233886719,0.5511378049850464,0.050000000745058,0.2287983894348144,291.1767883300781,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1768798828125,1.0,0.1803043335676193,0.9259421229362488,0.9259421229362488,1.0,1.0,-0.7771743535995483,0.3346875309944153,0.442486822605133,0.1254518032073974,0.0,0.0,0.0907130315899849,25.79202079772949,25.0,0.7670098543167114,-3976.390869140625,60.74790573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,303.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.071019023656845,0.0,0.0,0.0,0.0,1.0,0.001166780013591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954633727669715,0.0981197208166122,-0.0026563475839793,0.0,9.009498899104074e-05,0.0,0.0,3.7761614322662354,0.0,0.0,0.0,0.2693026065826416,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083755394443869,-551.9917602539062,301.1399230957031,0.5509041547775269,0.050000000745058,0.0458052158355712,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5509041547775269,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917753875255584,-1661.036376953125,304.15777587890625,0.803766131401062,0.1497459411621093,0.1057108640670776,293.2218322753906,297.1499938964844,293.1499938964844,0.1531411856412887,-3392.15966796875,304.1575622558594,0.9218758344650269,0.2268891185522079,0.2158862501382827,293.3438720703125,297.1499938964844,293.1499938964844,0.006075635086745,-2181.5341796875,299.065185546875,0.5509041547775269,0.050000000745058,0.2288065403699875,291.1773376464844,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.17742919921875,1.0,0.1799148321151733,0.92605459690094,0.92605459690094,1.0,1.0,-0.7733748555183411,0.3330678939819336,0.4403069317340851,0.1245957091450691,0.0,0.0,0.087030105292797,25.79843521118164,25.0,0.769766092300415,-3944.5087890625,60.2009162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,303.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0704358592629432,0.0,0.0,0.0,0.0,1.0,0.0014929265016689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941084399819374,0.0983734503388404,-0.0042650098912417,0.0,8.93551841727458e-05,0.0,0.0,3.784144639968872,0.0,0.0,0.0,0.2692632973194122,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083755394443869,-551.9917602539062,301.1399230957031,0.5509041547775269,0.050000000745058,0.0458052158355712,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5509041547775269,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917753875255584,-1661.036376953125,304.15777587890625,0.803766131401062,0.1497459411621093,0.1057108640670776,293.2218322753906,297.1499938964844,293.1499938964844,0.1531411856412887,-3392.15966796875,304.1575622558594,0.9218758344650269,0.2268891185522079,0.2158862501382827,293.3438720703125,297.1499938964844,293.1499938964844,0.006075635086745,-2181.5341796875,299.065185546875,0.5509041547775269,0.050000000745058,0.2288065403699875,291.1773376464844,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.17742919921875,1.0,0.1799148321151733,0.92605459690094,0.92605459690094,1.0,1.0,-0.7733748555183411,0.3330678939819336,0.4403069317340851,0.1245957091450691,0.0,0.0,0.087030105292797,25.79843521118164,25.0,0.769766092300415,-3944.5087890625,60.2009162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,303.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0704358592629432,0.0,0.0,0.0,0.0,1.0,0.0014929265016689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941084399819374,0.0983734503388404,-0.0042650098912417,0.0,8.93551841727458e-05,0.0,0.0,3.784144639968872,0.0,0.0,0.0,0.2692632973194122,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083459690213203,-550.7249755859375,301.1172180175781,0.5507869124412537,0.050000000745058,0.0458060353994369,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5507869124412537,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909462049603462,-1649.01904296875,304.1578674316406,0.801628589630127,0.1486447900533676,0.1049475073814392,293.2217102050781,297.1499938964844,293.1499938964844,0.1523940414190292,-3378.92431640625,304.15753173828125,0.920299232006073,0.2260011136531829,0.2150486409664154,293.3445129394531,297.1499938964844,293.1499938964844,0.0060420841909945,-2171.74365234375,299.0299987792969,0.5507869124412537,0.050000000745058,0.2288106381893158,291.1776123046875,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,294.41217041015625,291.1777038574219,1.0,0.1797188967466354,0.9261108040809632,0.9261108040809632,1.0,1.0,-0.7714603543281555,0.3322518765926361,0.4392084777355194,0.1241652742028236,0.0,0.0,0.0851607024669647,25.801664352416992,25.0,0.7696568965911865,-3928.510498046875,59.92670822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922058105469,303.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0701417550444603,0.0,0.0,0.0,0.0,1.0,0.0016349038342013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934284925460815,0.0985088869929313,-0.0050803958438336,0.0,8.89820876182057e-05,0.0,0.0,3.788508415222168,0.0,0.0,0.0,0.269245445728302,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083163930103182,-549.4527587890625,301.0943908691406,0.5506694912910461,0.050000000745058,0.0458068586885929,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5506694912910461,0.050000000745058,0.0482368282973766,293.2266845703125,297.1499938964844,293.1499938964844,0.0901070386171341,-1636.856689453125,304.157958984375,0.7994551658630371,0.1475306153297424,0.1041748747229576,293.2215881347656,297.1499938964844,293.1499938964844,0.1516487002372741,-3365.706298828125,304.15753173828125,0.918726682662964,0.2251143008470535,0.2142120748758316,293.3451843261719,297.1499938964844,293.1499938964844,0.0060085663571953,-2161.921875,298.9947204589844,0.5506694912910461,0.050000000745058,0.2288147360086441,291.1778869628906,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207763671875,291.177978515625,1.0,0.179522156715393,0.9261727333068848,0.9261727333068848,1.0,1.0,-0.7695360779762268,0.3314318656921386,0.4381042122840881,0.1237333789467811,0.0,0.0,0.0832730159163475,25.804906845092773,25.0,0.765143632888794,-3912.474853515625,59.65203475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,303.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.069846287369728,0.0,0.0,0.0,0.0,1.0,0.0017648679204285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927469059824943,0.0986334905028343,-0.0058865896426141,0.0,8.860725210979581e-05,0.0,0.0,3.792458057403565,0.0,0.0,0.0,0.2692268192768097,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082572270184755,-546.8924560546875,301.0484619140625,0.5504343509674072,0.050000000745058,0.0458085089921951,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5504343509674072,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883988514542579,-1612.1063232421875,304.1581726074219,0.7950031757354736,0.1452632993459701,0.1026022881269455,293.22137451171875,297.1499938964844,293.1499938964844,0.1501637697219848,-3339.330810546875,304.1575012207031,0.915600597858429,0.2233443856239318,0.2125424146652221,293.34649658203125,297.1499938964844,293.1499938964844,0.0059416354633867,-2142.1884765625,298.9237976074219,0.5504343509674072,0.050000000745058,0.2288229912519455,291.1784362792969,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1784973144531,1.0,0.1791262775659561,0.9262964725494384,0.9262964725494384,1.0,1.0,-0.7656588554382324,0.3297798335552215,0.4358790218830108,0.1228649839758873,0.0,0.0,0.0794451236724853,25.81136703491211,25.0,0.7356199622154236,-3880.3017578125,59.10138320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,303.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.0692520961165428,0.0,0.0,0.0,0.0,1.0,0.0019958277698606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913796201348304,0.0988360047340393,-0.0074563850648701,0.0,8.785345562500879e-05,0.0,0.0,3.7985432147979736,0.0,0.0,0.0,0.2691850066184997,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082572270184755,-546.8924560546875,301.0484619140625,0.5504343509674072,0.050000000745058,0.0458085089921951,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5504343509674072,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883988514542579,-1612.1063232421875,304.1581726074219,0.7950031757354736,0.1452632993459701,0.1026022881269455,293.22137451171875,297.1499938964844,293.1499938964844,0.1501637697219848,-3339.330810546875,304.1575012207031,0.915600597858429,0.2233443856239318,0.2125424146652221,293.34649658203125,297.1499938964844,293.1499938964844,0.0059416354633867,-2142.1884765625,298.9237976074219,0.5504343509674072,0.050000000745058,0.2288229912519455,291.1784362792969,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1784973144531,1.0,0.1791262775659561,0.9262964725494384,0.9262964725494384,1.0,1.0,-0.7656588554382324,0.3297798335552215,0.4358790218830108,0.1228649839758873,0.0,0.0,0.0794451236724853,25.81136703491211,25.0,0.7356199622154236,-3880.3017578125,59.10138320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,303.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.0692520961165428,0.0,0.0,0.0,0.0,1.0,0.0019958277698606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913796201348304,0.0988360047340393,-0.0074563850648701,0.0,8.785345562500879e-05,0.0,0.0,3.7985432147979736,0.0,0.0,0.0,0.2691850066184997,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081980759277939,-544.3123168945312,301.0021057128906,0.5501992106437683,0.050000000745058,0.0458101630210876,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5501992106437683,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866517797112464,-1586.81494140625,304.1583557128906,0.790417492389679,0.1429467946290969,0.1009949147701263,293.2211608886719,297.1499938964844,293.1499938964844,0.1486866027116775,-3313.037109375,304.157470703125,0.9125106930732728,0.2215794175863266,0.210877314209938,293.3477783203125,297.1499938964844,293.1499938964844,0.0058748596347868,-2122.341064453125,298.8524169921875,0.5501992106437683,0.050000000745058,0.2288312464952469,291.1789245605469,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1789855957031,1.0,0.178727313876152,0.9264202117919922,0.9264202117919922,1.0,1.0,-0.7617453932762146,0.3281126618385315,0.4336327314376831,0.1219907850027084,0.0,0.0,0.0755532830953598,25.817737579345703,25.0,0.6913953423500061,-3848.044677734375,58.549278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,303.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0686550512909889,0.0,0.0,0.0,0.0,1.0,0.0021984081249684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900094509124755,0.0989811569452285,-0.0089717106893658,0.0,8.709604298928753e-05,0.0,0.0,3.802386283874512,0.0,0.0,0.0,0.2691373229026794,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081980759277939,-544.3123168945312,301.0021057128906,0.5501992106437683,0.050000000745058,0.0458101630210876,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5501992106437683,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866517797112464,-1586.81494140625,304.1583557128906,0.790417492389679,0.1429467946290969,0.1009949147701263,293.2211608886719,297.1499938964844,293.1499938964844,0.1486866027116775,-3313.037109375,304.157470703125,0.9125106930732728,0.2215794175863266,0.210877314209938,293.3477783203125,297.1499938964844,293.1499938964844,0.0058748596347868,-2122.341064453125,298.8524169921875,0.5501992106437683,0.050000000745058,0.2288312464952469,291.1789245605469,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1789855957031,1.0,0.178727313876152,0.9264202117919922,0.9264202117919922,1.0,1.0,-0.7617453932762146,0.3281126618385315,0.4336327314376831,0.1219907850027084,0.0,0.0,0.0755532830953598,25.817737579345703,25.0,0.6913953423500061,-3848.044677734375,58.549278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,303.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0686550512909889,0.0,0.0,0.0,0.0,1.0,0.0021984081249684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900094509124755,0.0989811569452285,-0.0089717106893658,0.0,8.709604298928753e-05,0.0,0.0,3.802386283874512,0.0,0.0,0.0,0.2691373229026794,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081389490514993,-541.7127685546875,300.95538330078125,0.5499647259712219,0.050000000745058,0.0458118170499801,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5499647259712219,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848660692572593,-1561.0037841796875,304.1585388183594,0.7857054471969604,0.140583261847496,0.0993540659546852,293.220947265625,297.1499938964844,293.1499938964844,0.1472175121307373,-3286.830810546875,304.15740966796875,0.9094716906547546,0.2198197096586227,0.2092170268297195,293.3490905761719,297.1499938964844,293.1499938964844,0.0058082356117665,-2102.38037109375,298.7806091308594,0.5499647259712219,0.050000000745058,0.2288395166397094,291.17938232421875,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.179443359375,1.0,0.1783252954483032,0.926555871963501,0.926555871963501,1.0,1.0,-0.7577975392341614,0.3264314830303192,0.4313660562038421,0.1211114674806594,0.0,0.0,0.0716023296117782,25.823930740356445,25.0,0.6329600811004639,-3815.7490234375,57.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,303.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0680567547678947,0.0,0.0,0.0,0.0,1.0,0.0023811489809304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886386260390281,0.0990814790129661,-0.0104428585618734,0.0,8.633704419480637e-05,0.0,0.0,3.804473400115967,0.0,0.0,0.0,0.2690849304199219,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081389490514993,-541.7127685546875,300.95538330078125,0.5499647259712219,0.050000000745058,0.0458118170499801,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5499647259712219,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848660692572593,-1561.0037841796875,304.1585388183594,0.7857054471969604,0.140583261847496,0.0993540659546852,293.220947265625,297.1499938964844,293.1499938964844,0.1472175121307373,-3286.830810546875,304.15740966796875,0.9094716906547546,0.2198197096586227,0.2092170268297195,293.3490905761719,297.1499938964844,293.1499938964844,0.0058082356117665,-2102.38037109375,298.7806091308594,0.5499647259712219,0.050000000745058,0.2288395166397094,291.17938232421875,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.179443359375,1.0,0.1783252954483032,0.926555871963501,0.926555871963501,1.0,1.0,-0.7577975392341614,0.3264314830303192,0.4313660562038421,0.1211114674806594,0.0,0.0,0.0716023296117782,25.823930740356445,25.0,0.6329600811004639,-3815.7490234375,57.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,303.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0680567547678947,0.0,0.0,0.0,0.0,1.0,0.0023811489809304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886386260390281,0.0990814790129661,-0.0104428585618734,0.0,8.633704419480637e-05,0.0,0.0,3.804473400115967,0.0,0.0,0.0,0.2690849304199219,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.008079863153398,-539.0946655273438,300.9082946777344,0.5497317314147949,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5497317314147949,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830430388450622,-1534.7109375,304.1587219238281,0.7808788418769836,0.1381763070821762,0.0976821333169937,293.2207336425781,297.1499938964844,293.1499938964844,0.1457569003105163,-3260.72021484375,304.1573791503906,0.906500279903412,0.2180656343698501,0.2075619250535965,293.3503723144531,297.1499938964844,293.1499938964844,0.0057417661882936,-2082.30908203125,298.7083740234375,0.5497317314147949,0.050000000745058,0.2288477420806884,291.1798095703125,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1798400878906,1.0,0.1779203861951828,0.9266915321350098,0.9266915321350098,1.0,1.0,-0.7538185715675354,0.3247374296188354,0.4290811121463775,0.1202273741364479,0.0,0.0,0.0675995200872421,25.82982444763184,25.0,0.5617337822914124,-3783.4775390625,57.44180679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,302.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0674588605761528,0.0,0.0,0.0,0.0,1.0,0.0025498617906123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872701182961463,0.0991525501012802,-0.0118824345991015,0.0,8.557854744140059e-05,0.0,0.0,3.80541729927063,0.0,0.0,0.0,0.2690296173095703,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.008079863153398,-539.0946655273438,300.9082946777344,0.5497317314147949,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5497317314147949,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830430388450622,-1534.7109375,304.1587219238281,0.7808788418769836,0.1381763070821762,0.0976821333169937,293.2207336425781,297.1499938964844,293.1499938964844,0.1457569003105163,-3260.72021484375,304.1573791503906,0.906500279903412,0.2180656343698501,0.2075619250535965,293.3503723144531,297.1499938964844,293.1499938964844,0.0057417661882936,-2082.30908203125,298.7083740234375,0.5497317314147949,0.050000000745058,0.2288477420806884,291.1798095703125,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1798400878906,1.0,0.1779203861951828,0.9266915321350098,0.9266915321350098,1.0,1.0,-0.7538185715675354,0.3247374296188354,0.4290811121463775,0.1202273741364479,0.0,0.0,0.0675995200872421,25.82982444763184,25.0,0.5617337822914124,-3783.4775390625,57.44180679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,302.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0674588605761528,0.0,0.0,0.0,0.0,1.0,0.0025498617906123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872701182961463,0.0991525501012802,-0.0118824345991015,0.0,8.557854744140059e-05,0.0,0.0,3.80541729927063,0.0,0.0,0.0,0.2690296173095703,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.008050337433815,-537.7786254882812,300.8846130371094,0.5496159195899963,0.050000000745058,0.045814286917448,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5496159195899963,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821175277233123,-1521.39013671875,304.1588134765625,0.7784255743026733,0.1369569003582,0.0968349054455757,293.2206420898437,297.1499938964844,293.1499938964844,0.1450299322605133,-3247.70361328125,304.1573486328125,0.9050453901290894,0.2171908617019653,0.2067364454269409,293.3509826660156,297.1499938964844,293.1499938964844,0.0057085882872343,-2072.232421875,298.67205810546875,0.5496159195899963,0.050000000745058,0.2288518548011779,291.17999267578125,291.1499938964844,275.2515563964844,272.6927795410156,286.21197509765625,294.5007019042969,291.1800231933594,1.0,0.1777168661355972,0.9267593622207642,0.9267593622207642,1.0,1.0,-0.751818060874939,0.3238858878612518,0.4279321730136871,0.1197836697101593,0.0,0.0,0.065580628812313,25.83263397216797,25.0,0.5243911147117615,-3767.36669921875,57.16450881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,302.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0671605616807937,0.0,0.0,0.0,0.0,1.0,0.0026300784666091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865875855088234,0.0991799011826515,-0.0125923156738281,0.0,8.520013216184452e-05,0.0,0.0,3.805572032928467,0.0,0.0,0.0,0.2690011858940124,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080208368599414,-536.4586181640625,300.8608093261719,0.549500584602356,0.050000000745058,0.0458151064813137,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.549500584602356,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811830461025238,-1507.9619140625,304.1589050292969,0.7759482264518738,0.1357278227806091,0.0959807336330413,293.22052001953125,297.1499938964844,293.1499938964844,0.1443051546812057,-3234.71240234375,304.1573486328125,0.9036140441894532,0.2163176387548446,0.2059123665094375,293.35162353515625,297.1499938964844,293.1499938964844,0.0056754564866423,-2062.131103515625,298.6356811523437,0.549500584602356,0.050000000745058,0.2288559377193451,291.1801452636719,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.18017578125,1.0,0.1775126904249191,0.9268351197242736,0.9268351197242736,1.0,1.0,-0.7498108744621277,0.3230318129062652,0.42677903175354,0.119339182972908,0.0,0.0,0.0635518506169319,25.835350036621094,25.0,0.4870003759860992,-3751.2880859375,56.88715744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983703613281,302.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.066862940788269,0.0,0.0,0.0,0.0,1.0,0.0027080832514911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085906870663166,0.0992041528224945,-0.0132972812280058,0.0,8.482257544528693e-05,0.0,0.0,3.805607557296753,0.0,0.0,0.0,0.2689725458621979,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.00796187389642,-533.8046875,300.81298828125,0.5492715239524841,0.050000000745058,0.0458167344331741,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5492715239524841,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792858228087425,-1480.7744140625,304.1590881347656,0.7709236741065979,0.1332391947507858,0.0942511036992073,293.2203063964844,297.1499938964844,293.1499938964844,0.1428625136613845,-3208.81103515625,304.15728759765625,0.9008032083511353,0.2145760953426361,0.2042687535285949,293.3528747558594,297.1499938964844,293.1499938964844,0.0056092916056513,-2041.8424072265625,298.56256103515625,0.5492715239524841,0.050000000745058,0.2288640737533569,291.1804504394531,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.18048095703125,1.0,0.1771024316549301,0.9269867539405824,0.9269867539405824,1.0,1.0,-0.7457765936851501,0.3213156163692474,0.4244609773159027,0.1184472814202308,0.0,0.0,0.0594664923846721,25.840496063232425,25.0,0.423030138015747,-3719.23828125,56.33234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,302.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0662705302238464,0.0,0.0,0.0,0.0,1.0,0.0028582827653735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845518484711647,0.0992442071437835,-0.0146923596039414,0.0,8.407103450736031e-05,0.0,0.0,3.805360794067383,0.0,0.0,0.0,0.2689146995544433,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.00796187389642,-533.8046875,300.81298828125,0.5492715239524841,0.050000000745058,0.0458167344331741,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5492715239524841,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792858228087425,-1480.7744140625,304.1590881347656,0.7709236741065979,0.1332391947507858,0.0942511036992073,293.2203063964844,297.1499938964844,293.1499938964844,0.1428625136613845,-3208.81103515625,304.15728759765625,0.9008032083511353,0.2145760953426361,0.2042687535285949,293.3528747558594,297.1499938964844,293.1499938964844,0.0056092916056513,-2041.8424072265625,298.56256103515625,0.5492715239524841,0.050000000745058,0.2288640737533569,291.1804504394531,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.18048095703125,1.0,0.1771024316549301,0.9269867539405824,0.9269867539405824,1.0,1.0,-0.7457765936851501,0.3213156163692474,0.4244609773159027,0.1184472814202308,0.0,0.0,0.0594664923846721,25.840496063232425,25.0,0.423030138015747,-3719.23828125,56.33234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,302.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0662705302238464,0.0,0.0,0.0,0.0,1.0,0.0028582827653735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845518484711647,0.0992442071437835,-0.0146923596039414,0.0,8.407103450736031e-05,0.0,0.0,3.805360794067383,0.0,0.0,0.0,0.2689146995544433,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079030450433492,-531.135498046875,300.76483154296875,0.5490441918373108,0.050000000745058,0.0458183549344539,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5490441918373108,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773528888821601,-1453.189697265625,304.1593017578125,0.7658188939094543,0.1307139545679092,0.0924957990646362,293.2200927734375,297.1499938964844,293.1499938964844,0.1414282172918319,-3183.00439453125,304.1572570800781,0.8979958295822144,0.2128405719995498,0.2026307284832,293.3541259765625,297.1499938964844,293.1499938964844,0.005543356295675,-2021.4693603515625,298.48907470703125,0.5490441918373108,0.050000000745058,0.2288721799850464,291.18072509765625,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5458068847656,291.1807556152344,1.0,0.1766899824142456,0.9271383881568908,0.9271383881568908,1.0,1.0,-0.7417174577713013,0.3195893168449402,0.4221281111240387,0.1175519227981567,0.0,0.0,0.0553491078317165,25.845354080200195,25.0,0.3853590488433838,-3687.373046875,55.7778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,302.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.065682403743267,0.0,0.0,0.0,0.0,1.0,0.0030022615101188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832074508070945,0.0992785990238189,-0.0160711463540792,0.0,8.33249359857291e-05,0.0,0.0,3.80490517616272,0.0,0.0,0.0,0.2688570022583008,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079030450433492,-531.135498046875,300.76483154296875,0.5490441918373108,0.050000000745058,0.0458183549344539,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5490441918373108,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773528888821601,-1453.189697265625,304.1593017578125,0.7658188939094543,0.1307139545679092,0.0924957990646362,293.2200927734375,297.1499938964844,293.1499938964844,0.1414282172918319,-3183.00439453125,304.1572570800781,0.8979958295822144,0.2128405719995498,0.2026307284832,293.3541259765625,297.1499938964844,293.1499938964844,0.005543356295675,-2021.4693603515625,298.48907470703125,0.5490441918373108,0.050000000745058,0.2288721799850464,291.18072509765625,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5458068847656,291.1807556152344,1.0,0.1766899824142456,0.9271383881568908,0.9271383881568908,1.0,1.0,-0.7417174577713013,0.3195893168449402,0.4221281111240387,0.1175519227981567,0.0,0.0,0.0553491078317165,25.845354080200195,25.0,0.3853590488433838,-3687.373046875,55.7778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,302.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.065682403743267,0.0,0.0,0.0,0.0,1.0,0.0030022615101188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832074508070945,0.0992785990238189,-0.0160711463540792,0.0,8.33249359857291e-05,0.0,0.0,3.80490517616272,0.0,0.0,0.0,0.2688570022583008,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078442953526973,-528.4481201171875,300.7163391113281,0.5488185286521912,0.050000000745058,0.0458199679851532,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5488185286521912,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753803849220275,-1425.1788330078125,304.15948486328125,0.7606375217437744,0.1281501650810241,0.0907133594155311,293.2198486328125,297.1499938964844,293.1499938964844,0.1400026381015777,-3157.29736328125,304.1572265625,0.8951891660690308,0.2111117243766784,0.200998842716217,293.3553466796875,297.1499938964844,293.1499938964844,0.005477559287101,-2000.984130859375,298.4151916503906,0.5488185286521912,0.050000000745058,0.2288802415132522,291.1809997558594,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810302734375,1.0,0.1762753129005432,0.927297055721283,0.927297055721283,1.0,1.0,-0.7376334071159363,0.3178532421588897,0.4197801649570465,0.1166530549526214,0.0,0.0,0.051196414977312,25.849910736083984,25.0,0.3724265396595001,-3655.68310546875,55.2236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,302.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0650998800992965,0.0,0.0,0.0,0.0,1.0,0.0031409822404384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818731859326362,0.0993052124977111,-0.0174320321530103,0.0,8.258593879872933e-05,0.0,0.0,3.804167747497559,0.0,0.0,0.0,0.2687990963459015,4.0,0.0,1.0
