time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078442953526973,-528.4481201171875,300.7163391113281,0.5488185286521912,0.050000000745058,0.0458199679851532,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5488185286521912,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753803849220275,-1425.1788330078125,304.15948486328125,0.7606375217437744,0.1281501650810241,0.0907133594155311,293.2198486328125,297.1499938964844,293.1499938964844,0.1400026381015777,-3157.29736328125,304.1572265625,0.8951891660690308,0.2111117243766784,0.200998842716217,293.3553466796875,297.1499938964844,293.1499938964844,0.005477559287101,-2000.984130859375,298.4151916503906,0.5488185286521912,0.050000000745058,0.2288802415132522,291.1809997558594,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810302734375,1.0,0.1762753129005432,0.927297055721283,0.927297055721283,1.0,1.0,-0.7376334071159363,0.3178532421588897,0.4197801649570465,0.1166530549526214,0.0,0.0,0.051196414977312,25.849910736083984,25.0,0.3724265396595001,-3655.68310546875,55.2236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,302.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0650998800992965,0.0,0.0,0.0,0.0,1.0,0.0031409822404384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818731859326362,0.0993052124977111,-0.0174320321530103,0.0,8.258593879872933e-05,0.0,0.0,3.804167747497559,0.0,0.0,0.0,0.2687990963459015,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077856518328189,-525.7435913085938,300.6675720214844,0.5485945343971252,0.050000000745058,0.0458215735852718,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485945343971252,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733672827482223,-1396.751220703125,304.15966796875,0.7553877234458923,0.1255485713481903,0.0889043360948562,293.2196044921875,297.1499938964844,293.1499938964844,0.1385859698057174,-3131.694091796875,304.1571655273437,0.8923846483230591,0.2093898952007293,0.1993734389543533,293.3565368652344,297.1499938964844,293.1499938964844,0.0054119257256388,-1980.3963623046875,298.3409729003906,0.5485945343971252,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758585572242736,0.9274557828903198,0.9274557828903198,1.0,1.0,-0.733525276184082,0.3161075413227081,0.4174177050590515,0.1157506480813026,0.0,0.0,0.0470086894929409,25.85419464111328,25.0,0.3676786124706268,-3624.174072265625,54.669960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,302.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0645236819982528,0.0,0.0,0.0,0.0,1.0,0.0032755879219621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805491432547569,0.0993261709809303,-0.0187770240008831,0.0,8.185497426893562e-05,0.0,0.0,3.80322790145874,0.0,0.0,0.0,0.2687411904335022,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077856518328189,-525.7435913085938,300.6675720214844,0.5485945343971252,0.050000000745058,0.0458215735852718,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485945343971252,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733672827482223,-1396.751220703125,304.15966796875,0.7553877234458923,0.1255485713481903,0.0889043360948562,293.2196044921875,297.1499938964844,293.1499938964844,0.1385859698057174,-3131.694091796875,304.1571655273437,0.8923846483230591,0.2093898952007293,0.1993734389543533,293.3565368652344,297.1499938964844,293.1499938964844,0.0054119257256388,-1980.3963623046875,298.3409729003906,0.5485945343971252,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758585572242736,0.9274557828903198,0.9274557828903198,1.0,1.0,-0.733525276184082,0.3161075413227081,0.4174177050590515,0.1157506480813026,0.0,0.0,0.0470086894929409,25.85419464111328,25.0,0.3676786124706268,-3624.174072265625,54.669960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,302.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0645236819982528,0.0,0.0,0.0,0.0,1.0,0.0032755879219621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805491432547569,0.0993261709809303,-0.0187770240008831,0.0,8.185497426893562e-05,0.0,0.0,3.80322790145874,0.0,0.0,0.0,0.2687411904335022,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077563687227666,-524.3848876953125,300.64306640625,0.5484830141067505,0.050000000745058,0.045822374522686,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484830141067505,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723447352647781,-1382.3780517578125,304.1597595214844,0.7527380585670471,0.1242332234978675,0.0879896432161331,293.2195129394531,297.1499938964844,293.1499938964844,0.1378810852766037,-3118.933349609375,304.1571350097656,0.8909837007522583,0.2085317522287368,0.1985633075237274,293.3571472167969,297.1499938964844,293.1499938964844,0.0053791683167219,-1970.0638427734373,298.3037109375,0.5484830141067505,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.5911560058594,291.1814270019531,1.0,0.1756494045257568,0.927535116672516,0.927535116672516,1.0,1.0,-0.7314620018005371,0.3152310252189636,0.4162309765815735,0.1152980774641037,0.0,0.0,0.0449012704193592,25.856245040893555,25.0,0.3674712777137756,-3608.486572265625,54.3933219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,302.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0642381757497787,0.0,0.0,0.0,0.0,1.0,0.0033416138030588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798909217119216,0.099334605038166,-0.0194436889141798,0.0,8.149277709890157e-05,0.0,0.0,3.802685499191284,0.0,0.0,0.0,0.2687122821807861,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077271182090044,-523.0221557617188,300.61846923828125,0.5483719110488892,0.050000000745058,0.0458231754601001,294.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483719110488892,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713111907243728,-1367.898681640625,304.1598815917969,0.7500725388526917,0.1229084432125091,0.0870681926608085,293.2193908691406,297.1499938964844,293.1499938964844,0.1371785402297973,-3106.201171875,304.1571350097656,0.8895840048789978,0.2076755911111831,0.1977549791336059,293.35772705078125,297.1499938964844,293.1499938964844,0.0053464495576918,-1959.7056884765625,298.266357421875,0.5483719110488892,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754397749900818,0.9276232719421388,0.9276232719421388,1.0,1.0,-0.7293927669525146,0.3143523633480072,0.4150404036045074,0.1148448288440704,0.0,0.0,0.0427847579121589,25.85823631286621,25.0,0.3661317527294159,-3592.847412109375,54.11685180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,302.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0639544352889061,0.0,0.0,0.0,0.0,1.0,0.0034069381654262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792352259159088,0.099341981112957,-0.0201067551970481,0.0,8.11328281997703e-05,0.0,0.0,3.8021061420440674,0.0,0.0,0.0,0.2686834037303924,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076687121763825,-520.2845458984375,300.569091796875,0.5481508374214172,0.050000000745058,0.0458247698843479,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481508374214172,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692110806703567,-1338.6343994140625,304.1600646972656,0.7446954250335693,0.1202309876680374,0.0852057933807373,293.2191162109375,297.1499938964844,293.1499938964844,0.1357806622982025,-3080.82470703125,304.1570739746094,0.8867889642715454,0.2059691250324249,0.1961437612771988,293.35888671875,297.1499938964844,293.1499938964844,0.0052811303175985,-1938.914794921875,298.1913757324219,0.5481508374214172,0.050000000745058,0.2289042025804519,291.1817932128906,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.18182373046875,1.0,0.1750191152095794,0.9277995228767396,0.9277995228767396,1.0,1.0,-0.7252375483512878,0.3125885128974914,0.4126490354537964,0.1139358505606651,0.0,0.0,0.0385259501636028,25.862030029296875,25.0,0.3609305620193481,-3561.719970703125,53.564571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,302.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0633921474218368,0.0,0.0,0.0,0.0,1.0,0.0035358441527932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779319256544113,0.0993542596697807,-0.0214223302900791,0.0,8.041950786719099e-05,0.0,0.0,3.800865650177002,0.0,0.0,0.0,0.2686258852481842,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076687121763825,-520.2845458984375,300.569091796875,0.5481508374214172,0.050000000745058,0.0458247698843479,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481508374214172,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692110806703567,-1338.6343994140625,304.1600646972656,0.7446954250335693,0.1202309876680374,0.0852057933807373,293.2191162109375,297.1499938964844,293.1499938964844,0.1357806622982025,-3080.82470703125,304.1570739746094,0.8867889642715454,0.2059691250324249,0.1961437612771988,293.35888671875,297.1499938964844,293.1499938964844,0.0052811303175985,-1938.914794921875,298.1913757324219,0.5481508374214172,0.050000000745058,0.2289042025804519,291.1817932128906,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.18182373046875,1.0,0.1750191152095794,0.9277995228767396,0.9277995228767396,1.0,1.0,-0.7252375483512878,0.3125885128974914,0.4126490354537964,0.1139358505606651,0.0,0.0,0.0385259501636028,25.862030029296875,25.0,0.3609305620193481,-3561.719970703125,53.564571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,302.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0633921474218368,0.0,0.0,0.0,0.0,1.0,0.0035358441527932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779319256544113,0.0993542596697807,-0.0214223302900791,0.0,8.041950786719099e-05,0.0,0.0,3.800865650177002,0.0,0.0,0.0,0.2686258852481842,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.007610467262566,-517.5324096679688,300.5194396972656,0.5479312539100647,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5479312539100647,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.067066952586174,-1308.9837646484375,304.1602783203125,0.7392537593841553,0.1175183206796646,0.0833186283707618,293.2188720703125,297.1499938964844,293.1499938964844,0.1343920975923538,-3055.56103515625,304.15704345703125,0.8840004801750183,0.2042703181505203,0.1945396810770034,293.3600158691406,297.1499938964844,293.1499938964844,0.0052159978076815,-1918.034912109375,298.1160888671875,0.5479312539100647,0.050000000745058,0.2289121299982071,291.1820373535156,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366882324219,291.1820678710937,1.0,0.1745967864990234,0.9279757738113404,0.9279757738113404,1.0,1.0,-0.7210608124732971,0.3108162581920624,0.4102445542812347,0.1130237653851509,0.0,0.0,0.0342341400682926,25.865598678588867,25.0,0.3598882257938385,-3530.80859375,53.01339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,302.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0628363788127899,0.0,0.0,0.0,0.0,1.0,0.0036629480309784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766400918364524,0.0993638485670089,-0.0227237604558467,0.0,7.9714460298419e-05,0.0,0.0,3.79953932762146,0.0,0.0,0.0,0.2685687839984894,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.007610467262566,-517.5324096679688,300.5194396972656,0.5479312539100647,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5479312539100647,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.067066952586174,-1308.9837646484375,304.1602783203125,0.7392537593841553,0.1175183206796646,0.0833186283707618,293.2188720703125,297.1499938964844,293.1499938964844,0.1343920975923538,-3055.56103515625,304.15704345703125,0.8840004801750183,0.2042703181505203,0.1945396810770034,293.3600158691406,297.1499938964844,293.1499938964844,0.0052159978076815,-1918.034912109375,298.1160888671875,0.5479312539100647,0.050000000745058,0.2289121299982071,291.1820373535156,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366882324219,291.1820678710937,1.0,0.1745967864990234,0.9279757738113404,0.9279757738113404,1.0,1.0,-0.7210608124732971,0.3108162581920624,0.4102445542812347,0.1130237653851509,0.0,0.0,0.0342341400682926,25.865598678588867,25.0,0.3598882257938385,-3530.80859375,53.01339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,302.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0628363788127899,0.0,0.0,0.0,0.0,1.0,0.0036629480309784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766400918364524,0.0993638485670089,-0.0227237604558467,0.0,7.9714460298419e-05,0.0,0.0,3.79953932762146,0.0,0.0,0.0,0.2685687839984894,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075091295875608,-512.6690673828125,300.4367980957031,0.5468180179595947,0.050000000745058,0.0458343997597694,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5468180179595947,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.063525304198265,-1260.3631591796875,304.1628112792969,0.7294955849647522,0.112591341137886,0.0802192613482475,293.2291564941406,297.1499938964844,293.1499938964844,0.1316760927438736,-3005.51806640625,304.1592712402344,0.877518892288208,0.2004211992025375,0.191347986459732,293.37335205078125,297.1499938964844,293.1499938964844,0.0051183714531362,-1886.3636474609373,298.00732421875,0.5468180179595947,0.050000000745058,0.2289523333311081,291.1837158203125,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492919921875,291.18438720703125,1.0,0.1741076856851577,0.928162157535553,0.928162157535553,1.0,1.0,-0.7135796546936035,0.3076317608356476,0.4059478938579559,0.1114115938544273,0.0,0.0,0.0296756625175476,26.011510848999023,25.0,3.7723701000213614,-3496.21826171875,52.20597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,302.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.062284056097269,0.0,0.0,0.0,0.0,1.0,0.0037906419020146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753282010555267,0.099357470870018,-0.0240292754024267,0.0,7.901377830421552e-05,0.0,0.0,3.7975940704345694,0.0,0.0,0.0,0.2685094475746155,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075091295875608,-512.6690673828125,300.4367980957031,0.5468180179595947,0.050000000745058,0.0458343997597694,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5468180179595947,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.063525304198265,-1260.3631591796875,304.1628112792969,0.7294955849647522,0.112591341137886,0.0802192613482475,293.2291564941406,297.1499938964844,293.1499938964844,0.1316760927438736,-3005.51806640625,304.1592712402344,0.877518892288208,0.2004211992025375,0.191347986459732,293.37335205078125,297.1499938964844,293.1499938964844,0.0051183714531362,-1886.3636474609373,298.00732421875,0.5468180179595947,0.050000000745058,0.2289523333311081,291.1837158203125,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492919921875,291.18438720703125,1.0,0.1741076856851577,0.928162157535553,0.928162157535553,1.0,1.0,-0.7135796546936035,0.3076317608356476,0.4059478938579559,0.1114115938544273,0.0,0.0,0.0296756625175476,26.011510848999023,25.0,3.7723701000213614,-3496.21826171875,52.20597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,302.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.062284056097269,0.0,0.0,0.0,0.0,1.0,0.0037906419020146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753282010555267,0.099357470870018,-0.0240292754024267,0.0,7.901377830421552e-05,0.0,0.0,3.7975940704345694,0.0,0.0,0.0,0.2685094475746155,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.007421659771353,-508.3902282714844,300.3607788085937,0.5459870100021362,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5459870100021362,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599964931607246,-1212.6929931640625,304.16436767578125,0.7199862599372864,0.1083821654319763,0.0771941468119621,293.23406982421875,297.1499938964844,293.1499938964844,0.1291090995073318,-2958.20703125,304.160400390625,0.8717496991157532,0.1974137872457504,0.1883635520935058,293.3828430175781,297.1499938964844,293.1499938964844,0.005031045526266,-1857.6705322265625,297.9052734375,0.5459870100021362,0.050000000745058,0.2289827167987823,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.1871032714844,1.0,0.1735640168190002,0.9283486008644104,0.9283486008644104,1.0,1.0,-0.706418514251709,0.3045907914638519,0.4018276929855346,0.1098621785640716,0.0,0.0,0.0245019923895597,26.108192443847656,25.0,2.702578544616699,-3460.778564453125,51.39076614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,302.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0617227256298065,0.0,0.0,0.0,0.0,1.0,0.0039307749830186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738483592867851,0.0993002504110336,-0.0254518911242485,0.0,7.830167305655777e-05,0.0,0.0,3.793487548828125,0.0,0.0,0.0,0.268438458442688,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.007421659771353,-508.3902282714844,300.3607788085937,0.5459870100021362,0.050000000745058,0.0458404868841171,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5459870100021362,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599964931607246,-1212.6929931640625,304.16436767578125,0.7199862599372864,0.1083821654319763,0.0771941468119621,293.23406982421875,297.1499938964844,293.1499938964844,0.1291090995073318,-2958.20703125,304.160400390625,0.8717496991157532,0.1974137872457504,0.1883635520935058,293.3828430175781,297.1499938964844,293.1499938964844,0.005031045526266,-1857.6705322265625,297.9052734375,0.5459870100021362,0.050000000745058,0.2289827167987823,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.1871032714844,1.0,0.1735640168190002,0.9283486008644104,0.9283486008644104,1.0,1.0,-0.706418514251709,0.3045907914638519,0.4018276929855346,0.1098621785640716,0.0,0.0,0.0245019923895597,26.108192443847656,25.0,2.702578544616699,-3460.778564453125,51.39076614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,302.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0617227256298065,0.0,0.0,0.0,0.0,1.0,0.0039307749830186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738483592867851,0.0993002504110336,-0.0254518911242485,0.0,7.830167305655777e-05,0.0,0.0,3.793487548828125,0.0,0.0,0.0,0.268438458442688,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073805190622806,-506.3856506347656,300.3240051269531,0.545702338218689,0.050000000745058,0.0458425842225551,294.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.545702338218689,0.050000000745058,0.0482744500041008,293.2682189941406,297.1499938964844,293.1499938964844,0.0583360902965068,-1190.5418701171875,304.164794921875,0.7154458165168762,0.1063887849450111,0.0757819190621376,293.2355651855469,297.1499938964844,293.1499938964844,0.1279865652322769,-2937.53955078125,304.1605529785156,0.8693152666091919,0.1960550993680954,0.187045618891716,293.3865051269531,297.1499938964844,293.1499938964844,0.0049892542883753,-1843.9462890625,297.85528564453125,0.545702338218689,0.050000000745058,0.2289932072162628,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371459960937,291.1869506835937,1.0,0.1732836365699768,0.9284418225288392,0.9284418225288392,1.0,1.0,-0.703159749507904,0.3032082021236419,0.3999515175819397,0.1091582477092742,0.0,0.0,0.0220100209116935,26.134519577026367,25.0,0.909838318824768,-3443.6865234375,51.00196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,302.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0614365749061107,0.0,0.0,0.0,0.0,1.0,0.0040023666806519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731187239289283,0.0992906689643859,-0.0261719431728124,0.0,7.793866097927094e-05,0.0,0.0,3.792150259017944,0.0,0.0,0.0,0.2684047222137451,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073406603187322,-504.4429016113281,300.2878723144531,0.5454660058021545,0.050000000745058,0.0458443388342857,294.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454660058021545,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567095503211021,-1169.0035400390625,304.1650390625,0.7108495831489563,0.1044409796595573,0.0744062066078186,293.2366638183594,297.1499938964844,293.1499938964844,0.1269236952066421,-2917.96533203125,304.1605834960937,0.8670454621315002,0.1947533786296844,0.1857909709215164,293.3896179199219,297.1499938964844,293.1499938964844,0.0049483957700431,-1830.510009765625,297.8057861328125,0.5454660058021545,0.050000000745058,0.2290019541978836,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348876953125,291.18634033203125,1.0,0.1729999631643295,0.9285605549812316,0.9285605549812316,1.0,1.0,-0.7000176906585693,0.301876425743103,0.3981412649154663,0.1084807068109512,0.0,0.0,0.0196179170161485,26.15266799926757,25.0,-0.5774000883102417,-3427.349365234375,50.620601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,302.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0611473396420478,0.0,0.0,0.0,0.0,1.0,0.0040725129656493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724245831370353,0.0992962941527366,-0.0268717091530561,0.0,7.757173443678766e-05,0.0,0.0,3.7914421558380127,0.0,0.0,0.0,0.2683739066123962,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072637284174561,-500.675048828125,300.2172546386719,0.5450904965400696,0.050000000745058,0.0458471328020095,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5450904965400696,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535183660686016,-1127.17626953125,304.16534423828125,0.7013694047927856,0.100643865764141,0.0717322677373886,293.2380676269531,297.1499938964844,293.1499938964844,0.1249175071716308,-2880.9677734375,304.1603698730469,0.8628420829772949,0.1922723650932312,0.1834121197462082,293.39459228515625,297.1499938964844,293.1499938964844,0.0048687662929296,-1804.2098388671875,297.7083435058594,0.5450904965400696,0.050000000745058,0.2290159314870834,291.1848449707031,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6339111328125,291.1844787597656,1.0,0.1724272966384887,0.9287980794906616,0.9287980794906616,1.0,1.0,-0.6939772367477417,0.2993181347846985,0.3946591019630432,0.1071797832846641,0.0,0.0,0.0150814997032284,26.17256164550781,25.0,-2.345510005950928,-3396.52294921875,49.87580490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,301.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0605645775794982,0.0,0.0,0.0,0.0,1.0,0.0042073875665664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711291506886482,0.0993265062570571,-0.0281973537057638,0.0,7.683243893552572e-05,0.0,0.0,3.790894985198975,0.0,0.0,0.0,0.268318623304367,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072637284174561,-500.675048828125,300.2172546386719,0.5450904965400696,0.050000000745058,0.0458471328020095,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5450904965400696,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535183660686016,-1127.17626953125,304.16534423828125,0.7013694047927856,0.100643865764141,0.0717322677373886,293.2380676269531,297.1499938964844,293.1499938964844,0.1249175071716308,-2880.9677734375,304.1603698730469,0.8628420829772949,0.1922723650932312,0.1834121197462082,293.39459228515625,297.1499938964844,293.1499938964844,0.0048687662929296,-1804.2098388671875,297.7083435058594,0.5450904965400696,0.050000000745058,0.2290159314870834,291.1848449707031,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6339111328125,291.1844787597656,1.0,0.1724272966384887,0.9287980794906616,0.9287980794906616,1.0,1.0,-0.6939772367477417,0.2993181347846985,0.3946591019630432,0.1071797832846641,0.0,0.0,0.0150814997032284,26.17256164550781,25.0,-2.345510005950928,-3396.52294921875,49.87580490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,301.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0605645775794982,0.0,0.0,0.0,0.0,1.0,0.0042073875665664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711291506886482,0.0993265062570571,-0.0281973537057638,0.0,7.683243893552572e-05,0.0,0.0,3.790894985198975,0.0,0.0,0.0,0.268318623304367,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071898410096764,-497.0796813964844,300.147705078125,0.5448029041290283,0.050000000745058,0.0458492897450923,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5448029041290283,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0503940694034099,-1086.752197265625,304.1654357910156,0.6919048428535461,0.096940703690052,0.069131888449192,293.2386779785156,297.1499938964844,293.1499938964844,0.1230585947632789,-2846.66162109375,304.1600036621094,0.8589589595794678,0.189915120601654,0.1811613887548446,293.39825439453125,297.1499938964844,293.1499938964844,0.0047906218096613,-1778.415771484375,297.6114501953125,0.5448029041290283,0.050000000745058,0.2290266901254654,291.1806640625,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1778259277344,1.0,0.1718523353338241,0.9290355443954468,0.9290355443954468,1.0,1.0,-0.6881734728813171,0.2968624830245971,0.3913110196590423,0.1059316843748092,0.0,0.0,0.0111753912642598,26.17774772644043,25.0,-16.716604232788086,-3313.92919921875,49.15161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,301.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.0599692203104496,0.0,0.0,0.0,0.0,1.0,0.0045201145112514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670361295342445,0.0981728136539459,-0.0311366841197013,0.0,7.607717270730063e-05,0.0,0.0,3.742502689361572,0.0,0.0,0.0,0.2680444717407226,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071898410096764,-497.0796813964844,300.147705078125,0.5448029041290283,0.050000000745058,0.0458492897450923,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5448029041290283,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0503940694034099,-1086.752197265625,304.1654357910156,0.6919048428535461,0.096940703690052,0.069131888449192,293.2386779785156,297.1499938964844,293.1499938964844,0.1230585947632789,-2846.66162109375,304.1600036621094,0.8589589595794678,0.189915120601654,0.1811613887548446,293.39825439453125,297.1499938964844,293.1499938964844,0.0047906218096613,-1778.415771484375,297.6114501953125,0.5448029041290283,0.050000000745058,0.2290266901254654,291.1806640625,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1778259277344,1.0,0.1718523353338241,0.9290355443954468,0.9290355443954468,1.0,1.0,-0.6881734728813171,0.2968624830245971,0.3913110196590423,0.1059316843748092,0.0,0.0,0.0111753912642598,26.17774772644043,25.0,-16.716604232788086,-3313.92919921875,49.15161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,301.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.0599692203104496,0.0,0.0,0.0,0.0,1.0,0.0045201145112514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670361295342445,0.0981728136539459,-0.0311366841197013,0.0,7.607717270730063e-05,0.0,0.0,3.742502689361572,0.0,0.0,0.0,0.2680444717407226,4.0,0.0,1.0
825060,293.32586669921875,297.1499938964844,293.1499938964844,0.0071310410276055,-494.773193359375,300.0699157714844,0.5445688962936401,0.050000000745058,0.0458510518074035,294.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5445688962936401,0.050000000745058,0.048283364623785,293.27899169921875,297.1499938964844,293.1499938964844,0.0474612228572368,-1049.4970703125,304.1651611328125,0.6824314594268799,0.0933008641004562,0.0665791183710098,293.23876953125,297.1499938964844,293.1499938964844,0.1216033846139907,-2820.349365234375,304.1591186523437,0.8552958369255066,0.1876521557569503,0.1790040582418441,293.4009704589844,297.1499938964844,293.1499938964844,0.0047218077816069,-1757.5716552734375,297.5002136230469,0.5445688962936401,0.050000000745058,0.2290354967117309,291.14581298828125,291.1499938964844,275.3490600585937,272.7361145019531,286.32330322265625,294.6424865722656,291.14208984375,1.0,0.1712792813777923,0.9292800426483154,0.9292800426483154,1.0,1.0,-0.6825356483459473,0.2944792807102203,0.3880563676357269,0.104721151292324,0.0,0.0,0.0138073032721877,26.1741886138916,25.0,-26.876909255981445,-3331.615234375,48.44560623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,301.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.974609375,18000.0,0.0,0.0,0.0591806508600711,0.0,0.0,0.0,0.0,1.0,0.0046248841099441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682106390595436,0.1002709865570068,-0.0320603474974632,0.0,7.507678674301133e-05,0.0,0.0,3.821028232574463,0.0,0.0,0.0,0.2682476341724396,4.0,0.0,1.0
825120,293.32586669921875,297.1499938964844,293.1499938964844,0.0071310410276055,-494.773193359375,300.0699157714844,0.5445688962936401,0.050000000745058,0.0458510518074035,294.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5445688962936401,0.050000000745058,0.048283364623785,293.27899169921875,297.1499938964844,293.1499938964844,0.0474612228572368,-1049.4970703125,304.1651611328125,0.6824314594268799,0.0933008641004562,0.0665791183710098,293.23876953125,297.1499938964844,293.1499938964844,0.1216033846139907,-2820.349365234375,304.1591186523437,0.8552958369255066,0.1876521557569503,0.1790040582418441,293.4009704589844,297.1499938964844,293.1499938964844,0.0047218077816069,-1757.5716552734375,297.5002136230469,0.5445688962936401,0.050000000745058,0.2290354967117309,291.14581298828125,291.1499938964844,275.3490600585937,272.7361145019531,286.32330322265625,294.6424865722656,291.14208984375,1.0,0.1712792813777923,0.9292800426483154,0.9292800426483154,1.0,1.0,-0.6825356483459473,0.2944792807102203,0.3880563676357269,0.104721151292324,0.0,0.0,0.0138073032721877,26.1741886138916,25.0,-26.876909255981445,-3331.615234375,48.44560623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,301.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.974609375,18000.0,0.0,0.0,0.0591806508600711,0.0,0.0,0.0,0.0,1.0,0.0046248841099441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682106390595436,0.1002709865570068,-0.0320603474974632,0.0,7.507678674301133e-05,0.0,0.0,3.821028232574463,0.0,0.0,0.0,0.2682476341724396,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.007050747051835,-490.1984252929688,300.0107421875,0.544369101524353,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.544369101524353,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.044200625270605,-1007.7614135742188,304.1655578613281,0.6729491949081421,0.0897008180618286,0.0640599057078361,293.23846435546875,297.1499938964844,293.1499938964844,0.1195709928870201,-2781.94482421875,304.15948486328125,0.851797878742218,0.1854613870382309,0.1769216954708099,293.4031066894531,297.1499938964844,293.1499938964844,0.0046427212655544,-1729.0101318359375,297.4186706542969,0.544369101524353,0.050000000745058,0.229043036699295,291.1678771972656,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6495361328125,291.1725158691406,1.0,0.1707107126712799,0.929524540901184,0.929524540901184,1.0,1.0,-0.6770259141921997,0.2921522259712219,0.3848737180233001,0.1035398691892623,0.0,0.0,0.0106197316199541,26.165313720703125,25.0,18.97140121459961,-3309.449462890625,47.75662612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,301.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.77734375,18000.0,0.0,0.0,0.0585937052965164,0.0,0.0,0.0,0.0,1.0,0.0046021854504942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674445629119873,0.0993229448795318,-0.0318783819675445,0.0,7.433218706864864e-05,0.0,0.0,3.7877352237701416,0.0,0.0,0.0,0.2681587636470794,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.007050747051835,-490.1984252929688,300.0107421875,0.544369101524353,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.544369101524353,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.044200625270605,-1007.7614135742188,304.1655578613281,0.6729491949081421,0.0897008180618286,0.0640599057078361,293.23846435546875,297.1499938964844,293.1499938964844,0.1195709928870201,-2781.94482421875,304.15948486328125,0.851797878742218,0.1854613870382309,0.1769216954708099,293.4031066894531,297.1499938964844,293.1499938964844,0.0046427212655544,-1729.0101318359375,297.4186706542969,0.544369101524353,0.050000000745058,0.229043036699295,291.1678771972656,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6495361328125,291.1725158691406,1.0,0.1707107126712799,0.929524540901184,0.929524540901184,1.0,1.0,-0.6770259141921997,0.2921522259712219,0.3848737180233001,0.1035398691892623,0.0,0.0,0.0106197316199541,26.165313720703125,25.0,18.97140121459961,-3309.449462890625,47.75662612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,301.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.77734375,18000.0,0.0,0.0,0.0585937052965164,0.0,0.0,0.0,0.0,1.0,0.0046021854504942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674445629119873,0.0993229448795318,-0.0318783819675445,0.0,7.433218706864864e-05,0.0,0.0,3.7877352237701416,0.0,0.0,0.0,0.2681587636470794,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070153614506125,-488.4764709472656,299.97784423828125,0.5442745685577393,0.050000000745058,0.045853279531002,294.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5442745685577393,0.050000000745058,0.048285711556673,293.2813720703125,297.1499938964844,293.1499938964844,0.0426656454801559,-988.3892822265624,304.16552734375,0.6681869029998779,0.0879030749201774,0.0628038570284843,293.2382507324219,297.1499938964844,293.1499938964844,0.1187594160437583,-2766.90869140625,304.1592102050781,0.850086510181427,0.1843842715024948,0.1758992969989776,293.404052734375,297.1499938964844,293.1499938964844,0.0046038562431931,-1716.08251953125,297.3724365234375,0.5442745685577393,0.050000000745058,0.2290466278791427,291.1681213378906,291.1499938964844,275.3310241699219,272.7283935546875,286.3197021484375,294.6532592773437,291.1598815917969,1.0,0.17042838037014,0.9296468496322632,0.9296468496322632,1.0,1.0,-0.674297571182251,0.2910005152225494,0.3832970261573791,0.1029556095600128,0.0,0.0,0.0092036994174122,26.160160064697266,25.0,-33.11122131347656,-3158.642333984375,47.41722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033447265625,301.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.833984375,18000.0,0.0,0.0,0.0583172030746936,0.0,0.0,0.0,0.0,1.0,0.0051619610749185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597482547163963,0.0961195081472396,-0.036371249705553,0.0,7.398141315206885e-05,0.0,0.0,3.656677722930908,0.0,0.0,0.0,0.2675797641277313,4.0,0.0,1.0
825360,293.3292236328125,297.1499938964844,293.1499938964844,0.0069939638487994,-488.08404541015625,299.9336242675781,0.5441830158233643,0.050000000745058,0.0458539724349975,294.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5441830158233643,0.050000000745058,0.0482864417135715,293.2820129394531,297.1499938964844,293.1499938964844,0.0413016453385353,-971.5498657226562,304.1651611328125,0.6634195446968079,0.0861101970076561,0.0615493357181549,293.23797607421875,297.1499938964844,293.1499938964844,0.1183039918541908,-2759.1640625,304.1583557128906,0.8483991026878357,0.1833221167325973,0.1748892217874527,293.40484619140625,297.1499938964844,293.1499938964844,0.0045729679986834,-1707.9949951171875,297.3076171875,0.5441830158233643,0.050000000745058,0.2290500998497009,291.13250732421875,291.1499938964844,275.3237609863281,272.7252502441406,286.31842041015625,294.6576843261719,291.1185607910156,1.0,0.17014741897583,0.929774522781372,0.929774522781372,1.0,1.0,-0.6715856194496155,0.2898563146591186,0.3817293047904968,0.1023754030466079,0.0,0.0,0.0137977562844753,26.15463256835937,25.0,-55.34098052978516,-3253.9892578125,47.08115768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,300.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9921875,18000.0,0.0,0.0,0.0578815974295139,0.0,0.0,0.0,0.0,1.0,0.0050323079340159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647226497530937,0.1001126766204834,-0.0353900305926799,0.0,7.342880417127162e-05,0.0,0.0,3.8085455894470215,0.0,0.0,0.0,0.268101304769516,4.0,0.0,1.0
825420,293.3303527832031,297.1499938964844,293.1499938964844,0.0069121615961194,-483.0294799804688,299.8786926269531,0.5440113544464111,0.050000000745058,0.0458552800118923,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5440113544464111,0.050000000745058,0.0482878200709819,293.2831420898437,297.1499938964844,293.1499938964844,0.037972617894411,-928.9841918945312,304.16571044921875,0.6539387106895447,0.082538828253746,0.0590529106557369,293.2372741699219,297.1499938964844,293.1499938964844,0.1161970421671867,-2718.750244140625,304.1591491699219,0.8451051712036133,0.1812370270490646,0.1729104220867157,293.40625,297.1499938964844,293.1499938964844,0.0044953972101211,-1678.4888916015625,297.232177734375,0.5440113544464111,0.050000000745058,0.2290566265583038,291.1642150878906,291.1499938964844,275.3074951171875,272.7181396484375,286.31500244140625,294.66656494140625,291.1775817871094,1.0,0.1695902794599533,0.9300299882888794,0.9300299882888794,1.0,1.0,-0.6662258505821228,0.2875962555408478,0.3786295652389526,0.1012300103902816,0.0,0.0,0.0119064263999462,26.14205741882324,25.0,59.0579719543457,-3353.218505859375,46.420169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,301.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0573814362287521,0.0,0.0,0.0,0.0,1.0,0.0044801663607358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706154331564903,0.1014016717672348,-0.0307862367480993,0.0,7.279429701156914e-05,0.0,0.0,3.870534658432007,0.0,0.0,0.0,0.2684875428676605,4.0,0.0,1.0
825480,293.3303527832031,297.1499938964844,293.1499938964844,0.0069121615961194,-483.0294799804688,299.8786926269531,0.5440113544464111,0.050000000745058,0.0458552800118923,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5440113544464111,0.050000000745058,0.0482878200709819,293.2831420898437,297.1499938964844,293.1499938964844,0.037972617894411,-928.9841918945312,304.16571044921875,0.6539387106895447,0.082538828253746,0.0590529106557369,293.2372741699219,297.1499938964844,293.1499938964844,0.1161970421671867,-2718.750244140625,304.1591491699219,0.8451051712036133,0.1812370270490646,0.1729104220867157,293.40625,297.1499938964844,293.1499938964844,0.0044953972101211,-1678.4888916015625,297.232177734375,0.5440113544464111,0.050000000745058,0.2290566265583038,291.1642150878906,291.1499938964844,275.3074951171875,272.7181396484375,286.31500244140625,294.66656494140625,291.1775817871094,1.0,0.1695902794599533,0.9300299882888794,0.9300299882888794,1.0,1.0,-0.6662258505821228,0.2875962555408478,0.3786295652389526,0.1012300103902816,0.0,0.0,0.0119064263999462,26.14205741882324,25.0,59.0579719543457,-3353.218505859375,46.420169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,301.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0573814362287521,0.0,0.0,0.0,0.0,1.0,0.0044801663607358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706154331564903,0.1014016717672348,-0.0307862367480993,0.0,7.279429701156914e-05,0.0,0.0,3.870534658432007,0.0,0.0,0.0,0.2684875428676605,4.0,0.0,1.0
825540,293.3314514160156,297.1499938964844,293.1499938964844,0.0068497047759592,-480.4186096191406,299.8081970214844,0.5438370704650879,0.050000000745058,0.0458566099405288,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5438370704650879,0.050000000745058,0.0482892170548439,293.28424072265625,297.1499938964844,293.1499938964844,0.0350399203598499,-892.040771484375,304.165283203125,0.6444544196128845,0.0789446085691452,0.0565455518662929,293.23651123046875,297.1499938964844,293.1499938964844,0.1149187833070755,-2695.504150390625,304.1580810546875,0.8418536186218262,0.1791784763336181,0.1709596216678619,293.4076232910156,297.1499938964844,293.1499938964844,0.0044200154952704,-1654.677978515625,297.13153076171875,0.5438370704650879,0.050000000745058,0.2290632575750351,291.1492919921875,291.1499938964844,275.2891540527344,272.7100524902344,286.3103332519531,294.67486572265625,291.11114501953125,1.0,0.1690388917922973,0.930285394191742,0.930285394191742,1.0,1.0,-0.6608867645263672,0.2853464186191559,0.3755403161048889,0.1000910401344299,0.0,0.0,0.0101221706718206,26.13047218322754,25.0,-154.00836181640625,-2908.459716796875,45.769493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,299.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.0569218099117279,0.0,0.0,0.0,0.0,1.0,0.0063240611925721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486416891217231,0.0925045162439346,-0.0438628271222114,0.0,7.221121632028371e-05,0.0,0.0,3.501919984817505,0.0,0.0,0.0,0.2668804228305816,4.0,0.0,1.0
825600,293.3314514160156,297.1499938964844,293.1499938964844,0.0068497047759592,-480.4186096191406,299.8081970214844,0.5438370704650879,0.050000000745058,0.0458566099405288,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5438370704650879,0.050000000745058,0.0482892170548439,293.28424072265625,297.1499938964844,293.1499938964844,0.0350399203598499,-892.040771484375,304.165283203125,0.6444544196128845,0.0789446085691452,0.0565455518662929,293.23651123046875,297.1499938964844,293.1499938964844,0.1149187833070755,-2695.504150390625,304.1580810546875,0.8418536186218262,0.1791784763336181,0.1709596216678619,293.4076232910156,297.1499938964844,293.1499938964844,0.0044200154952704,-1654.677978515625,297.13153076171875,0.5438370704650879,0.050000000745058,0.2290632575750351,291.1492919921875,291.1499938964844,275.2891540527344,272.7100524902344,286.3103332519531,294.67486572265625,291.11114501953125,1.0,0.1690388917922973,0.930285394191742,0.930285394191742,1.0,1.0,-0.6608867645263672,0.2853464186191559,0.3755403161048889,0.1000910401344299,0.0,0.0,0.0101221706718206,26.13047218322754,25.0,-154.00836181640625,-2908.459716796875,45.769493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,299.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.0569218099117279,0.0,0.0,0.0,0.0,1.0,0.0063240611925721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486416891217231,0.0925045162439346,-0.0438628271222114,0.0,7.221121632028371e-05,0.0,0.0,3.501919984817505,0.0,0.0,0.0,0.2668804228305816,4.0,0.0,1.0
