time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067915366962552,-477.3108825683594,299.7340087890625,0.5436751246452332,0.050000000745058,0.0458578467369079,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5436751246452332,0.050000000745058,0.0482905209064483,293.2850341796875,297.1499938964844,293.1499938964844,0.0319938287138938,-852.5762329101562,304.1653747558594,0.6350650191307068,0.0753812789916992,0.054049327969551,293.23553466796875,297.1499938964844,293.1499938964844,0.113326646387577,-2665.327880859375,304.1583251953125,0.8386977314949036,0.1771824359893798,0.1690606474876403,293.4084167480469,297.1499938964844,293.1499938964844,0.0043588788248598,-1633.26318359375,297.0241394042969,0.5436751246452332,0.050000000745058,0.2290694415569305,291.1202697753906,291.1499938964844,275.2689514160156,272.7010803222656,286.3062744140625,294.68585205078125,291.15264892578125,1.0,0.1684937179088592,0.9305536150932312,0.9305536150932312,1.0,1.0,-0.6556224226951599,0.2831300497055053,0.3724923729896545,0.0989698246121406,0.0,0.0,0.0218845475465059,26.11734199523925,25.0,97.8953094482422,-3390.533447265625,45.132511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,302.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.126953125,18000.0,0.0,0.0,0.0561407096683979,0.0,0.0,0.0,0.0,1.0,0.0044896393083035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734442919492721,0.1043234393000602,-0.0308791510760784,0.0,7.122031092876568e-05,0.0,0.0,3.9852488040924072,0.0,0.0,0.0,0.2688415944576263,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067915366962552,-477.3108825683594,299.7340087890625,0.5436751246452332,0.050000000745058,0.0458578467369079,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5436751246452332,0.050000000745058,0.0482905209064483,293.2850341796875,297.1499938964844,293.1499938964844,0.0319938287138938,-852.5762329101562,304.1653747558594,0.6350650191307068,0.0753812789916992,0.054049327969551,293.23553466796875,297.1499938964844,293.1499938964844,0.113326646387577,-2665.327880859375,304.1583251953125,0.8386977314949036,0.1771824359893798,0.1690606474876403,293.4084167480469,297.1499938964844,293.1499938964844,0.0043588788248598,-1633.26318359375,297.0241394042969,0.5436751246452332,0.050000000745058,0.2290694415569305,291.1202697753906,291.1499938964844,275.2689514160156,272.7010803222656,286.3062744140625,294.68585205078125,291.15264892578125,1.0,0.1684937179088592,0.9305536150932312,0.9305536150932312,1.0,1.0,-0.6556224226951599,0.2831300497055053,0.3724923729896545,0.0989698246121406,0.0,0.0,0.0218845475465059,26.11734199523925,25.0,97.8953094482422,-3390.533447265625,45.132511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,302.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.126953125,18000.0,0.0,0.0,0.0561407096683979,0.0,0.0,0.0,0.0,1.0,0.0044896393083035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734442919492721,0.1043234393000602,-0.0308791510760784,0.0,7.122031092876568e-05,0.0,0.0,3.9852488040924072,0.0,0.0,0.0,0.2688415944576263,4.0,0.0,1.0
825780,293.3329467773437,297.1499938964844,293.1499938964844,0.0066890427842736,-470.3796997070313,299.7013854980469,0.5435076355934143,0.050000000745058,0.0458591282367706,294.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5435076355934143,0.050000000745058,0.0482918731868267,293.28594970703125,297.1499938964844,293.1499938964844,0.0287787541747093,-810.4424438476562,304.16552734375,0.6255293488502502,0.0717748776078224,0.0515415892004966,293.2346496582031,297.1499938964844,293.1499938964844,0.1109654828906059,-2619.12158203125,304.1593933105469,0.835568368434906,0.1751946061849594,0.1671847701072693,293.4096984863281,297.1499938964844,293.1499938964844,0.0042638629674911,-1595.020751953125,296.984375,0.5435076355934143,0.050000000745058,0.2290758490562439,291.2169494628906,291.1499938964844,275.24713134765625,272.6912841796875,286.2992248535156,294.6929626464844,291.2179260253906,1.0,0.1679545491933822,0.9308218359947203,0.9308218359947203,1.0,1.0,-0.6503723859786987,0.2809209525585174,0.3694514334201813,0.0978539213538169,0.0,0.0,0.0047161313705146,26.10570335388184,25.0,30.34108543395996,-3019.05712890625,44.50525665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,301.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.703125,18000.0,0.0,0.0,0.0563178025186061,0.0,0.0,0.0,0.0,1.0,0.0054484326392412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544735118746757,0.0928501188755035,-0.0383766070008277,0.0,7.144497067201883e-05,0.0,0.0,3.5337092876434326,0.0,0.0,0.0,0.2670606076717376,4.0,0.0,1.0
825840,293.3329467773437,297.1499938964844,293.1499938964844,0.0066890427842736,-470.3796997070313,299.7013854980469,0.5435076355934143,0.050000000745058,0.0458591282367706,294.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5435076355934143,0.050000000745058,0.0482918731868267,293.28594970703125,297.1499938964844,293.1499938964844,0.0287787541747093,-810.4424438476562,304.16552734375,0.6255293488502502,0.0717748776078224,0.0515415892004966,293.2346496582031,297.1499938964844,293.1499938964844,0.1109654828906059,-2619.12158203125,304.1593933105469,0.835568368434906,0.1751946061849594,0.1671847701072693,293.4096984863281,297.1499938964844,293.1499938964844,0.0042638629674911,-1595.020751953125,296.984375,0.5435076355934143,0.050000000745058,0.2290758490562439,291.2169494628906,291.1499938964844,275.24713134765625,272.6912841796875,286.2992248535156,294.6929626464844,291.2179260253906,1.0,0.1679545491933822,0.9308218359947203,0.9308218359947203,1.0,1.0,-0.6503723859786987,0.2809209525585174,0.3694514334201813,0.0978539213538169,0.0,0.0,0.0047161313705146,26.10570335388184,25.0,30.34108543395996,-3019.05712890625,44.50525665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,301.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.703125,18000.0,0.0,0.0,0.0563178025186061,0.0,0.0,0.0,0.0,1.0,0.0054484326392412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0544735118746757,0.0928501188755035,-0.0383766070008277,0.0,7.144497067201883e-05,0.0,0.0,3.5337092876434326,0.0,0.0,0.0,0.2670606076717376,4.0,0.0,1.0
825900,293.33331298828125,297.1499938964844,293.1499938964844,0.0066765756346285,-471.17724609375,299.6493530273437,0.5434176921844482,0.050000000745058,0.0458598174154758,294.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5434176921844482,0.050000000745058,0.0482925958931446,293.28643798828125,297.1499938964844,293.1499938964844,0.0274288523942232,-793.0172729492188,304.1650695800781,0.6205369830131531,0.0699569061398506,0.0502726174890995,293.2342224121094,297.1499938964844,293.1499938964844,0.1109746545553207,-2620.969970703125,304.1576232910156,0.8339976072311401,0.1742084324359893,0.1662490218877792,293.4102478027344,297.1499938964844,293.1499938964844,0.0042324210517108,-1588.92041015625,296.9068908691406,0.5434176921844482,0.050000000745058,0.2290792912244796,291.1609191894531,291.1499938964844,275.2357177734375,272.68609619140625,286.2959289550781,294.6972961425781,291.0938720703125,1.0,0.1676865518093109,0.9309559464454652,0.9309559464454652,1.0,1.0,-0.6477323174476624,0.2798105478286743,0.367921769618988,0.0972934886813163,0.0,0.0,0.0086822193115949,26.10109519958496,25.0,-290.648193359375,-2477.10888671875,44.19358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,297.959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.478515625,18000.0,0.0,0.0,0.055988784879446,0.0,0.0,0.0,0.0,1.0,0.0076916976831853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334442220628261,0.0849135890603065,-0.0514693707227706,0.0,7.102757808752358e-05,0.0,0.0,3.199328184127808,0.0,0.0,0.0,0.2657094597816467,4.0,0.0,1.0
825960,293.3332214355469,297.1499938964844,293.1499938964844,0.0067042661830782,-475.4415283203125,299.5567626953125,0.5433336496353149,0.050000000745058,0.0458604618906974,294.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.5433336496353149,0.050000000745058,0.0482932776212692,293.2867736816406,297.1499938964844,293.1499938964844,0.0266368426382541,-782.4326171875,304.1637878417969,0.6153309345245361,0.0681634247303009,0.0490093007683754,293.2336730957031,297.1499938964844,293.1499938964844,0.111707679927349,-2637.76513671875,304.15496826171875,0.8324581384658813,0.1732508093118667,0.1653302013874054,293.4102783203125,297.1499938964844,293.1499938964844,0.004231465049088,-1597.903076171875,296.7635803222656,0.5433336496353149,0.050000000745058,0.2290825098752975,290.9861755371094,291.1499938964844,275.2239685058594,272.6807861328125,286.29425048828125,294.70458984375,290.9790954589844,1.0,0.1674199551343917,0.9310973286628724,0.9310973286628724,1.0,1.0,-0.6451189517974854,0.2787120342254638,0.3664069175720215,0.096739113330841,0.0,0.0,0.0375890955328941,26.09560775756836,25.0,-53.31447219848633,-3374.167724609375,43.88561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,300.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8046875,18000.0,0.0,0.0,0.0550106950104236,0.0,0.0,0.0,0.0,1.0,0.0051325885578989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730086416006088,0.10914246737957,-0.0361338295042514,0.0,6.97867653798312e-05,0.0,0.0,4.156947135925293,0.0,0.0,0.0,0.2689621150493622,4.0,0.0,1.0
826020,293.3336486816406,297.1499938964844,293.1499938964844,0.0065666171722114,-463.9731140136719,299.564208984375,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5431854128837585,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231142006814479,-728.23974609375,304.1650695800781,0.6039745807647705,0.0645898878574371,0.0465179719030857,293.2325134277344,297.1499938964844,293.1499938964844,0.1080917865037918,-2564.60986328125,304.1592712402344,0.8294772505760193,0.1713624745607376,0.1635454893112182,293.4110412597656,297.1499938964844,293.1499938964844,0.0041278121061623,-1547.7568359375,296.7870178222656,0.5431854128837585,0.050000000745058,0.2290882170200348,291.1916809082031,291.1499938964844,275.1996154785156,272.6696472167969,286.28680419921875,294.7135009765625,291.2201843261719,1.0,0.166892409324646,0.9313800930976868,0.9313800930976868,1.0,1.0,-0.6399968266487122,0.2765600681304931,0.363436758518219,0.0956540778279304,0.0,0.0,0.0200686547905206,26.08169174194336,25.0,162.5215301513672,-3378.42822265625,43.28303146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,302.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.998046875,18000.0,0.0,0.0,0.0551646389067173,0.0,0.0,0.0,0.0,1.0,0.004289417527616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743186622858047,0.103345513343811,-0.0290268510580062,0.0,6.998205935815349e-05,0.0,0.0,3.953224420547485,0.0,0.0,0.0,0.2688952088356018,4.0,0.0,1.0
826080,293.3336486816406,297.1499938964844,293.1499938964844,0.0065666171722114,-463.9731140136719,299.564208984375,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5431854128837585,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231142006814479,-728.23974609375,304.1650695800781,0.6039745807647705,0.0645898878574371,0.0465179719030857,293.2325134277344,297.1499938964844,293.1499938964844,0.1080917865037918,-2564.60986328125,304.1592712402344,0.8294772505760193,0.1713624745607376,0.1635454893112182,293.4110412597656,297.1499938964844,293.1499938964844,0.0041278121061623,-1547.7568359375,296.7870178222656,0.5431854128837585,0.050000000745058,0.2290882170200348,291.1916809082031,291.1499938964844,275.1996154785156,272.6696472167969,286.28680419921875,294.7135009765625,291.2201843261719,1.0,0.166892409324646,0.9313800930976868,0.9313800930976868,1.0,1.0,-0.6399968266487122,0.2765600681304931,0.363436758518219,0.0956540778279304,0.0,0.0,0.0200686547905206,26.08169174194336,25.0,162.5215301513672,-3378.42822265625,43.28303146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,302.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.998046875,18000.0,0.0,0.0,0.0551646389067173,0.0,0.0,0.0,0.0,1.0,0.004289417527616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743186622858047,0.103345513343811,-0.0290268510580062,0.0,6.998205935815349e-05,0.0,0.0,3.953224420547485,0.0,0.0,0.0,0.2688952088356018,4.0,0.0,1.0
826140,293.3346252441406,297.1499938964844,293.1499938964844,0.0064804344438016,-458.5768127441406,299.5193786621094,0.5430059432983398,0.050000000745058,0.0458629839122295,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5430059432983398,0.050000000745058,0.0482959300279617,293.28826904296875,297.1499938964844,293.1499938964844,0.0206452868878841,-687.5983276367188,304.1641845703125,0.5911498665809631,0.0609151870012283,0.0439651273190975,293.2316589355469,297.1499938964844,293.1499938964844,0.1062404513359069,-2528.62646484375,304.1591796875,0.8264147639274597,0.1694505512714386,0.1617431044578552,293.412353515625,297.1499938964844,293.1499938964844,0.0040401769801974,-1514.38037109375,296.7273254394531,0.5430059432983398,0.050000000745058,0.2290951013565063,291.25103759765625,291.1499938964844,275.1744079589844,272.6579895019531,286.27740478515625,294.7193603515625,291.2310791015625,1.0,0.1663689166307449,0.9316628575325012,0.9316628575325012,1.0,1.0,-0.6347817182540894,0.2743699252605438,0.3604118227958679,0.0945518389344215,0.0,0.0,0.0006049977964721,26.073564529418945,25.0,-94.0690460205078,-2300.602783203125,42.68215560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,299.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18154.244140625,18000.0,0.0,0.0,0.05564896017313,0.0,0.0,0.0,0.0,1.0,0.0073601957410573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0290066562592983,0.0788525119423866,-0.0498458594083786,0.0,7.05964703229256e-05,0.0,0.0,2.9831697940826416,0.0,0.0,0.0,0.2648637294769287,4.0,0.0,1.0
826200,293.3346252441406,297.1499938964844,293.1499938964844,0.0064804344438016,-458.5768127441406,299.5193786621094,0.5430059432983398,0.050000000745058,0.0458629839122295,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.5430059432983398,0.050000000745058,0.0482959300279617,293.28826904296875,297.1499938964844,293.1499938964844,0.0206452868878841,-687.5983276367188,304.1641845703125,0.5911498665809631,0.0609151870012283,0.0439651273190975,293.2316589355469,297.1499938964844,293.1499938964844,0.1062404513359069,-2528.62646484375,304.1591796875,0.8264147639274597,0.1694505512714386,0.1617431044578552,293.412353515625,297.1499938964844,293.1499938964844,0.0040401769801974,-1514.38037109375,296.7273254394531,0.5430059432983398,0.050000000745058,0.2290951013565063,291.25103759765625,291.1499938964844,275.1744079589844,272.6579895019531,286.27740478515625,294.7193603515625,291.2310791015625,1.0,0.1663689166307449,0.9316628575325012,0.9316628575325012,1.0,1.0,-0.6347817182540894,0.2743699252605438,0.3604118227958679,0.0945518389344215,0.0,0.0,0.0006049977964721,26.073564529418945,25.0,-94.0690460205078,-2300.602783203125,42.68215560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,299.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18154.244140625,18000.0,0.0,0.0,0.05564896017313,0.0,0.0,0.0,0.0,1.0,0.0073601957410573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0290066562592983,0.0788525119423866,-0.0498458594083786,0.0,7.05964703229256e-05,0.0,0.0,2.9831697940826416,0.0,0.0,0.0,0.2648637294769287,4.0,0.0,1.0
826260,293.3339233398437,297.1499938964844,293.1499938964844,0.0065594399347901,-469.7510681152344,299.3016052246094,0.5428391695022583,0.050000000745058,0.0458642728626728,294.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333435058594,0.5428391695022583,0.050000000745058,0.0482972860336303,293.2887878417969,297.1499938964844,293.1499938964844,0.0191915351897478,-667.558349609375,304.1619873046875,0.5772470831871033,0.0573084317147731,0.0414146669209003,293.2304077148437,297.1499938964844,293.1499938964844,0.108402095735073,-2577.12158203125,304.1529235839844,0.8234187960624695,0.1676308512687683,0.1599881052970886,293.4119567871094,297.1499938964844,293.1499938964844,0.0040491297841072,-1539.9959716796875,296.38848876953125,0.5428391695022583,0.050000000745058,0.2291015386581421,290.8227233886719,291.1499938964844,275.1485290527344,272.6459045410156,286.2742004394531,294.7364196777344,290.897216796875,1.0,0.1658495962619781,0.9319594502449036,0.9319594502449036,1.0,1.0,-0.6296254992485046,0.2722065150737762,0.3574190139770508,0.0934634134173393,0.0,0.0,0.0739787891507148,26.063617706298828,25.0,72.02177429199219,-3526.6416015625,42.09193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,302.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.953125,18000.0,0.0,0.0,0.0532145239412784,0.0,0.0,0.0,0.0,1.0,0.0046343207359313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829686522483825,0.1151186525821685,-0.032150000333786,0.0,6.750813918188214e-05,0.0,0.0,4.400476455688477,0.0,0.0,0.0,0.2699863314628601,4.0,0.0,1.0
826320,293.3339233398437,297.1499938964844,293.1499938964844,0.0065594399347901,-469.7510681152344,299.3016052246094,0.5428391695022583,0.050000000745058,0.0458642728626728,294.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333435058594,0.5428391695022583,0.050000000745058,0.0482972860336303,293.2887878417969,297.1499938964844,293.1499938964844,0.0191915351897478,-667.558349609375,304.1619873046875,0.5772470831871033,0.0573084317147731,0.0414146669209003,293.2304077148437,297.1499938964844,293.1499938964844,0.108402095735073,-2577.12158203125,304.1529235839844,0.8234187960624695,0.1676308512687683,0.1599881052970886,293.4119567871094,297.1499938964844,293.1499938964844,0.0040491297841072,-1539.9959716796875,296.38848876953125,0.5428391695022583,0.050000000745058,0.2291015386581421,290.8227233886719,291.1499938964844,275.1485290527344,272.6459045410156,286.2742004394531,294.7364196777344,290.897216796875,1.0,0.1658495962619781,0.9319594502449036,0.9319594502449036,1.0,1.0,-0.6296254992485046,0.2722065150737762,0.3574190139770508,0.0934634134173393,0.0,0.0,0.0739787891507148,26.063617706298828,25.0,72.02177429199219,-3526.6416015625,42.09193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,302.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.953125,18000.0,0.0,0.0,0.0532145239412784,0.0,0.0,0.0,0.0,1.0,0.0046343207359313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829686522483825,0.1151186525821685,-0.032150000333786,0.0,6.750813918188214e-05,0.0,0.0,4.400476455688477,0.0,0.0,0.0,0.2699863314628601,4.0,0.0,1.0
826380,293.3343505859375,297.1499938964844,293.1499938964844,0.0063606281764805,-451.8237915039063,299.3861389160156,0.5427101850509644,0.050000000745058,0.0458652712404727,294.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5427101850509644,0.050000000745058,0.0482983402907848,293.2890930175781,297.1499938964844,293.1499938964844,0.0162925422191619,-608.6337890625,304.1627502441406,0.562788188457489,0.0537328161299228,0.0389376692473888,293.2291259765625,297.1499938964844,293.1499938964844,0.1034222394227981,-2474.21923828125,304.15997314453125,0.8205787539482117,0.1658526957035064,0.1583214551210403,293.41278076171875,297.1499938964844,293.1499938964844,0.0039083389565348,-1466.8804931640625,296.53436279296875,0.5427101850509644,0.050000000745058,0.229106530547142,291.23162841796875,291.1499938964844,275.1222229003906,272.63348388671875,286.2637634277344,294.7422180175781,291.2698974609375,1.0,0.1653388291597366,0.9322559833526612,0.9322559833526612,1.0,1.0,-0.6246611475944519,0.27012500166893,0.3545361459255218,0.0924175977706909,0.0,0.0,0.0331610962748527,26.047866821289062,25.0,263.9657287597656,-3440.5634765625,41.52265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,303.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.716796875,18000.0,0.0,0.0,0.054087545722723,0.0,0.0,0.0,0.0,1.0,0.003787338733673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079464815557003,0.1035144850611686,-0.0240496695041656,0.0,6.861565634608269e-05,0.0,0.0,3.970179796218872,0.0,0.0,0.0,0.2692148387432098,4.0,0.0,1.0
826440,293.3343505859375,297.1499938964844,293.1499938964844,0.0063606281764805,-451.8237915039063,299.3861389160156,0.5427101850509644,0.050000000745058,0.0458652712404727,294.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.5427101850509644,0.050000000745058,0.0482983402907848,293.2890930175781,297.1499938964844,293.1499938964844,0.0162925422191619,-608.6337890625,304.1627502441406,0.562788188457489,0.0537328161299228,0.0389376692473888,293.2291259765625,297.1499938964844,293.1499938964844,0.1034222394227981,-2474.21923828125,304.15997314453125,0.8205787539482117,0.1658526957035064,0.1583214551210403,293.41278076171875,297.1499938964844,293.1499938964844,0.0039083389565348,-1466.8804931640625,296.53436279296875,0.5427101850509644,0.050000000745058,0.229106530547142,291.23162841796875,291.1499938964844,275.1222229003906,272.63348388671875,286.2637634277344,294.7422180175781,291.2698974609375,1.0,0.1653388291597366,0.9322559833526612,0.9322559833526612,1.0,1.0,-0.6246611475944519,0.27012500166893,0.3545361459255218,0.0924175977706909,0.0,0.0,0.0331610962748527,26.047866821289062,25.0,263.9657287597656,-3440.5634765625,41.52265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,303.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.716796875,18000.0,0.0,0.0,0.054087545722723,0.0,0.0,0.0,0.0,1.0,0.003787338733673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079464815557003,0.1035144850611686,-0.0240496695041656,0.0,6.861565634608269e-05,0.0,0.0,3.970179796218872,0.0,0.0,0.0,0.2692148387432098,4.0,0.0,1.0
826500,293.3349914550781,297.1499938964844,293.1499938964844,0.0063066808506846,-447.9119873046875,299.377197265625,0.5426201224327087,0.050000000745058,0.0458659678697586,294.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.289306640625,0.5426201224327087,0.050000000745058,0.0482990741729736,293.28961181640625,297.1499938964844,293.1499938964844,0.0152237731963396,-586.0962524414062,304.1623840332031,0.554918110370636,0.0518701821565628,0.0376512221992015,293.2287292480469,297.1499938964844,293.1499938964844,0.1022495776414871,-2450.733642578125,304.1602783203125,0.8190702795982361,0.1649332046508789,0.157460942864418,293.41357421875,297.1499938964844,293.1499938964844,0.0038583152927458,-1446.0318603515625,296.5259704589844,0.5426201224327087,0.050000000745058,0.2291100025177002,291.29742431640625,291.1499938964844,275.1089782714844,272.627197265625,286.2576904296875,294.7433776855469,291.3097229003906,1.0,0.1650845259428024,0.9324042797088624,0.9324042797088624,1.0,1.0,-0.6220904588699341,0.2690472304821014,0.3530432283878326,0.09187713265419,0.0,0.0,0.0163449756801128,26.04453086853028,25.0,176.95762634277344,-3331.16943359375,41.23514175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,302.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.33203125,18000.0,0.0,0.0,0.0546959526836872,0.0,0.0,0.0,0.0,1.0,0.0040096025913953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735762789845466,0.0998529493808746,-0.0262766741216182,0.0,6.938748265383765e-05,0.0,0.0,3.819854259490967,0.0,0.0,0.0,0.268603503704071,4.0,0.0,1.0
826560,293.3355712890625,297.1499938964844,293.1499938964844,0.0062675871886312,-445.4388122558594,299.3516540527344,0.5425205230712891,0.050000000745058,0.0458667390048503,294.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5425205230712891,0.050000000745058,0.0482998825609684,293.2901916503906,297.1499938964844,293.1499938964844,0.0143011165782809,-565.6893310546875,304.16162109375,0.5467125177383423,0.050000000745058,0.0363421514630317,293.22833251953125,297.1499938964844,293.1499938964844,0.1013972535729408,-2434.051513671875,304.1599426269531,0.8175222277641296,0.1640097945928573,0.1565905064344406,293.41436767578125,297.1499938964844,293.1499938964844,0.0038177855312824,-1430.572265625,296.4910583496094,0.5425205230712891,0.050000000745058,0.2291138470172882,291.3180847167969,291.1499938964844,275.095703125,272.620849609375,286.2520446777344,294.74542236328125,291.32147216796875,1.0,0.1648303717374801,0.9325591921806335,0.9325591921806335,1.0,1.0,-0.6194813251495361,0.2679537534713745,0.3515275716781616,0.0913291350007057,0.0,0.0,0.0029435395263135,26.042875289916992,25.0,95.74668884277344,-3088.85595703125,40.94660186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,301.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.119140625,18000.0,0.0,0.0,0.0552010349929332,0.0,0.0,0.0,0.0,1.0,0.0047804801724851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603499971330165,0.0937894359230995,-0.0334394387900829,0.0,7.00282325851731e-05,0.0,0.0,3.5770533084869385,0.0,0.0,0.0,0.2673056423664093,4.0,0.0,1.0
826620,293.3352355957031,297.1499938964844,293.1499938964844,0.0063921720720827,-464.1373596191406,299.0660095214844,0.5428707599639893,0.050000000745058,0.0458640828728675,294.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.5428707599639893,0.050000000745058,0.0482970885932445,293.2923583984375,297.1499938964844,293.1499938964844,0.0145657006651163,-581.4827270507812,304.1007080078125,0.5428793430328369,0.050000000745058,0.0356734246015548,293.22735595703125,297.1499938964844,293.1499938964844,0.1059904173016548,-2535.26611328125,304.1482238769531,0.8150730729103088,0.1622243821620941,0.1548674702644348,293.41436767578125,297.1499938964844,293.1499938964844,0.0038175955414772,-1467.551025390625,296.0455627441406,0.5428707599639893,0.050000000745058,0.2291005849838256,290.7306823730469,291.1499938964844,275.0692749023437,272.6080627441406,286.2524719238281,294.7674865722656,290.53973388671875,1.0,0.1643639951944351,0.9328690767288208,0.9328690767288208,1.0,1.0,-0.6165878176689148,0.2667506039142608,0.3498372137546539,0.0907108336687088,0.0,0.0,0.077589601278305,25.94729995727539,25.0,-531.3639526367188,-3383.869873046875,40.53004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,300.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.2265625,18000.0,0.0,0.0,0.0524848401546478,0.0,0.0,0.0,0.0,1.0,0.0059419786557555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749027803540229,0.1163416132330894,-0.0414388366043567,0.0,6.658246275037527e-05,0.0,0.0,4.4132843017578125,0.0,0.0,0.0,0.2693161964416504,4.0,0.0,1.0
826680,293.3352355957031,297.1499938964844,293.1499938964844,0.0063921720720827,-464.1373596191406,299.0660095214844,0.5428707599639893,0.050000000745058,0.0458640828728675,294.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.5428707599639893,0.050000000745058,0.0482970885932445,293.2923583984375,297.1499938964844,293.1499938964844,0.0145657006651163,-581.4827270507812,304.1007080078125,0.5428793430328369,0.050000000745058,0.0356734246015548,293.22735595703125,297.1499938964844,293.1499938964844,0.1059904173016548,-2535.26611328125,304.1482238769531,0.8150730729103088,0.1622243821620941,0.1548674702644348,293.41436767578125,297.1499938964844,293.1499938964844,0.0038175955414772,-1467.551025390625,296.0455627441406,0.5428707599639893,0.050000000745058,0.2291005849838256,290.7306823730469,291.1499938964844,275.0692749023437,272.6080627441406,286.2524719238281,294.7674865722656,290.53973388671875,1.0,0.1643639951944351,0.9328690767288208,0.9328690767288208,1.0,1.0,-0.6165878176689148,0.2667506039142608,0.3498372137546539,0.0907108336687088,0.0,0.0,0.077589601278305,25.94729995727539,25.0,-531.3639526367188,-3383.869873046875,40.53004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,300.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.2265625,18000.0,0.0,0.0,0.0524848401546478,0.0,0.0,0.0,0.0,1.0,0.0059419786557555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749027803540229,0.1163416132330894,-0.0414388366043567,0.0,6.658246275037527e-05,0.0,0.0,4.4132843017578125,0.0,0.0,0.0,0.2693161964416504,4.0,0.0,1.0
826740,293.3341369628906,297.1499938964844,293.1499938964844,0.0062122191302478,-444.9574890136719,299.146728515625,0.5433498024940491,0.050000000745058,0.0458604618906974,294.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.5433498024940491,0.050000000745058,0.0482932738959789,293.2955017089844,297.1499938964844,293.1499938964844,0.0136802224442362,-555.9796752929688,304.043212890625,0.5433498024940491,0.050000000745058,0.0356692485511302,293.22564697265625,297.1499938964844,293.1499938964844,0.1001829504966735,-2413.149658203125,304.15875244140625,0.8130339980125427,0.1606122702360153,0.1533246040344238,293.4136657714844,297.1499938964844,293.1499938964844,0.003724020672962,-1405.099853515625,296.1815795898437,0.5433498024940491,0.050000000745058,0.2290824949741363,291.10455322265625,291.1499938964844,275.0431213378906,272.5952453613281,286.2639465332031,294.8104248046875,291.2150573730469,1.0,0.1639577001333236,0.9331789016723632,0.9331789016723632,1.0,1.0,-0.6147004961967468,0.2659689784049988,0.3487315475940704,0.0903086513280868,0.0,0.0,0.0762085616588592,25.834571838378903,25.0,459.8214721679688,-3699.186767578125,40.20709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,304.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5390625,18000.0,0.0,0.0,0.0522615499794483,0.0,0.0,0.0,0.0,1.0,0.0028532752767205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962312966585159,0.1109401062130928,-0.0147088095545768,0.0,6.629919516853988e-05,0.0,0.0,4.282476902008057,0.0,0.0,0.0,0.2706133723258972,4.0,0.0,1.0
826800,293.3341369628906,297.1499938964844,293.1499938964844,0.0062122191302478,-444.9574890136719,299.146728515625,0.5433498024940491,0.050000000745058,0.0458604618906974,294.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.5433498024940491,0.050000000745058,0.0482932738959789,293.2955017089844,297.1499938964844,293.1499938964844,0.0136802224442362,-555.9796752929688,304.043212890625,0.5433498024940491,0.050000000745058,0.0356692485511302,293.22564697265625,297.1499938964844,293.1499938964844,0.1001829504966735,-2413.149658203125,304.15875244140625,0.8130339980125427,0.1606122702360153,0.1533246040344238,293.4136657714844,297.1499938964844,293.1499938964844,0.003724020672962,-1405.099853515625,296.1815795898437,0.5433498024940491,0.050000000745058,0.2290824949741363,291.10455322265625,291.1499938964844,275.0431213378906,272.5952453613281,286.2639465332031,294.8104248046875,291.2150573730469,1.0,0.1639577001333236,0.9331789016723632,0.9331789016723632,1.0,1.0,-0.6147004961967468,0.2659689784049988,0.3487315475940704,0.0903086513280868,0.0,0.0,0.0762085616588592,25.834571838378903,25.0,459.8214721679688,-3699.186767578125,40.20709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,304.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5390625,18000.0,0.0,0.0,0.0522615499794483,0.0,0.0,0.0,0.0,1.0,0.0028532752767205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962312966585159,0.1109401062130928,-0.0147088095545768,0.0,6.629919516853988e-05,0.0,0.0,4.282476902008057,0.0,0.0,0.0,0.2706133723258972,4.0,0.0,1.0
826860,293.33575439453125,297.1499938964844,293.1499938964844,0.006063939537853,-432.8074645996094,299.1829528808594,0.5436986684799194,0.050000000745058,0.045857835561037,294.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5436986684799194,0.050000000745058,0.0482905097305774,293.3006286621094,297.1499938964844,293.1499938964844,0.0132259270176291,-543.6205444335938,303.9806823730469,0.5436986684799194,0.050000000745058,0.0356672070920467,293.224853515625,297.1499938964844,293.1499938964844,0.0969837084412574,-2347.202392578125,304.16094970703125,0.8106416463851929,0.1588573157787323,0.1516973227262497,293.415771484375,297.1499938964844,293.1499938964844,0.0035986781585961,-1348.1160888671875,296.25054931640625,0.5436986684799194,0.050000000745058,0.2290693968534469,291.373779296875,291.1499938964844,275.0174865722656,272.58251953125,286.26806640625,294.839111328125,291.3853454589844,1.0,0.1635940074920654,0.9334776401519777,0.9334776401519777,1.0,1.0,-0.6127229928970337,0.2651505768299103,0.3475724458694458,0.0898846834897995,0.0,0.0,0.022522497922182,25.747722625732425,25.0,224.751693725586,-3351.105224609375,39.9028549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,302.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.287109375,18000.0,0.0,0.0,0.0541743151843547,0.0,0.0,0.0,0.0,1.0,0.0035722290631383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761984810233116,0.0980215892195701,-0.0218231081962585,0.0,6.872573430882767e-05,0.0,0.0,3.754202127456665,0.0,0.0,0.0,0.2685862779617309,4.0,0.0,1.0
826920,293.33575439453125,297.1499938964844,293.1499938964844,0.006063939537853,-432.8074645996094,299.1829528808594,0.5436986684799194,0.050000000745058,0.045857835561037,294.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5436986684799194,0.050000000745058,0.0482905097305774,293.3006286621094,297.1499938964844,293.1499938964844,0.0132259270176291,-543.6205444335938,303.9806823730469,0.5436986684799194,0.050000000745058,0.0356672070920467,293.224853515625,297.1499938964844,293.1499938964844,0.0969837084412574,-2347.202392578125,304.16094970703125,0.8106416463851929,0.1588573157787323,0.1516973227262497,293.415771484375,297.1499938964844,293.1499938964844,0.0035986781585961,-1348.1160888671875,296.25054931640625,0.5436986684799194,0.050000000745058,0.2290693968534469,291.373779296875,291.1499938964844,275.0174865722656,272.58251953125,286.26806640625,294.839111328125,291.3853454589844,1.0,0.1635940074920654,0.9334776401519777,0.9334776401519777,1.0,1.0,-0.6127229928970337,0.2651505768299103,0.3475724458694458,0.0898846834897995,0.0,0.0,0.022522497922182,25.747722625732425,25.0,224.751693725586,-3351.105224609375,39.9028549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,302.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.287109375,18000.0,0.0,0.0,0.0541743151843547,0.0,0.0,0.0,0.0,1.0,0.0035722290631383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761984810233116,0.0980215892195701,-0.0218231081962585,0.0,6.872573430882767e-05,0.0,0.0,3.754202127456665,0.0,0.0,0.0,0.2685862779617309,4.0,0.0,1.0
826980,293.3372497558594,297.1499938964844,293.1499938964844,0.0060000959783792,-429.542236328125,299.1153259277344,0.5439462065696716,0.050000000745058,0.0458559840917587,294.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.5439462065696716,0.050000000745058,0.0482885614037513,293.3064270019531,297.1499938964844,293.1499938964844,0.0130911311134696,-541.7848510742188,303.912109375,0.5439462065696716,0.050000000745058,0.0356657654047012,293.224365234375,297.1499938964844,293.1499938964844,0.0958385169506073,-2325.57470703125,304.1590881347656,0.8079319596290588,0.1570629030466079,0.149999663233757,293.417724609375,297.1499938964844,293.1499938964844,0.003520080121234,-1320.830322265625,296.1542663574219,0.5439462065696716,0.050000000745058,0.2290601432323455,291.3731384277344,291.1499938964844,274.9926452636719,272.5699462890625,286.2771301269531,294.8761291503906,291.30816650390625,1.0,0.163262590765953,0.9337763786315918,0.9337763786315918,1.0,1.0,-0.6106682419776917,0.264303982257843,0.3463642597198486,0.089435376226902,0.0,0.0,0.0,25.680667877197266,25.0,-419.125732421875,-586.320068359375,39.612300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,298.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18185.431640625,18000.0,0.0,0.0,0.0552821904420852,0.0,0.0,0.0,0.0,1.0,0.0092617012560367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0052396603859961,0.0639626458287239,-0.0587229840457439,0.0,7.01311873854138e-05,0.0,0.0,2.401134967803955,0.0,0.0,0.0,0.26285520195961,4.0,0.0,1.0
827040,293.3372497558594,297.1499938964844,293.1499938964844,0.0060000959783792,-429.542236328125,299.1153259277344,0.5439462065696716,0.050000000745058,0.0458559840917587,294.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.5439462065696716,0.050000000745058,0.0482885614037513,293.3064270019531,297.1499938964844,293.1499938964844,0.0130911311134696,-541.7848510742188,303.912109375,0.5439462065696716,0.050000000745058,0.0356657654047012,293.224365234375,297.1499938964844,293.1499938964844,0.0958385169506073,-2325.57470703125,304.1590881347656,0.8079319596290588,0.1570629030466079,0.149999663233757,293.417724609375,297.1499938964844,293.1499938964844,0.003520080121234,-1320.830322265625,296.1542663574219,0.5439462065696716,0.050000000745058,0.2290601432323455,291.3731384277344,291.1499938964844,274.9926452636719,272.5699462890625,286.2771301269531,294.8761291503906,291.30816650390625,1.0,0.163262590765953,0.9337763786315918,0.9337763786315918,1.0,1.0,-0.6106682419776917,0.264303982257843,0.3463642597198486,0.089435376226902,0.0,0.0,0.0,25.680667877197266,25.0,-419.125732421875,-586.320068359375,39.612300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,298.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18185.431640625,18000.0,0.0,0.0,0.0552821904420852,0.0,0.0,0.0,0.0,1.0,0.0092617012560367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0052396603859961,0.0639626458287239,-0.0587229840457439,0.0,7.01311873854138e-05,0.0,0.0,2.401134967803955,0.0,0.0,0.0,0.26285520195961,4.0,0.0,1.0
827100,293.3368225097656,297.1499938964844,293.1499938964844,0.0061157317832112,-446.2154541015625,298.8915405273437,0.544049859046936,0.050000000745058,0.0458552129566669,294.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774475097656,0.544049859046936,0.050000000745058,0.048287745565176,293.3090515136719,297.1499938964844,293.1499938964844,0.0137637173756957,-566.0130004882812,303.8661804199219,0.544049859046936,0.050000000745058,0.0356651656329631,293.2239074707031,297.1499938964844,293.1499938964844,0.1001921668648719,-2421.378662109375,304.1493835449219,0.8065482378005981,0.1562079638242721,0.1491665542125702,293.4175720214844,297.1499938964844,293.1499938964844,0.0035285053309053,-1354.1739501953125,295.8031005859375,0.544049859046936,0.050000000745058,0.2290562838315963,290.88726806640625,291.1499938964844,274.9805908203125,272.5637512207031,286.2748718261719,294.8838806152344,290.5641784667969,1.0,0.1631073206663131,0.9339257478713988,0.9339257478713988,1.0,1.0,-0.6096611618995667,0.2638906836509704,0.3457704484462738,0.0892118737101554,0.0,0.0,0.0526481755077838,25.651351928710938,25.0,-1036.0323486328125,-3264.643798828125,39.47407150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,298.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17710.341796875,18000.0,0.0,0.0,0.053096804767847,0.0,0.0,0.0,0.0,1.0,0.0066936123184859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691196620464325,0.1149671450257301,-0.0458474904298782,0.0,6.735880015185103e-05,0.0,0.0,4.329108715057373,0.0,0.0,0.0,0.2691651582717895,4.0,0.0,1.0
827160,293.3352355957031,297.1499938964844,293.1499938964844,0.0061738048680126,-451.1148376464844,298.7454528808594,0.5441588163375854,0.050000000745058,0.0458544008433818,294.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5987243652344,0.5441588163375854,0.050000000745058,0.0482868924736976,293.31085205078125,297.1499938964844,293.1499938964844,0.0138048296794295,-568.5901489257812,303.82568359375,0.5441588163375854,0.050000000745058,0.0356645323336124,293.2230224609375,297.1499938964844,293.1499938964844,0.1003628671169281,-2425.768798828125,304.1495056152344,0.8052769303321838,0.1554441899061203,0.1484027951955795,293.4163513183594,297.1499938964844,293.1499938964844,0.0035818014293909,-1378.6387939453125,295.5728759765625,0.5441588163375854,0.050000000745058,0.2290522307157516,290.5929870605469,291.1499938964844,274.96881103515625,272.5576477050781,286.26959228515625,294.8850402832031,290.7445678710937,1.0,0.1629592925310135,0.9340723156929016,0.9340723156929016,1.0,1.0,-0.6087368726730347,0.2635128498077392,0.3452240228652954,0.0890041962265968,0.0,0.0,0.1262411624193191,25.62166213989257,25.0,148.09506225585938,-3744.08642578125,39.34460067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339599609375,303.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.4375,18000.0,0.0,0.0,0.0508194155991077,0.0,0.0,0.0,0.0,1.0,0.0038728879299014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984816774725914,0.1233526915311813,-0.0248710140585899,0.0,6.446969200624153e-05,0.0,0.0,4.736620903015137,0.0,0.0,0.0,0.2713575363159179,4.0,0.0,1.0
827220,293.3360595703125,297.1499938964844,293.1499938964844,0.0059054889716207,-424.4303894042969,298.9588317871094,0.54434734582901,0.050000000745058,0.0458530001342296,294.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.54434734582901,0.050000000745058,0.0482854172587394,293.315185546875,297.1499938964844,293.1499938964844,0.0128088546916842,-537.2058715820312,303.7766418457031,0.54434734582901,0.050000000745058,0.0356634445488452,293.2217712402344,297.1499938964844,293.1499938964844,0.0936688184738159,-2283.32373046875,304.1603698730469,0.8027716279029846,0.1538494378328323,0.1469300687313079,293.4179382324219,297.1499938964844,293.1499938964844,0.0034040790051221,-1279.6534423828125,295.91973876953125,0.54434734582901,0.050000000745058,0.2290452271699905,291.2919616699219,291.1499938964844,274.9461975097656,272.54571533203125,286.2623291015625,294.8918151855469,291.3551330566406,1.0,0.1626825630664825,0.934365451335907,0.934365451335907,1.0,1.0,-0.6069563031196594,0.2627857029438019,0.3441706001758575,0.088603600859642,0.0,0.0,0.0550831370055675,25.568817138671875,25.0,430.8093566894531,-3561.27685546875,39.10042572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,303.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.078125,18000.0,0.0,0.0,0.0525947846472263,0.0,0.0,0.0,0.0,1.0,0.0028454749844968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892249122262001,0.1038547456264495,-0.0146298306062817,0.0,6.672193558188155e-05,0.0,0.0,4.002307891845703,0.0,0.0,0.0,0.2697880268096924,4.0,0.0,1.0
827280,293.3360595703125,297.1499938964844,293.1499938964844,0.0059054889716207,-424.4303894042969,298.9588317871094,0.54434734582901,0.050000000745058,0.0458530001342296,294.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.54434734582901,0.050000000745058,0.0482854172587394,293.315185546875,297.1499938964844,293.1499938964844,0.0128088546916842,-537.2058715820312,303.7766418457031,0.54434734582901,0.050000000745058,0.0356634445488452,293.2217712402344,297.1499938964844,293.1499938964844,0.0936688184738159,-2283.32373046875,304.1603698730469,0.8027716279029846,0.1538494378328323,0.1469300687313079,293.4179382324219,297.1499938964844,293.1499938964844,0.0034040790051221,-1279.6534423828125,295.91973876953125,0.54434734582901,0.050000000745058,0.2290452271699905,291.2919616699219,291.1499938964844,274.9461975097656,272.54571533203125,286.2623291015625,294.8918151855469,291.3551330566406,1.0,0.1626825630664825,0.934365451335907,0.934365451335907,1.0,1.0,-0.6069563031196594,0.2627857029438019,0.3441706001758575,0.088603600859642,0.0,0.0,0.0550831370055675,25.568817138671875,25.0,430.8093566894531,-3561.27685546875,39.10042572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,303.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.078125,18000.0,0.0,0.0,0.0525947846472263,0.0,0.0,0.0,0.0,1.0,0.0028454749844968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892249122262001,0.1038547456264495,-0.0146298306062817,0.0,6.672193558188155e-05,0.0,0.0,4.002307891845703,0.0,0.0,0.0,0.2697880268096924,4.0,0.0,1.0
827340,293.3383483886719,297.1499938964844,293.1499938964844,0.0058037624694406,-416.8813781738281,298.9405517578125,0.5444416403770447,0.050000000745058,0.0458523035049438,294.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4156494140625,0.5444416403770447,0.050000000745058,0.0482846833765506,293.3212585449219,297.1499938964844,293.1499938964844,0.0125259263440966,-529.9760131835938,303.7074584960937,0.5444416403770447,0.050000000745058,0.0356629006564617,293.2214660644531,297.1499938964844,293.1499938964844,0.091579869389534,-2240.988037109375,304.1602783203125,0.7998188734054565,0.1520934998989105,0.145295575261116,293.4208679199219,297.1499938964844,293.1499938964844,0.0033046801108866,-1238.5709228515625,295.9017639160156,0.5444416403770447,0.050000000745058,0.2290417402982711,291.4184265136719,291.1499938964844,274.9250793457031,272.5343017578125,286.2571105957031,294.9013977050781,291.4212951660156,1.0,0.1624229401350021,0.9346585273742676,0.9346585273742676,1.0,1.0,-0.6049882173538208,0.2619781494140625,0.3430100977420807,0.0881680026650428,0.0,0.0,0.0073626763187348,25.533315658569336,25.0,153.2671356201172,-3256.298583984375,38.85523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,302.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.0545129477977752,0.0,0.0,0.0,0.0,1.0,0.0038476020563393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716217309236526,0.0962412357330322,-0.0246195029467344,0.0,6.915532139828429e-05,0.0,0.0,3.677682638168335,0.0,0.0,0.0,0.2681643664836883,4.0,0.0,1.0
