time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3383483886719,297.1499938964844,293.1499938964844,0.0058037624694406,-416.8813781738281,298.9405517578125,0.5444416403770447,0.050000000745058,0.0458523035049438,294.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4156494140625,0.5444416403770447,0.050000000745058,0.0482846833765506,293.3212585449219,297.1499938964844,293.1499938964844,0.0125259263440966,-529.9760131835938,303.7074584960937,0.5444416403770447,0.050000000745058,0.0356629006564617,293.2214660644531,297.1499938964844,293.1499938964844,0.091579869389534,-2240.988037109375,304.1602783203125,0.7998188734054565,0.1520934998989105,0.145295575261116,293.4208679199219,297.1499938964844,293.1499938964844,0.0033046801108866,-1238.5709228515625,295.9017639160156,0.5444416403770447,0.050000000745058,0.2290417402982711,291.4184265136719,291.1499938964844,274.9250793457031,272.5343017578125,286.2571105957031,294.9013977050781,291.4212951660156,1.0,0.1624229401350021,0.9346585273742676,0.9346585273742676,1.0,1.0,-0.6049882173538208,0.2619781494140625,0.3430100977420807,0.0881680026650428,0.0,0.0,0.0073626763187348,25.533315658569336,25.0,153.2671356201172,-3256.298583984375,38.85523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,302.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.0545129477977752,0.0,0.0,0.0,0.0,1.0,0.0038476020563393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716217309236526,0.0962412357330322,-0.0246195029467344,0.0,6.915532139828429e-05,0.0,0.0,3.677682638168335,0.0,0.0,0.0,0.2681643664836883,4.0,0.0,1.0
827460,293.3394775390625,297.1499938964844,293.1499938964844,0.0058445297181606,-427.30072021484375,298.72088623046875,0.5444944500923157,0.050000000745058,0.0458519160747528,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5444944500923157,0.050000000745058,0.0482842773199081,293.3272399902344,297.1499938964844,293.1499938964844,0.0129213696345686,-547.586181640625,303.6165466308594,0.5444944500923157,0.050000000745058,0.0356626026332378,293.2211608886719,297.1499938964844,293.1499938964844,0.0942378863692283,-2302.153564453125,304.15167236328125,0.7967230081558228,0.1503479331731796,0.1436275094747543,293.42266845703125,297.1499938964844,293.1499938964844,0.003248581662774,-1241.129150390625,295.5638122558594,0.5444944500923157,0.050000000745058,0.2290398180484771,291.05084228515625,291.1499938964844,274.9056701660156,272.5234680175781,286.2517395019531,294.90936279296875,290.71759033203125,1.0,0.1621763110160827,0.9349551796913148,0.9349551796913148,1.0,1.0,-0.602982759475708,0.261152058839798,0.3418306708335876,0.0877317413687706,0.0,0.0,0.0286876279860734,25.505889892578125,25.0,-1321.1302490234375,-2272.426513671875,38.61543655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,297.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.919921875,18000.0,0.0,0.0,0.0537928119301795,0.0,0.0,0.0,0.0,1.0,0.0095528224483132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284961424767971,0.0880013480782508,-0.0595052056014537,0.0,6.824175216024742e-05,0.0,0.0,3.2719500064849854,0.0,0.0,0.0,0.2664133608341217,4.0,0.0,1.0
827520,293.3394775390625,297.1499938964844,293.1499938964844,0.0058445297181606,-427.30072021484375,298.72088623046875,0.5444944500923157,0.050000000745058,0.0458519160747528,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5444944500923157,0.050000000745058,0.0482842773199081,293.3272399902344,297.1499938964844,293.1499938964844,0.0129213696345686,-547.586181640625,303.6165466308594,0.5444944500923157,0.050000000745058,0.0356626026332378,293.2211608886719,297.1499938964844,293.1499938964844,0.0942378863692283,-2302.153564453125,304.15167236328125,0.7967230081558228,0.1503479331731796,0.1436275094747543,293.42266845703125,297.1499938964844,293.1499938964844,0.003248581662774,-1241.129150390625,295.5638122558594,0.5444944500923157,0.050000000745058,0.2290398180484771,291.05084228515625,291.1499938964844,274.9056701660156,272.5234680175781,286.2517395019531,294.90936279296875,290.71759033203125,1.0,0.1621763110160827,0.9349551796913148,0.9349551796913148,1.0,1.0,-0.602982759475708,0.261152058839798,0.3418306708335876,0.0877317413687706,0.0,0.0,0.0286876279860734,25.505889892578125,25.0,-1321.1302490234375,-2272.426513671875,38.61543655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,297.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.919921875,18000.0,0.0,0.0,0.0537928119301795,0.0,0.0,0.0,0.0,1.0,0.0095528224483132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0284961424767971,0.0880013480782508,-0.0595052056014537,0.0,6.824175216024742e-05,0.0,0.0,3.2719500064849854,0.0,0.0,0.0,0.2664133608341217,4.0,0.0,1.0
827580,293.33746337890625,297.1499938964844,293.1499938964844,0.0058273263275623,-424.85455322265625,298.6048583984375,0.544577956199646,0.050000000745058,0.0458513014018535,294.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616027832031,0.544577956199646,0.050000000745058,0.0482836291193962,293.3309326171875,297.1499938964844,293.1499938964844,0.0126718748360872,-541.1007690429688,303.5385131835937,0.544577956199646,0.050000000745058,0.0356621220707893,293.2196350097656,297.1499938964844,293.1499938964844,0.0924113020300865,-2264.197021484375,304.15545654296875,0.7940229773521423,0.1488518565893173,0.142159566283226,293.4215087890625,297.1499938964844,293.1499938964844,0.0032495432533323,-1237.4000244140625,295.38409423828125,0.544577956199646,0.050000000745058,0.2290367484092712,290.9183654785156,291.1499938964844,274.8882141113281,272.5133056640625,286.24444580078125,294.9121398925781,291.0919189453125,1.0,0.1619446128606796,0.9352518320083618,0.9352518320083618,1.0,1.0,-0.6012152433395386,0.2604227364063263,0.3407925069332123,0.0873529836535453,0.0,0.0,0.1054706797003746,25.47447967529297,25.0,482.2030334472656,-3829.63818359375,38.39752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34429931640625,304.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.787109375,18000.0,0.0,0.0,0.050926074385643,0.0,0.0,0.0,0.0,1.0,0.0026306612417101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059891358017921,0.1186413764953613,-0.0126522397622466,0.0,6.46050029899925e-05,0.0,0.0,4.589604377746582,0.0,0.0,0.0,0.2715988159179687,4.0,0.0,1.0
827640,293.33746337890625,297.1499938964844,293.1499938964844,0.0058273263275623,-424.85455322265625,298.6048583984375,0.544577956199646,0.050000000745058,0.0458513014018535,294.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616027832031,0.544577956199646,0.050000000745058,0.0482836291193962,293.3309326171875,297.1499938964844,293.1499938964844,0.0126718748360872,-541.1007690429688,303.5385131835937,0.544577956199646,0.050000000745058,0.0356621220707893,293.2196350097656,297.1499938964844,293.1499938964844,0.0924113020300865,-2264.197021484375,304.15545654296875,0.7940229773521423,0.1488518565893173,0.142159566283226,293.4215087890625,297.1499938964844,293.1499938964844,0.0032495432533323,-1237.4000244140625,295.38409423828125,0.544577956199646,0.050000000745058,0.2290367484092712,290.9183654785156,291.1499938964844,274.8882141113281,272.5133056640625,286.24444580078125,294.9121398925781,291.0919189453125,1.0,0.1619446128606796,0.9352518320083618,0.9352518320083618,1.0,1.0,-0.6012152433395386,0.2604227364063263,0.3407925069332123,0.0873529836535453,0.0,0.0,0.1054706797003746,25.47447967529297,25.0,482.2030334472656,-3829.63818359375,38.39752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34429931640625,304.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.787109375,18000.0,0.0,0.0,0.050926074385643,0.0,0.0,0.0,0.0,1.0,0.0026306612417101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059891358017921,0.1186413764953613,-0.0126522397622466,0.0,6.46050029899925e-05,0.0,0.0,4.589604377746582,0.0,0.0,0.0,0.2715988159179687,4.0,0.0,1.0
827700,293.33837890625,297.1499938964844,293.1499938964844,0.0057023353874683,-412.7149963378906,298.7108459472656,0.5446117520332336,0.050000000745058,0.0458510518074035,294.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5446117520332336,0.050000000745058,0.0482833683490753,293.3333435058594,297.1499938964844,293.1499938964844,0.01226064004004,-527.2864990234375,303.5171203613281,0.5446117520332336,0.050000000745058,0.0356619320809841,293.2191467285156,297.1499938964844,293.1499938964844,0.0895354524254798,-2202.880615234375,304.1596069335937,0.7926841378211975,0.148062914609909,0.1414405256509781,293.4227905273437,297.1499938964844,293.1499938964844,0.0031591050792485,-1190.4097900390625,295.5560607910156,0.5446117520332336,0.050000000745058,0.2290355116128921,291.2533569335937,291.1499938964844,274.8803100585937,272.508544921875,286.2427062988281,294.9159851074219,291.3365783691406,1.0,0.1618340462446212,0.935400128364563,0.935400128364563,1.0,1.0,-0.6003499627113342,0.2600643634796142,0.3402855992317199,0.0871709361672401,0.0,0.0,0.0638498812913894,25.46057510375977,25.0,474.9010620117188,-3609.845947265625,38.29265975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,304.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5703125,18000.0,0.0,0.0,0.0520960167050361,0.0,0.0,0.0,0.0,1.0,0.002682632068172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928782895207405,0.1060038432478904,-0.0131255500018596,0.0,6.608919647987932e-05,0.0,0.0,4.091047763824463,0.0,0.0,0.0,0.2701389789581299,4.0,0.0,1.0
827760,293.3396301269531,297.1499938964844,293.1499938964844,0.0056315287947654,-406.7425842285156,298.7336120605469,0.5446240305900574,0.050000000745058,0.0458509661257267,294.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37518310546875,0.5446240305900574,0.050000000745058,0.0482832752168178,293.33624267578125,297.1499938964844,293.1499938964844,0.0120564252138137,-521.0702514648438,303.485107421875,0.5446240305900574,0.050000000745058,0.0356618613004684,293.2189636230469,297.1499938964844,293.1499938964844,0.0880674794316291,-2172.40234375,304.1605224609375,0.7912142276763916,0.1472239196300506,0.1406698077917099,293.4244079589844,297.1499938964844,293.1499938964844,0.003096260363236,-1162.2969970703125,295.5972595214844,0.5446240305900574,0.050000000745058,0.2290350645780563,291.3911437988281,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.920654296875,291.4160461425781,1.0,0.1617254763841629,0.9355512261390686,0.9355512261390686,1.0,1.0,-0.5994242429733276,0.259679913520813,0.3397442996501922,0.0869781076908111,0.0,0.0,0.0331492163240909,25.450475692749023,25.0,318.26220703125,-3404.992431640625,38.185543060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,303.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.509765625,18000.0,0.0,0.0,0.0532269328832626,0.0,0.0,0.0,0.0,1.0,0.0032072111498564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807133167982101,0.0988467335700988,-0.0181334223598241,0.0,6.752387707820162e-05,0.0,0.0,3.795134544372559,0.0,0.0,0.0,0.2689332365989685,4.0,0.0,1.0
827820,293.3419189453125,297.1499938964844,293.1499938964844,0.005556175019592,-401.7686462402344,298.6802978515625,0.5446130037307739,0.050000000745058,0.0458510555326938,294.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43194580078125,0.5446130037307739,0.050000000745058,0.0482833683490753,293.34246826171875,297.1499938964844,293.1499938964844,0.0118590658530592,-516.5686645507812,303.40692138671875,0.5446130037307739,0.050000000745058,0.0356619320809841,293.2188720703125,297.1499938964844,293.1499938964844,0.0865809619426727,-2143.10595703125,304.1594543457031,0.7880618572235107,0.1454989463090896,0.1390492171049118,293.4273681640625,297.1499938964844,293.1499938964844,0.0030113428365439,-1129.758056640625,295.5233764648437,0.5446130037307739,0.050000000745058,0.2290355116128921,291.43182373046875,291.1499938964844,274.8601379394531,272.4955749511719,286.2398376464844,294.929443359375,291.4190368652344,1.0,0.1615126878023147,0.9358534216880798,0.9358534216880798,1.0,1.0,-0.5974801778793335,0.2588706314563751,0.3386095762252807,0.0865770280361175,0.0,0.0,0.0,25.43663787841797,25.0,-52.58003234863281,-1950.66796875,37.9687614440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,300.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.94921875,18000.0,0.0,0.0,0.0548744313418865,0.0,0.0,0.0,0.0,1.0,0.007291704416275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219678916037082,0.0714495107531547,-0.0494816191494464,0.0,6.961390317883343e-05,0.0,0.0,2.701228380203247,0.0,0.0,0.0,0.2640055119991302,4.0,0.0,1.0
827880,293.3419189453125,297.1499938964844,293.1499938964844,0.005556175019592,-401.7686462402344,298.6802978515625,0.5446130037307739,0.050000000745058,0.0458510555326938,294.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43194580078125,0.5446130037307739,0.050000000745058,0.0482833683490753,293.34246826171875,297.1499938964844,293.1499938964844,0.0118590658530592,-516.5686645507812,303.40692138671875,0.5446130037307739,0.050000000745058,0.0356619320809841,293.2188720703125,297.1499938964844,293.1499938964844,0.0865809619426727,-2143.10595703125,304.1594543457031,0.7880618572235107,0.1454989463090896,0.1390492171049118,293.4273681640625,297.1499938964844,293.1499938964844,0.0030113428365439,-1129.758056640625,295.5233764648437,0.5446130037307739,0.050000000745058,0.2290355116128921,291.43182373046875,291.1499938964844,274.8601379394531,272.4955749511719,286.2398376464844,294.929443359375,291.4190368652344,1.0,0.1615126878023147,0.9358534216880798,0.9358534216880798,1.0,1.0,-0.5974801778793335,0.2588706314563751,0.3386095762252807,0.0865770280361175,0.0,0.0,0.0,25.43663787841797,25.0,-52.58003234863281,-1950.66796875,37.9687614440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,300.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.94921875,18000.0,0.0,0.0,0.0548744313418865,0.0,0.0,0.0,0.0,1.0,0.007291704416275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219678916037082,0.0714495107531547,-0.0494816191494464,0.0,6.961390317883343e-05,0.0,0.0,2.701228380203247,0.0,0.0,0.0,0.2640055119991302,4.0,0.0,1.0
827940,293.3407897949219,297.1499938964844,293.1499938964844,0.0057342671789228,-426.870361328125,298.2281188964844,0.5446046590805054,0.050000000745058,0.0458511225879192,294.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6061706542969,0.5446046590805054,0.050000000745058,0.0482834428548812,293.34735107421875,297.1499938964844,293.1499938964844,0.0126413581892848,-550.406982421875,303.26861572265625,0.5446046590805054,0.050000000745058,0.0356619842350482,293.2181091308594,297.1499938964844,293.1499938964844,0.0923087149858474,-2270.828369140625,304.146728515625,0.7849920392036438,0.1439027041196823,0.1374792754650116,293.42694091796875,297.1499938964844,293.1499938964844,0.003042155643925,-1180.6925048828125,294.8160705566406,0.5446046590805054,0.050000000745058,0.2290358543395996,290.53631591796875,291.1499938964844,274.8500061035156,272.4881591796875,286.2369384765625,294.934326171875,290.5277404785156,1.0,0.1613061130046844,0.9361555576324464,0.9361555576324464,1.0,1.0,-0.5955967307090759,0.2580857574939728,0.3375109732151031,0.0861913561820983,0.0,0.0,0.1187048777937889,25.422834396362305,25.0,-210.42239379882807,-3540.446533203125,37.759159088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179382324219,302.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.794921875,18000.0,0.0,0.0,0.0505235269665718,0.0,0.0,0.0,0.0,1.0,0.005043291952461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865105167031288,0.1219471916556358,-0.0354366824030876,0.0,6.409433262888342e-05,0.0,0.0,4.650210380554199,0.0,0.0,0.0,0.270501971244812,4.0,0.0,1.0
828000,293.3407897949219,297.1499938964844,293.1499938964844,0.0057342671789228,-426.870361328125,298.2281188964844,0.5446046590805054,0.050000000745058,0.0458511225879192,294.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6061706542969,0.5446046590805054,0.050000000745058,0.0482834428548812,293.34735107421875,297.1499938964844,293.1499938964844,0.0126413581892848,-550.406982421875,303.26861572265625,0.5446046590805054,0.050000000745058,0.0356619842350482,293.2181091308594,297.1499938964844,293.1499938964844,0.0923087149858474,-2270.828369140625,304.146728515625,0.7849920392036438,0.1439027041196823,0.1374792754650116,293.42694091796875,297.1499938964844,293.1499938964844,0.003042155643925,-1180.6925048828125,294.8160705566406,0.5446046590805054,0.050000000745058,0.2290358543395996,290.53631591796875,291.1499938964844,274.8500061035156,272.4881591796875,286.2369384765625,294.934326171875,290.5277404785156,1.0,0.1613061130046844,0.9361555576324464,0.9361555576324464,1.0,1.0,-0.5955967307090759,0.2580857574939728,0.3375109732151031,0.0861913561820983,0.0,0.0,0.1187048777937889,25.422834396362305,25.0,-210.42239379882807,-3540.446533203125,37.759159088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179382324219,302.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.794921875,18000.0,0.0,0.0,0.0505235269665718,0.0,0.0,0.0,0.0,1.0,0.005043291952461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865105167031288,0.1219471916556358,-0.0354366824030876,0.0,6.409433262888342e-05,0.0,0.0,4.650210380554199,0.0,0.0,0.0,0.270501971244812,4.0,0.0,1.0
828060,293.3406677246094,297.1499938964844,293.1499938964844,0.0055025243200361,-400.9917602539063,298.4550476074219,0.5446423888206482,0.050000000745058,0.0458508506417274,294.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5446423888206482,0.050000000745058,0.048283152282238,293.3509826660156,297.1499938964844,293.1499938964844,0.0117115620523691,-516.7479858398438,303.235595703125,0.5446423888206482,0.050000000745058,0.0356617718935012,293.2167053222656,297.1499938964844,293.1499938964844,0.0855752155184745,-2125.99462890625,304.1588134765625,0.7823907136917114,0.1424670219421386,0.1361276358366012,293.4276733398437,297.1499938964844,293.1499938964844,0.0029111744370311,-1099.4569091796875,295.17889404296875,0.5446423888206482,0.050000000745058,0.2290344834327697,291.2074279785156,291.1499938964844,274.8423767089844,272.48126220703125,286.2351379394531,294.9383850097656,291.3113708496094,1.0,0.1611101478338241,0.9364638924598694,0.9364638924598694,1.0,1.0,-0.5939720273017883,0.2574068307876587,0.3365651965141296,0.0858664140105247,0.0,0.0,0.0717430263757705,25.402135848999023,25.0,510.3896179199219,-3650.7607421875,37.57011795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,304.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0546875,18000.0,0.0,0.0,0.0515957102179527,0.0,0.0,0.0,0.0,1.0,0.002580793807283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961002334952354,0.1083152517676353,-0.0122150238603353,0.0,6.545450742123649e-05,0.0,0.0,4.184981822967529,0.0,0.0,0.0,0.270469456911087,4.0,0.0,1.0
828120,293.3406677246094,297.1499938964844,293.1499938964844,0.0055025243200361,-400.9917602539063,298.4550476074219,0.5446423888206482,0.050000000745058,0.0458508506417274,294.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5446423888206482,0.050000000745058,0.048283152282238,293.3509826660156,297.1499938964844,293.1499938964844,0.0117115620523691,-516.7479858398438,303.235595703125,0.5446423888206482,0.050000000745058,0.0356617718935012,293.2167053222656,297.1499938964844,293.1499938964844,0.0855752155184745,-2125.99462890625,304.1588134765625,0.7823907136917114,0.1424670219421386,0.1361276358366012,293.4276733398437,297.1499938964844,293.1499938964844,0.0029111744370311,-1099.4569091796875,295.17889404296875,0.5446423888206482,0.050000000745058,0.2290344834327697,291.2074279785156,291.1499938964844,274.8423767089844,272.48126220703125,286.2351379394531,294.9383850097656,291.3113708496094,1.0,0.1611101478338241,0.9364638924598694,0.9364638924598694,1.0,1.0,-0.5939720273017883,0.2574068307876587,0.3365651965141296,0.0858664140105247,0.0,0.0,0.0717430263757705,25.402135848999023,25.0,510.3896179199219,-3650.7607421875,37.57011795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,304.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0546875,18000.0,0.0,0.0,0.0515957102179527,0.0,0.0,0.0,0.0,1.0,0.002580793807283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961002334952354,0.1083152517676353,-0.0122150238603353,0.0,6.545450742123649e-05,0.0,0.0,4.184981822967529,0.0,0.0,0.0,0.270469456911087,4.0,0.0,1.0
828180,293.3432312011719,297.1499938964844,293.1499938964844,0.0053776260465383,-390.5153503417969,298.4843139648437,0.5446203947067261,0.050000000745058,0.0458510182797908,294.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.5446203947067261,0.050000000745058,0.0482833310961723,293.3567810058594,297.1499938964844,293.1499938964844,0.0113620096817612,-505.737060546875,303.1680908203125,0.5446203947067261,0.050000000745058,0.0356619022786617,293.2164001464844,297.1499938964844,293.1499938964844,0.0830064192414283,-2073.08935546875,304.15997314453125,0.7794127464294434,0.1408390551805496,0.1346279382705688,293.4308776855469,297.1499938964844,293.1499938964844,0.0027949037030339,-1048.7294921875,295.2347717285156,0.5446203947067261,0.050000000745058,0.2290353327989578,291.4363098144531,291.1499938964844,274.8368530273437,272.4742736816406,286.23687744140625,294.9470520019531,291.4444274902344,1.0,0.1609193086624145,0.9367721676826476,0.9367721676826476,1.0,1.0,-0.5921738743782043,0.2566505372524261,0.3355233371257782,0.0855160653591156,0.0,0.0,0.0127986557781696,25.392040252685547,25.0,214.07101440429688,-3274.459716796875,37.37454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,302.7063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.20703125,18000.0,0.0,0.0,0.0537644699215889,0.0,0.0,0.0,0.0,1.0,0.0036529877688735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737563222646713,0.0963984131813049,-0.0226420909166336,0.0,6.820580165367573e-05,0.0,0.0,3.688315153121948,0.0,0.0,0.0,0.2683202028274536,4.0,0.0,1.0
828240,293.3432312011719,297.1499938964844,293.1499938964844,0.0053776260465383,-390.5153503417969,298.4843139648437,0.5446203947067261,0.050000000745058,0.0458510182797908,294.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.5446203947067261,0.050000000745058,0.0482833310961723,293.3567810058594,297.1499938964844,293.1499938964844,0.0113620096817612,-505.737060546875,303.1680908203125,0.5446203947067261,0.050000000745058,0.0356619022786617,293.2164001464844,297.1499938964844,293.1499938964844,0.0830064192414283,-2073.08935546875,304.15997314453125,0.7794127464294434,0.1408390551805496,0.1346279382705688,293.4308776855469,297.1499938964844,293.1499938964844,0.0027949037030339,-1048.7294921875,295.2347717285156,0.5446203947067261,0.050000000745058,0.2290353327989578,291.4363098144531,291.1499938964844,274.8368530273437,272.4742736816406,286.23687744140625,294.9470520019531,291.4444274902344,1.0,0.1609193086624145,0.9367721676826476,0.9367721676826476,1.0,1.0,-0.5921738743782043,0.2566505372524261,0.3355233371257782,0.0855160653591156,0.0,0.0,0.0127986557781696,25.392040252685547,25.0,214.07101440429688,-3274.459716796875,37.37454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,302.7063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.20703125,18000.0,0.0,0.0,0.0537644699215889,0.0,0.0,0.0,0.0,1.0,0.0036529877688735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737563222646713,0.0963984131813049,-0.0226420909166336,0.0,6.820580165367573e-05,0.0,0.0,3.688315153121948,0.0,0.0,0.0,0.2683202028274536,4.0,0.0,1.0
828300,293.3443298339844,297.1499938964844,293.1499938964844,0.0053436146117746,-388.3120422363281,298.4531555175781,0.5445958971977234,0.050000000745058,0.0458512045443058,294.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455261230469,0.5445958971977234,0.050000000745058,0.0482835285365581,293.3598022460937,297.1499938964844,293.1499938964844,0.011272806674242,-503.67486572265625,303.1257629394531,0.5445958971977234,0.050000000745058,0.0356620475649833,293.21636962890625,297.1499938964844,293.1499938964844,0.0823379009962081,-2060.087890625,304.1593933105469,0.7778286337852478,0.1400034725666046,0.1338405311107635,293.4323425292969,297.1499938964844,293.1499938964844,0.0027544510085135,-1033.4578857421875,295.19049072265625,0.5445958971977234,0.050000000745058,0.2290362566709518,291.4464416503906,291.1499938964844,274.8348388671875,272.47076416015625,286.2378845214844,294.9510803222656,291.4410705566406,1.0,0.1608246862888336,0.9369263648986816,0.9369263648986816,1.0,1.0,-0.5912306308746338,0.2562524676322937,0.3349781930446625,0.0853350088000297,0.0,0.0,0.0,25.38936424255371,25.0,23.098234176635746,-2260.40576171875,37.27488327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,300.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.337890625,18000.0,0.0,0.0,0.0545252300798893,0.0,0.0,0.0,0.0,1.0,0.0066601987928152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0290337465703487,0.0749887898564338,-0.0459550432860851,0.0,6.917089922353625e-05,0.0,0.0,2.841866970062256,0.0,0.0,0.0,0.2644893825054168,4.0,0.0,1.0
828360,293.34490966796875,297.1499938964844,293.1499938964844,0.0053579974919557,-393.4517211914063,298.333251953125,0.5445709228515625,0.050000000745058,0.045851394534111,294.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.5445709228515625,0.050000000745058,0.0482837259769439,293.3626708984375,297.1499938964844,293.1499938964844,0.0114459116011857,-513.0064086914062,303.0662536621094,0.5445709228515625,0.050000000745058,0.0356621965765953,293.2162780761719,297.1499938964844,293.1499938964844,0.0838190168142318,-2093.91015625,304.15484619140625,0.7762444019317627,0.1391821056604385,0.1330548375844955,293.4332580566406,297.1499938964844,293.1499938964844,0.0027120120357722,-1028.697998046875,295.00604248046875,0.5445709228515625,0.050000000745058,0.2290372103452682,291.2572631835937,291.1499938964844,274.8332824707031,272.4672241210937,286.2386474609375,294.9545593261719,290.9935302734375,1.0,0.160730630159378,0.9373852610588074,0.9373852610588074,1.0,1.0,-0.5902894735336304,0.2558600306510925,0.3344294726848602,0.0851621031761169,0.0,0.0,0.0006450774963013,25.38683319091797,25.0,-1180.5360107421875,-0.0,37.17576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,298.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.578125,18000.0,0.0,0.0,0.0540677197277545,0.0,0.0,0.0,0.0,1.0,0.0111092645674943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001709961798042,0.0651307478547096,-0.0649597495794296,0.0,6.859050336061046e-05,0.0,0.0,2.4291086196899414,0.0,0.0,0.0,0.262453556060791,4.0,0.0,1.0
828420,293.3421630859375,297.1499938964844,293.1499938964844,0.0054356264881789,-402.87603759765625,298.04620361328125,0.5445685386657715,0.050000000745058,0.0458514168858528,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.5445685386657715,0.050000000745058,0.048283752053976,293.36572265625,297.1499938964844,293.1499938964844,0.0115917865186929,-522.0438232421875,302.9392395019531,0.5445685386657715,0.050000000745058,0.0356622152030468,293.21484375,297.1499938964844,293.1499938964844,0.0849682167172432,-2120.86181640625,304.1527709960937,0.7734829783439636,0.1377912908792495,0.1316635906696319,293.4313049316406,297.1499938964844,293.1499938964844,0.0027489229105412,-1054.455322265625,294.5564270019531,0.5445685386657715,0.050000000745058,0.2290373295545578,290.7582397460937,291.1499938964844,274.8314819335937,272.46014404296875,286.2376708984375,294.9560852050781,290.95916748046875,1.0,0.1605475097894668,0.9383031725883484,0.9383031725883484,1.0,1.0,-0.5886200070381165,0.2551626563072204,0.333457350730896,0.0848669111728668,0.0,0.0,0.1210808455944061,25.374187469482425,25.0,414.6709899902344,-3833.3173828125,36.99222946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017944335937,304.500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.646484375,18000.0,0.0,0.0,0.0498709119856357,0.0,0.0,0.0,0.0,1.0,0.0029362502973526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074193120002746,0.1229019910097122,-0.0154826799407601,0.0,6.326641596388072e-05,0.0,0.0,4.748607635498047,0.0,0.0,0.0,0.2719080746173858,4.0,0.0,1.0
828480,293.3421630859375,297.1499938964844,293.1499938964844,0.0054356264881789,-402.87603759765625,298.04620361328125,0.5445685386657715,0.050000000745058,0.0458514168858528,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.5445685386657715,0.050000000745058,0.048283752053976,293.36572265625,297.1499938964844,293.1499938964844,0.0115917865186929,-522.0438232421875,302.9392395019531,0.5445685386657715,0.050000000745058,0.0356622152030468,293.21484375,297.1499938964844,293.1499938964844,0.0849682167172432,-2120.86181640625,304.1527709960937,0.7734829783439636,0.1377912908792495,0.1316635906696319,293.4313049316406,297.1499938964844,293.1499938964844,0.0027489229105412,-1054.455322265625,294.5564270019531,0.5445685386657715,0.050000000745058,0.2290373295545578,290.7582397460937,291.1499938964844,274.8314819335937,272.46014404296875,286.2376708984375,294.9560852050781,290.95916748046875,1.0,0.1605475097894668,0.9383031725883484,0.9383031725883484,1.0,1.0,-0.5886200070381165,0.2551626563072204,0.333457350730896,0.0848669111728668,0.0,0.0,0.1210808455944061,25.374187469482425,25.0,414.6709899902344,-3833.3173828125,36.99222946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017944335937,304.500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.646484375,18000.0,0.0,0.0,0.0498709119856357,0.0,0.0,0.0,0.0,1.0,0.0029362502973526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074193120002746,0.1229019910097122,-0.0154826799407601,0.0,6.326641596388072e-05,0.0,0.0,4.748607635498047,0.0,0.0,0.0,0.2719080746173858,4.0,0.0,1.0
828540,293.34393310546875,297.1499938964844,293.1499938964844,0.005218066740781,-380.9816589355469,298.259521484375,0.544570803642273,0.050000000745058,0.0458514057099819,294.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35577392578125,0.544570803642273,0.050000000745058,0.0482837408781051,293.37017822265625,297.1499938964844,293.1499938964844,0.010918179526925,-496.4095458984375,302.91082763671875,0.544570803642273,0.050000000745058,0.0356622040271759,293.21392822265625,297.1499938964844,293.1499938964844,0.0798907279968261,-2013.1505126953125,304.159912109375,0.7708554267883301,0.1363382488489151,0.1303406059741974,293.4338073730469,297.1499938964844,293.1499938964844,0.0025875098071992,-972.6766967773438,294.8992614746094,0.544570803642273,0.050000000745058,0.229037269949913,291.3796691894531,291.1499938964844,274.8312683105469,272.4529724121094,286.2406616210937,294.96258544921875,291.4233703613281,1.0,0.1603717058897018,0.9392210245132446,0.9392210245132446,1.0,1.0,-0.5870322585105896,0.2544951140880584,0.3325371146202087,0.0845984145998954,0.0,0.0,0.0400722101330757,25.361438751220703,25.0,395.817138671875,-3438.89501953125,36.81753540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.533203125,18000.0,0.0,0.0,0.0521614216268062,0.0,0.0,0.0,0.0,1.0,0.0030343309044837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839615613222122,0.1003970354795456,-0.0164354741573333,0.0,6.617217150051147e-05,0.0,0.0,3.8612892627716064,0.0,0.0,0.0,0.2692537307739258,4.0,0.0,1.0
828600,293.34393310546875,297.1499938964844,293.1499938964844,0.005218066740781,-380.9816589355469,298.259521484375,0.544570803642273,0.050000000745058,0.0458514057099819,294.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35577392578125,0.544570803642273,0.050000000745058,0.0482837408781051,293.37017822265625,297.1499938964844,293.1499938964844,0.010918179526925,-496.4095458984375,302.91082763671875,0.544570803642273,0.050000000745058,0.0356622040271759,293.21392822265625,297.1499938964844,293.1499938964844,0.0798907279968261,-2013.1505126953125,304.159912109375,0.7708554267883301,0.1363382488489151,0.1303406059741974,293.4338073730469,297.1499938964844,293.1499938964844,0.0025875098071992,-972.6766967773438,294.8992614746094,0.544570803642273,0.050000000745058,0.229037269949913,291.3796691894531,291.1499938964844,274.8312683105469,272.4529724121094,286.2406616210937,294.96258544921875,291.4233703613281,1.0,0.1603717058897018,0.9392210245132446,0.9392210245132446,1.0,1.0,-0.5870322585105896,0.2544951140880584,0.3325371146202087,0.0845984145998954,0.0,0.0,0.0400722101330757,25.361438751220703,25.0,395.817138671875,-3438.89501953125,36.81753540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.533203125,18000.0,0.0,0.0,0.0521614216268062,0.0,0.0,0.0,0.0,1.0,0.0030343309044837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839615613222122,0.1003970354795456,-0.0164354741573333,0.0,6.617217150051147e-05,0.0,0.0,3.8612892627716064,0.0,0.0,0.0,0.2692537307739258,4.0,0.0,1.0
828660,293.34637451171875,297.1499938964844,293.1499938964844,0.005134595092386,-374.8014221191406,298.2251281738281,0.5445171594619751,0.050000000745058,0.0458518117666244,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.5445171594619751,0.050000000745058,0.0482841655611991,293.3760070800781,297.1499938964844,293.1499938964844,0.0106984553858637,-490.1308288574219,302.8283996582031,0.5445171594619751,0.050000000745058,0.0356625206768512,293.2138061523437,297.1499938964844,293.1499938964844,0.0782553851604461,-1980.7772216796875,304.1592712402344,0.7678191065788269,0.1347388178110122,0.1288486719131469,293.4368591308594,297.1499938964844,293.1499938964844,0.0024951654486358,-936.0025634765624,294.8542785644531,0.5445171594619751,0.050000000745058,0.2290392965078354,291.46160888671875,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9704284667969,291.4577331542969,1.0,0.1601971089839935,0.9389307498931884,0.9389307498931884,1.0,1.0,-0.5852456092834473,0.2537173926830292,0.3315282166004181,0.0842753946781158,0.0,0.0,0.0,25.358327865600582,25.0,42.22975540161133,-2247.21533203125,36.63283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98876953125,300.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18198.8359375,18000.0,0.0,0.0,0.0539780110120773,0.0,0.0,0.0,0.0,1.0,0.0066589722409844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287901610136032,0.0747405737638473,-0.0459504127502441,0.0,6.847670010756701e-05,0.0,0.0,2.8326833248138428,0.0,0.0,0.0,0.2644734978675842,4.0,0.0,1.0
828720,293.34637451171875,297.1499938964844,293.1499938964844,0.005134595092386,-374.8014221191406,298.2251281738281,0.5445171594619751,0.050000000745058,0.0458518117666244,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.5445171594619751,0.050000000745058,0.0482841655611991,293.3760070800781,297.1499938964844,293.1499938964844,0.0106984553858637,-490.1308288574219,302.8283996582031,0.5445171594619751,0.050000000745058,0.0356625206768512,293.2138061523437,297.1499938964844,293.1499938964844,0.0782553851604461,-1980.7772216796875,304.1592712402344,0.7678191065788269,0.1347388178110122,0.1288486719131469,293.4368591308594,297.1499938964844,293.1499938964844,0.0024951654486358,-936.0025634765624,294.8542785644531,0.5445171594619751,0.050000000745058,0.2290392965078354,291.46160888671875,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9704284667969,291.4577331542969,1.0,0.1601971089839935,0.9389307498931884,0.9389307498931884,1.0,1.0,-0.5852456092834473,0.2537173926830292,0.3315282166004181,0.0842753946781158,0.0,0.0,0.0,25.358327865600582,25.0,42.22975540161133,-2247.21533203125,36.63283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98876953125,300.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18198.8359375,18000.0,0.0,0.0,0.0539780110120773,0.0,0.0,0.0,0.0,1.0,0.0066589722409844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287901610136032,0.0747405737638473,-0.0459504127502441,0.0,6.847670010756701e-05,0.0,0.0,2.8326833248138428,0.0,0.0,0.0,0.2644734978675842,4.0,0.0,1.0
828780,293.34527587890625,297.1499938964844,293.1499938964844,0.0052837491966784,-398.2881164550781,297.7418212890625,0.5444688200950623,0.050000000745058,0.0458521768450737,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.5444688200950623,0.050000000745058,0.0482845529913902,293.38037109375,297.1499938964844,293.1499938964844,0.0113406935706734,-523.245849609375,302.6397399902344,0.5444688200950623,0.050000000745058,0.0356628037989139,293.21319580078125,297.1499938964844,293.1499938964844,0.0838920548558235,-2105.902099609375,304.1464538574219,0.7648263573646545,0.133243128657341,0.1273776888847351,293.4364624023437,297.1499938964844,293.1499938964844,0.0024891288485378,-967.7083740234376,294.1006164550781,0.5444688200950623,0.050000000745058,0.2290411293506622,290.5736389160156,291.1499938964844,274.8349609375,272.4385986328125,286.24920654296875,294.97467041015625,290.4559020996094,1.0,0.1600238382816314,0.9386404752731324,0.9386404752731324,1.0,1.0,-0.5834836959838867,0.2529451251029968,0.3305385708808899,0.0839666500687599,0.0,0.0,0.1065864041447639,25.35452461242676,25.0,-411.8767700195313,-3434.416015625,36.45061111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,301.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.96484375,18000.0,0.0,0.0,0.0497006736695766,0.0,0.0,0.0,0.0,1.0,0.0056990282610058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809894204139709,0.1208920255303382,-0.0399026051163673,0.0,6.305045098997653e-05,0.0,0.0,4.595531463623047,0.0,0.0,0.0,0.2700226604938507,4.0,0.0,1.0
828840,293.34527587890625,297.1499938964844,293.1499938964844,0.0052837491966784,-398.2881164550781,297.7418212890625,0.5444688200950623,0.050000000745058,0.0458521768450737,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.5444688200950623,0.050000000745058,0.0482845529913902,293.38037109375,297.1499938964844,293.1499938964844,0.0113406935706734,-523.245849609375,302.6397399902344,0.5444688200950623,0.050000000745058,0.0356628037989139,293.21319580078125,297.1499938964844,293.1499938964844,0.0838920548558235,-2105.902099609375,304.1464538574219,0.7648263573646545,0.133243128657341,0.1273776888847351,293.4364624023437,297.1499938964844,293.1499938964844,0.0024891288485378,-967.7083740234376,294.1006164550781,0.5444688200950623,0.050000000745058,0.2290411293506622,290.5736389160156,291.1499938964844,274.8349609375,272.4385986328125,286.24920654296875,294.97467041015625,290.4559020996094,1.0,0.1600238382816314,0.9386404752731324,0.9386404752731324,1.0,1.0,-0.5834836959838867,0.2529451251029968,0.3305385708808899,0.0839666500687599,0.0,0.0,0.1065864041447639,25.35452461242676,25.0,-411.8767700195313,-3434.416015625,36.45061111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,301.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.96484375,18000.0,0.0,0.0,0.0497006736695766,0.0,0.0,0.0,0.0,1.0,0.0056990282610058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809894204139709,0.1208920255303382,-0.0399026051163673,0.0,6.305045098997653e-05,0.0,0.0,4.595531463623047,0.0,0.0,0.0,0.2700226604938507,4.0,0.0,1.0
828900,293.3438415527344,297.1499938964844,293.1499938964844,0.0052292663604021,-389.9226989746094,297.78668212890625,0.5444769859313965,0.050000000745058,0.0458521209657192,294.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.5444769859313965,0.050000000745058,0.0482844896614551,293.3812561035156,297.1499938964844,293.1499938964844,0.0110041173174977,-509.1453247070313,302.6145324707031,0.5444769859313965,0.050000000745058,0.0356627590954303,293.2122497558594,297.1499938964844,293.1499938964844,0.0810761079192161,-2045.3109130859373,304.1523132324219,0.7636043429374695,0.1326269656419754,0.1267612874507904,293.4354553222656,297.1499938964844,293.1499938964844,0.0024870811030268,-955.1939697265624,294.1708374023437,0.5444769859313965,0.050000000745058,0.2290408313274383,290.7339782714844,291.1499938964844,274.83660888671875,272.4349975585937,286.2501220703125,294.9744873046875,290.9407958984375,1.0,0.1599399000406265,0.9384953379631042,0.9384953379631042,1.0,1.0,-0.5827433466911316,0.2526161968708038,0.3301271498203277,0.0838455408811569,0.0,0.0,0.1234540715813636,25.3474178314209,25.0,412.6486206054688,-3823.476806640625,36.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,304.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.34765625,18000.0,0.0,0.0,0.0491354614496231,0.0,0.0,0.0,0.0,1.0,0.003002964425832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075564548373222,0.1236826553940773,-0.0161262061446905,0.0,6.233341991901398e-05,0.0,0.0,4.777974605560303,0.0,0.0,0.0,0.271969199180603,4.0,0.0,1.0
828960,293.3442687988281,297.1499938964844,293.1499938964844,0.0050984481349587,-375.7474670410156,297.9558410644531,0.5444873571395874,0.050000000745058,0.0458520464599132,294.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5444873571395874,0.050000000745058,0.0482844114303588,293.3829345703125,297.1499938964844,293.1499938964844,0.0105905719101428,-491.8150939941406,302.619873046875,0.5444873571395874,0.050000000745058,0.0356627032160759,293.2115783691406,297.1499938964844,293.1499938964844,0.0777859985828399,-1975.2274169921875,304.1578063964844,0.7624270915985107,0.1319758743047714,0.126166358590126,293.436279296875,297.1499938964844,293.1499938964844,0.0023998874239623,-908.2562866210938,294.43878173828125,0.5444873571395874,0.050000000745058,0.2290404587984085,291.1633605957031,291.1499938964844,274.8385009765625,272.4313659667969,286.2524108886719,294.9765930175781,291.2925720214844,1.0,0.1598578840494156,0.9386565685272216,0.9386565685272216,1.0,1.0,-0.5820286870002747,0.2523020803928375,0.3297266066074371,0.0837387517094612,0.0,0.0,0.0787117928266525,25.34012985229492,25.0,555.927490234375,-3675.163818359375,36.28946304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,304.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.369140625,18000.0,0.0,0.0,0.0502293594181537,0.0,0.0,0.0,0.0,1.0,0.0025215356145054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991156250238418,0.1108141094446182,-0.0116984881460666,0.0,6.372114876285195e-05,0.0,0.0,4.286026954650879,0.0,0.0,0.0,0.2708055377006531,4.0,0.0,1.0
829020,293.3468017578125,297.1499938964844,293.1499938964844,0.0049642813391983,-363.6758728027344,298.02520751953125,0.5444557070732117,0.050000000745058,0.0458522886037826,294.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524230957031,0.5444557070732117,0.050000000745058,0.0482846647500991,293.3881225585937,297.1499938964844,293.1499938964844,0.0102284662425518,-478.4168395996094,302.5622863769531,0.5444557070732117,0.050000000745058,0.0356628894805908,293.2111511230469,297.1499938964844,293.1499938964844,0.0749928578734397,-1917.968505859375,304.15966796875,0.7596968412399292,0.1304997205734253,0.1248195245862007,293.4394226074219,297.1499938964844,293.1499938964844,0.0022765803150832,-853.9591064453125,294.5558166503906,0.5444557070732117,0.050000000745058,0.2290416657924652,291.460693359375,291.1499938964844,274.8429870605469,272.42413330078125,286.2589111328125,294.9839172363281,291.4735412597656,1.0,0.159695103764534,0.9389790892601012,0.9389790892601012,1.0,1.0,-0.5804146528244019,0.2515930831432342,0.32882159948349,0.0834970101714134,0.0,0.0,0.0108992895111441,25.334617614746094,25.0,255.03445434570312,-3255.390625,36.1215934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,302.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.21875,18000.0,0.0,0.0,0.0525118485093116,0.0,0.0,0.0,0.0,1.0,0.0036463860888034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737775564193725,0.0963578969240188,-0.0225803386420011,0.0,6.661672523478046e-05,0.0,0.0,3.687954425811768,0.0,0.0,0.0,0.2683441936969757,4.0,0.0,1.0
829080,293.3468017578125,297.1499938964844,293.1499938964844,0.0049642813391983,-363.6758728027344,298.02520751953125,0.5444557070732117,0.050000000745058,0.0458522886037826,294.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524230957031,0.5444557070732117,0.050000000745058,0.0482846647500991,293.3881225585937,297.1499938964844,293.1499938964844,0.0102284662425518,-478.4168395996094,302.5622863769531,0.5444557070732117,0.050000000745058,0.0356628894805908,293.2111511230469,297.1499938964844,293.1499938964844,0.0749928578734397,-1917.968505859375,304.15966796875,0.7596968412399292,0.1304997205734253,0.1248195245862007,293.4394226074219,297.1499938964844,293.1499938964844,0.0022765803150832,-853.9591064453125,294.5558166503906,0.5444557070732117,0.050000000745058,0.2290416657924652,291.460693359375,291.1499938964844,274.8429870605469,272.42413330078125,286.2589111328125,294.9839172363281,291.4735412597656,1.0,0.159695103764534,0.9389790892601012,0.9389790892601012,1.0,1.0,-0.5804146528244019,0.2515930831432342,0.32882159948349,0.0834970101714134,0.0,0.0,0.0108992895111441,25.334617614746094,25.0,255.03445434570312,-3255.390625,36.1215934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,302.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.21875,18000.0,0.0,0.0,0.0525118485093116,0.0,0.0,0.0,0.0,1.0,0.0036463860888034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737775564193725,0.0963578969240188,-0.0225803386420011,0.0,6.661672523478046e-05,0.0,0.0,3.687954425811768,0.0,0.0,0.0,0.2683441936969757,4.0,0.0,1.0
