time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3483581542969,297.1499938964844,293.1499938964844,0.0049464423209428,-367.0961608886719,297.8497009277344,0.5443941950798035,0.050000000745058,0.0458527505397796,294.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.5443941950798035,0.050000000745058,0.0482851564884185,293.3928527832031,297.1499938964844,293.1499938964844,0.0103091793134808,-486.5419006347656,302.4398803710937,0.5443941950798035,0.050000000745058,0.0356632508337497,293.2110290527344,297.1499938964844,293.1499938964844,0.0761181563138961,-1945.13330078125,304.154052734375,0.7567297220230103,0.1289745718240738,0.1233716234564781,293.4415588378906,297.1499938964844,293.1499938964844,0.0021838396787643,-829.5752563476562,294.2883605957031,0.5443941950798035,0.050000000745058,0.2290439903736114,291.24658203125,291.1499938964844,274.8482360839844,272.4169311523437,286.2651672363281,294.99029541015625,290.953369140625,1.0,0.1595320403575897,0.9393015503883362,0.9393015503883362,1.0,1.0,-0.5786814093589783,0.2508289813995361,0.3278524279594421,0.0832422226667404,0.0,0.0,0.0003957527806051,25.334259033203125,25.0,-1238.2979736328125,-0.0,35.94740676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08673095703125,298.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.41015625,18000.0,0.0,0.0,0.052643746137619,0.0,0.0,0.0,0.0,1.0,0.0113609377294778,0.0,-0.0,-0.0,0.0,0.0,0.0,9.819024126045406e-05,0.0657373070716857,-0.0656391158699989,0.0,6.678404315607622e-05,0.0,0.0,2.4503448009490967,0.0,0.0,0.0,0.2624418437480926,4.0,0.0,1.0
829200,293.3483581542969,297.1499938964844,293.1499938964844,0.0049464423209428,-367.0961608886719,297.8497009277344,0.5443941950798035,0.050000000745058,0.0458527505397796,294.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.5443941950798035,0.050000000745058,0.0482851564884185,293.3928527832031,297.1499938964844,293.1499938964844,0.0103091793134808,-486.5419006347656,302.4398803710937,0.5443941950798035,0.050000000745058,0.0356632508337497,293.2110290527344,297.1499938964844,293.1499938964844,0.0761181563138961,-1945.13330078125,304.154052734375,0.7567297220230103,0.1289745718240738,0.1233716234564781,293.4415588378906,297.1499938964844,293.1499938964844,0.0021838396787643,-829.5752563476562,294.2883605957031,0.5443941950798035,0.050000000745058,0.2290439903736114,291.24658203125,291.1499938964844,274.8482360839844,272.4169311523437,286.2651672363281,294.99029541015625,290.953369140625,1.0,0.1595320403575897,0.9393015503883362,0.9393015503883362,1.0,1.0,-0.5786814093589783,0.2508289813995361,0.3278524279594421,0.0832422226667404,0.0,0.0,0.0003957527806051,25.334259033203125,25.0,-1238.2979736328125,-0.0,35.94740676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08673095703125,298.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.41015625,18000.0,0.0,0.0,0.052643746137619,0.0,0.0,0.0,0.0,1.0,0.0113609377294778,0.0,-0.0,-0.0,0.0,0.0,0.0,9.819024126045406e-05,0.0657373070716857,-0.0656391158699989,0.0,6.678404315607622e-05,0.0,0.0,2.4503448009490967,0.0,0.0,0.0,0.2624418437480926,4.0,0.0,1.0
829260,293.34478759765625,297.1499938964844,293.1499938964844,0.005017374176532,-375.6188354492188,297.54949951171875,0.544390857219696,0.050000000745058,0.045852780342102,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.544390857219696,0.050000000745058,0.0482851862907409,293.39312744140625,297.1499938964844,293.1499938964844,0.0104091735556721,-494.1204223632813,302.2870178222656,0.544390857219696,0.050000000745058,0.0356632731854915,293.2094116210937,297.1499938964844,293.1499938964844,0.0770464837551117,-1966.8896484375,304.15252685546875,0.7542433142662048,0.1277573406696319,0.1221310645341873,293.43865966796875,297.1499938964844,293.1499938964844,0.0022205405402928,-852.2040405273438,293.817626953125,0.544390857219696,0.050000000745058,0.2290441393852234,290.7562866210937,291.1499938964844,274.85406494140625,272.40972900390625,286.2681884765625,294.99005126953125,290.9677429199219,1.0,0.1593730449676513,0.9396277070045472,0.9396277070045472,1.0,1.0,-0.5771928429603577,0.2501629292964935,0.3270298838615417,0.0830486193299293,0.0,0.0,0.1218344271183013,25.32449531555176,25.0,447.5111389160156,-3815.79833984375,35.788997650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,304.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.001953125,18000.0,0.0,0.0,0.0483565181493759,0.0,0.0,0.0,0.0,1.0,0.0029445819091051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080607548356056,0.1236277893185615,-0.0155670391395688,0.0,6.134525028755888e-05,0.0,0.0,4.7786359786987305,0.0,0.0,0.0,0.2720123827457428,4.0,0.0,1.0
829320,293.34478759765625,297.1499938964844,293.1499938964844,0.005017374176532,-375.6188354492188,297.54949951171875,0.544390857219696,0.050000000745058,0.045852780342102,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.71197509765625,0.544390857219696,0.050000000745058,0.0482851862907409,293.39312744140625,297.1499938964844,293.1499938964844,0.0104091735556721,-494.1204223632813,302.2870178222656,0.544390857219696,0.050000000745058,0.0356632731854915,293.2094116210937,297.1499938964844,293.1499938964844,0.0770464837551117,-1966.8896484375,304.15252685546875,0.7542433142662048,0.1277573406696319,0.1221310645341873,293.43865966796875,297.1499938964844,293.1499938964844,0.0022205405402928,-852.2040405273438,293.817626953125,0.544390857219696,0.050000000745058,0.2290441393852234,290.7562866210937,291.1499938964844,274.85406494140625,272.40972900390625,286.2681884765625,294.99005126953125,290.9677429199219,1.0,0.1593730449676513,0.9396277070045472,0.9396277070045472,1.0,1.0,-0.5771928429603577,0.2501629292964935,0.3270298838615417,0.0830486193299293,0.0,0.0,0.1218344271183013,25.32449531555176,25.0,447.5111389160156,-3815.79833984375,35.788997650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,304.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.001953125,18000.0,0.0,0.0,0.0483565181493759,0.0,0.0,0.0,0.0,1.0,0.0029445819091051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080607548356056,0.1236277893185615,-0.0155670391395688,0.0,6.134525028755888e-05,0.0,0.0,4.7786359786987305,0.0,0.0,0.0,0.2720123827457428,4.0,0.0,1.0
829380,293.3460998535156,297.1499938964844,293.1499938964844,0.0048118541017174,-354.1567077636719,297.79901123046875,0.5444056391716003,0.050000000745058,0.0458526760339736,294.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5444056391716003,0.050000000745058,0.048285074532032,293.3946838378906,297.1499938964844,293.1499938964844,0.0098283411934971,-468.6438903808594,302.291015625,0.5444056391716003,0.050000000745058,0.0356631912291049,293.2081298828125,297.1499938964844,293.1499938964844,0.072183109819889,-1865.033203125,304.159423828125,0.7519963383674622,0.1265141367912292,0.1210002154111862,293.4405212402344,297.1499938964844,293.1499938964844,0.0020673107355833,-776.6696166992188,294.21392822265625,0.5444056391716003,0.050000000745058,0.2290436029434204,291.4034729003906,291.1499938964844,274.8602905273437,272.40252685546875,286.2742614746094,294.9940795898437,291.4512939453125,1.0,0.1592211276292801,0.9399539232254028,0.9399539232254028,1.0,1.0,-0.5758347511291504,0.2495470643043518,0.3262876868247986,0.0828922986984252,0.0,0.0,0.0357732698321342,25.31234741210937,25.0,419.2897338867188,-3400.464111328125,35.641719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,303.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8203125,18000.0,0.0,0.0,0.0507753044366836,0.0,0.0,0.0,0.0,1.0,0.0031057440210133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830224230885505,0.1001615971326828,-0.0171391759067773,0.0,6.441373261623085e-05,0.0,0.0,3.851489305496216,0.0,0.0,0.0,0.2692009508609772,4.0,0.0,1.0
829440,293.3460998535156,297.1499938964844,293.1499938964844,0.0048118541017174,-354.1567077636719,297.79901123046875,0.5444056391716003,0.050000000745058,0.0458526760339736,294.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5444056391716003,0.050000000745058,0.048285074532032,293.3946838378906,297.1499938964844,293.1499938964844,0.0098283411934971,-468.6438903808594,302.291015625,0.5444056391716003,0.050000000745058,0.0356631912291049,293.2081298828125,297.1499938964844,293.1499938964844,0.072183109819889,-1865.033203125,304.159423828125,0.7519963383674622,0.1265141367912292,0.1210002154111862,293.4405212402344,297.1499938964844,293.1499938964844,0.0020673107355833,-776.6696166992188,294.21392822265625,0.5444056391716003,0.050000000745058,0.2290436029434204,291.4034729003906,291.1499938964844,274.8602905273437,272.40252685546875,286.2742614746094,294.9940795898437,291.4512939453125,1.0,0.1592211276292801,0.9399539232254028,0.9399539232254028,1.0,1.0,-0.5758347511291504,0.2495470643043518,0.3262876868247986,0.0828922986984252,0.0,0.0,0.0357732698321342,25.31234741210937,25.0,419.2897338867188,-3400.464111328125,35.641719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,303.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8203125,18000.0,0.0,0.0,0.0507753044366836,0.0,0.0,0.0,0.0,1.0,0.0031057440210133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830224230885505,0.1001615971326828,-0.0171391759067773,0.0,6.441373261623085e-05,0.0,0.0,3.851489305496216,0.0,0.0,0.0,0.2692009508609772,4.0,0.0,1.0
829500,293.3471069335937,297.1499938964844,293.1499938964844,0.0047650751657783,-350.31109619140625,297.79986572265625,0.5443906784057617,0.050000000745058,0.0458527877926826,294.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46893310546875,0.5443906784057617,0.050000000745058,0.0482851937413215,293.39605712890625,297.1499938964844,293.1499938964844,0.0097143957391381,-464.5874938964844,302.2567749023437,0.5443906784057617,0.050000000745058,0.0356632806360721,293.2078552246094,297.1499938964844,293.1499938964844,0.0712800696492195,-1847.1702880859373,304.1593322753906,0.750714898109436,0.1258312463760376,0.1203682646155357,293.4417724609375,297.1499938964844,293.1499938964844,0.0020172777585685,-756.3062744140625,294.2188720703125,0.5443906784057617,0.050000000745058,0.2290441691875457,291.4769287109375,291.1499938964844,274.8634948730469,272.3989562988281,286.27764892578125,294.9966735839844,291.4896240234375,1.0,0.1591458022594452,0.9401170015335084,0.9401170015335084,1.0,1.0,-0.5750774145126343,0.2492052912712097,0.3258721530437469,0.082800269126892,0.0,0.0,0.0061458046548068,25.31011199951172,25.0,255.55645751953125,-3223.8779296875,35.564212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,302.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4921875,18000.0,0.0,0.0,0.051860574632883,0.0,0.0,0.0,0.0,1.0,0.0037377004045993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725578218698501,0.0960716381669044,-0.0235138181596994,0.0,6.579051114385948e-05,0.0,0.0,3.675343990325928,0.0,0.0,0.0,0.2682617306709289,4.0,0.0,1.0
829560,293.3478698730469,297.1499938964844,293.1499938964844,0.0047322260215878,-348.1472473144531,297.7704772949219,0.5443703532218933,0.050000000745058,0.0458529442548751,294.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48858642578125,0.5443703532218933,0.050000000745058,0.0482853576540946,293.3973999023437,297.1499938964844,293.1499938964844,0.0096422284841537,-462.6478271484375,302.21337890625,0.5443703532218933,0.050000000745058,0.0356633998453617,293.2076110839844,297.1499938964844,293.1499938964844,0.0707555562257766,-1837.3919677734373,304.1585693359375,0.7493941187858582,0.1251444220542907,0.1197196021676063,293.4427490234375,297.1499938964844,293.1499938964844,0.0019734525121748,-739.9411010742188,294.1762390136719,0.5443703532218933,0.050000000745058,0.2290449440479278,291.4887084960937,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9989318847656,291.4611511230469,1.0,0.1590706408023834,0.940281629562378,0.940281629562378,1.0,1.0,-0.5743004083633423,0.2488549351692199,0.3254455029964447,0.082705058157444,0.0,0.0,0.0,25.30881690979004,25.0,-152.85366821289062,-1066.7130126953125,35.48579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,299.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18212.75,18000.0,0.0,0.0,0.0526018515229225,0.0,0.0,0.0,0.0,1.0,0.0084457471966743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00982450786978,0.0650527700781822,-0.0552282631397247,0.0,6.673089956166223e-05,0.0,0.0,2.4495785236358643,0.0,0.0,0.0,0.2631405889987945,4.0,0.0,1.0
829620,293.3447570800781,297.1499938964844,293.1499938964844,0.004888096358627,-371.9584655761719,297.2119140625,0.5443530082702637,0.050000000745058,0.0458530783653259,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5443530082702637,0.050000000745058,0.048285499215126,293.397705078125,297.1499938964844,293.1499938964844,0.0101952590048313,-495.2563171386719,301.9707336425781,0.5443530082702637,0.050000000745058,0.03566350415349,293.2062683105469,297.1499938964844,293.1499938964844,0.0764289572834968,-1960.976318359375,304.1463928222656,0.7469560503959656,0.1239517405629158,0.1185109764337539,293.440185546875,297.1499938964844,293.1499938964844,0.0019762164447456,-768.820068359375,293.3031311035156,0.5443530082702637,0.050000000745058,0.2290456146001815,290.506591796875,291.1499938964844,274.8733215332031,272.3883056640625,286.2845458984375,294.9989624023437,290.5138854980469,1.0,0.1589226126670837,0.9406108856201172,0.9406108856201172,1.0,1.0,-0.5728511810302734,0.2481979131698608,0.3246532380580902,0.0825368091464042,0.0,0.0,0.1225276440382003,25.30242729187012,25.0,-162.2723846435547,-3519.389404296875,35.335975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794921875,302.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.623046875,18000.0,0.0,0.0,0.0476069264113903,0.0,0.0,0.0,0.0,1.0,0.0051524378359317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878581330180168,0.1241094395518302,-0.0362513028085231,0.0,6.039431900717318e-05,0.0,0.0,4.7348456382751465,0.0,0.0,0.0,0.2707538604736328,4.0,0.0,1.0
829680,293.3447570800781,297.1499938964844,293.1499938964844,0.004888096358627,-371.9584655761719,297.2119140625,0.5443530082702637,0.050000000745058,0.0458530783653259,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.5443530082702637,0.050000000745058,0.048285499215126,293.397705078125,297.1499938964844,293.1499938964844,0.0101952590048313,-495.2563171386719,301.9707336425781,0.5443530082702637,0.050000000745058,0.03566350415349,293.2062683105469,297.1499938964844,293.1499938964844,0.0764289572834968,-1960.976318359375,304.1463928222656,0.7469560503959656,0.1239517405629158,0.1185109764337539,293.440185546875,297.1499938964844,293.1499938964844,0.0019762164447456,-768.820068359375,293.3031311035156,0.5443530082702637,0.050000000745058,0.2290456146001815,290.506591796875,291.1499938964844,274.8733215332031,272.3883056640625,286.2845458984375,294.9989624023437,290.5138854980469,1.0,0.1589226126670837,0.9406108856201172,0.9406108856201172,1.0,1.0,-0.5728511810302734,0.2481979131698608,0.3246532380580902,0.0825368091464042,0.0,0.0,0.1225276440382003,25.30242729187012,25.0,-162.2723846435547,-3519.389404296875,35.335975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794921875,302.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.623046875,18000.0,0.0,0.0,0.0476069264113903,0.0,0.0,0.0,0.0,1.0,0.0051524378359317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878581330180168,0.1241094395518302,-0.0362513028085231,0.0,6.039431900717318e-05,0.0,0.0,4.7348456382751465,0.0,0.0,0.0,0.2707538604736328,4.0,0.0,1.0
829740,293.3431396484375,297.1499938964844,293.1499938964844,0.004691497888416,-347.8912353515625,297.5189819335937,0.5444067120552063,0.050000000745058,0.0458526797592639,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5444067120552063,0.050000000745058,0.0482850782573223,293.39703369140625,297.1499938964844,293.1499938964844,0.0095239197835326,-462.6499633789063,302.00445556640625,0.5444067120552063,0.050000000745058,0.0356631949543952,293.2040100097656,297.1499938964844,293.1499938964844,0.0703213810920715,-1831.927978515625,304.1575927734375,0.7451845407485962,0.1229882463812828,0.1175971329212188,293.43914794921875,297.1499938964844,293.1499938964844,0.0018752042669802,-708.142578125,293.7832946777344,0.5444067120552063,0.050000000745058,0.2290436327457428,291.2323608398437,291.1499938964844,274.8797607421875,272.3812866210937,286.2882995605469,294.9981689453125,291.3502197265625,1.0,0.158783808350563,0.9409400820732116,0.9409400820732116,1.0,1.0,-0.5717507004737854,0.2476873248815536,0.3240633904933929,0.082440085709095,0.0,0.0,0.0685421749949455,25.28472900390625,25.0,565.8980102539062,-3595.712158203125,35.21001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,304.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.21484375,18000.0,0.0,0.0,0.0489714704453945,0.0,0.0,0.0,0.0,1.0,0.0026360137853771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957886576652526,0.1085017248988151,-0.0127130672335624,0.0,6.212538573890924e-05,0.0,0.0,4.193233013153076,0.0,0.0,0.0,0.2704977095127105,4.0,0.0,1.0
829800,293.3431396484375,297.1499938964844,293.1499938964844,0.004691497888416,-347.8912353515625,297.5189819335937,0.5444067120552063,0.050000000745058,0.0458526797592639,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5444067120552063,0.050000000745058,0.0482850782573223,293.39703369140625,297.1499938964844,293.1499938964844,0.0095239197835326,-462.6499633789063,302.00445556640625,0.5444067120552063,0.050000000745058,0.0356631949543952,293.2040100097656,297.1499938964844,293.1499938964844,0.0703213810920715,-1831.927978515625,304.1575927734375,0.7451845407485962,0.1229882463812828,0.1175971329212188,293.43914794921875,297.1499938964844,293.1499938964844,0.0018752042669802,-708.142578125,293.7832946777344,0.5444067120552063,0.050000000745058,0.2290436327457428,291.2323608398437,291.1499938964844,274.8797607421875,272.3812866210937,286.2882995605469,294.9981689453125,291.3502197265625,1.0,0.158783808350563,0.9409400820732116,0.9409400820732116,1.0,1.0,-0.5717507004737854,0.2476873248815536,0.3240633904933929,0.082440085709095,0.0,0.0,0.0685421749949455,25.28472900390625,25.0,565.8980102539062,-3595.712158203125,35.21001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,304.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.21484375,18000.0,0.0,0.0,0.0489714704453945,0.0,0.0,0.0,0.0,1.0,0.0026360137853771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957886576652526,0.1085017248988151,-0.0127130672335624,0.0,6.212538573890924e-05,0.0,0.0,4.193233013153076,0.0,0.0,0.0,0.2704977095127105,4.0,0.0,1.0
829860,293.3446960449219,297.1499938964844,293.1499938964844,0.0045762984082102,-337.4346008300781,297.5832824707031,0.5444010496139526,0.050000000745058,0.0458527244627475,295.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.5444010496139526,0.050000000745058,0.0482851266860961,293.3992919921875,297.1499938964844,293.1499938964844,0.0092425802722573,-451.0491027832031,301.9583740234375,0.5444010496139526,0.050000000745058,0.0356632322072982,293.2030944824219,297.1499938964844,293.1499938964844,0.068035140633583,-1786.0313720703125,304.15869140625,0.7430350184440613,0.1218078061938285,0.1165271773934364,293.441162109375,297.1499938964844,293.1499938964844,0.0017626476474106,-660.4912109375,293.8892822265625,0.5444010496139526,0.050000000745058,0.2290438562631607,291.4927062988281,291.1499938964844,274.8859558105469,272.3743591308594,286.2945861816406,295.0024719238281,291.5037841796875,1.0,0.1586489677429199,0.9412725567817688,0.9412725567817688,1.0,1.0,-0.5704671740531921,0.2471017986536026,0.3233653604984283,0.0823017507791519,0.0,0.0,0.0,25.277305603027344,25.0,242.1982879638672,-3181.28173828125,35.076297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,302.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.205078125,18000.0,0.0,0.0,0.0513752736151218,0.0,0.0,0.0,0.0,1.0,0.0038804688956588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706704407930374,0.0956350043416023,-0.0249645579606294,0.0,6.517485599033535e-05,0.0,0.0,3.6557693481445312,0.0,0.0,0.0,0.2681223750114441,4.0,0.0,1.0
829920,293.3446960449219,297.1499938964844,293.1499938964844,0.0045762984082102,-337.4346008300781,297.5832824707031,0.5444010496139526,0.050000000745058,0.0458527244627475,295.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.5444010496139526,0.050000000745058,0.0482851266860961,293.3992919921875,297.1499938964844,293.1499938964844,0.0092425802722573,-451.0491027832031,301.9583740234375,0.5444010496139526,0.050000000745058,0.0356632322072982,293.2030944824219,297.1499938964844,293.1499938964844,0.068035140633583,-1786.0313720703125,304.15869140625,0.7430350184440613,0.1218078061938285,0.1165271773934364,293.441162109375,297.1499938964844,293.1499938964844,0.0017626476474106,-660.4912109375,293.8892822265625,0.5444010496139526,0.050000000745058,0.2290438562631607,291.4927062988281,291.1499938964844,274.8859558105469,272.3743591308594,286.2945861816406,295.0024719238281,291.5037841796875,1.0,0.1586489677429199,0.9412725567817688,0.9412725567817688,1.0,1.0,-0.5704671740531921,0.2471017986536026,0.3233653604984283,0.0823017507791519,0.0,0.0,0.0,25.277305603027344,25.0,242.1982879638672,-3181.28173828125,35.076297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,302.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.205078125,18000.0,0.0,0.0,0.0513752736151218,0.0,0.0,0.0,0.0,1.0,0.0038804688956588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706704407930374,0.0956350043416023,-0.0249645579606294,0.0,6.517485599033535e-05,0.0,0.0,3.6557693481445312,0.0,0.0,0.0,0.2681223750114441,4.0,0.0,1.0
829980,293.3442077636719,297.1499938964844,293.1499938964844,0.0046126889064908,-348.39892578125,297.2557067871094,0.5443690419197083,0.050000000745058,0.0458529703319072,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.5443690419197083,0.050000000745058,0.0482853837311267,293.4010925292969,297.1499938964844,293.1499938964844,0.0095022423192858,-469.9318237304688,301.77801513671875,0.5443690419197083,0.050000000745058,0.0356634184718132,293.2023010253906,297.1499938964844,293.1499938964844,0.0714178085327148,-1860.097900390625,304.1494445800781,0.7406997084617615,0.1206200197339057,0.1153794676065445,293.4411315917969,297.1499938964844,293.1499938964844,0.0016727298498153,-642.4801635742188,293.38037109375,0.5443690419197083,0.050000000745058,0.2290450781583786,290.9910888671875,291.1499938964844,274.8916931152344,272.3675231933594,286.2994384765625,295.005126953125,290.6299743652344,1.0,0.158515065908432,0.941605031490326,0.941605031490326,1.0,1.0,-0.5690920948982239,0.2464803457260131,0.3226117193698883,0.0821391940116882,0.0,0.0,0.0331828892230987,25.274322509765625,25.0,-1362.9111328125,-2368.940673828125,34.938255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,298.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.361328125,18000.0,0.0,0.0,0.0500611998140811,0.0,0.0,0.0,0.0,1.0,0.0098623670637607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317332632839679,0.0923445671796798,-0.0606113076210022,0.0,6.35078176856041e-05,0.0,0.0,3.428356647491455,0.0,0.0,0.0,0.267010897397995,4.0,0.0,1.0
830040,293.3442077636719,297.1499938964844,293.1499938964844,0.0046126889064908,-348.39892578125,297.2557067871094,0.5443690419197083,0.050000000745058,0.0458529703319072,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.5443690419197083,0.050000000745058,0.0482853837311267,293.4010925292969,297.1499938964844,293.1499938964844,0.0095022423192858,-469.9318237304688,301.77801513671875,0.5443690419197083,0.050000000745058,0.0356634184718132,293.2023010253906,297.1499938964844,293.1499938964844,0.0714178085327148,-1860.097900390625,304.1494445800781,0.7406997084617615,0.1206200197339057,0.1153794676065445,293.4411315917969,297.1499938964844,293.1499938964844,0.0016727298498153,-642.4801635742188,293.38037109375,0.5443690419197083,0.050000000745058,0.2290450781583786,290.9910888671875,291.1499938964844,274.8916931152344,272.3675231933594,286.2994384765625,295.005126953125,290.6299743652344,1.0,0.158515065908432,0.941605031490326,0.941605031490326,1.0,1.0,-0.5690920948982239,0.2464803457260131,0.3226117193698883,0.0821391940116882,0.0,0.0,0.0331828892230987,25.274322509765625,25.0,-1362.9111328125,-2368.940673828125,34.938255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,298.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.361328125,18000.0,0.0,0.0,0.0500611998140811,0.0,0.0,0.0,0.0,1.0,0.0098623670637607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317332632839679,0.0923445671796798,-0.0606113076210022,0.0,6.35078176856041e-05,0.0,0.0,3.428356647491455,0.0,0.0,0.0,0.267010897397995,4.0,0.0,1.0
830100,293.34100341796875,297.1499938964844,293.1499938964844,0.0047025396488606,-358.5702819824219,296.9725952148437,0.5443776249885559,0.050000000745058,0.0458529070019722,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5350646972656,0.5443776249885559,0.050000000745058,0.0482853204011917,293.4000549316406,297.1499938964844,293.1499938964844,0.0096658654510974,-479.9068908691406,301.6466369628906,0.5443776249885559,0.050000000745058,0.0356633700430393,293.201171875,297.1499938964844,293.1499938964844,0.0730221346020698,-1894.90283203125,304.1469116210937,0.7397415637969971,0.1201783269643783,0.1148974746465683,293.438232421875,297.1499938964844,293.1499938964844,0.001732655451633,-672.96044921875,292.9345703125,0.5443776249885559,0.050000000745058,0.2290447652339935,290.5014038085937,291.1499938964844,274.8943786621094,272.3641357421875,286.2998352050781,295.0030517578125,290.60919189453125,1.0,0.1584500819444656,0.9417712688446044,0.9417712688446044,1.0,1.0,-0.5685129761695862,0.2462155967950821,0.3222973942756653,0.0820791199803352,0.0,0.0,0.1311732530593872,25.26879501342773,25.0,43.42695617675781,-3609.337158203125,34.8761100769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,303.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.5390625,18000.0,0.0,0.0,0.0467251241207122,0.0,0.0,0.0,0.0,1.0,0.004548414144665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947271659970283,0.1261009275913238,-0.0313737541437149,0.0,5.927566235186532e-05,0.0,0.0,4.829224109649658,0.0,0.0,0.0,0.2713343799114227,4.0,0.0,1.0
830160,293.33953857421875,297.1499938964844,293.1499938964844,0.0046031014062464,-345.4662170410156,297.1610107421875,0.544409990310669,0.050000000745058,0.0458526648581028,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8587341308594,0.544409990310669,0.050000000745058,0.0482850670814514,293.3992004394531,297.1499938964844,293.1499938964844,0.009313772432506,-461.4126892089844,301.68145751953125,0.544409990310669,0.050000000745058,0.0356631837785244,293.1998596191406,297.1499938964844,293.1499938964844,0.0695844367146492,-1822.3114013671875,304.1537170410156,0.7390037178993225,0.1197872459888458,0.1145130172371864,293.4371032714844,297.1499938964844,293.1499938964844,0.0016933869337663,-646.1702880859375,293.2273254394531,0.544409990310669,0.050000000745058,0.2290435582399368,290.9157409667969,291.1499938964844,274.8968505859375,272.3608093261719,286.3008117675781,295.00164794921875,291.1165466308594,1.0,0.1583878993988037,0.9419393539428712,0.9419393539428712,1.0,1.0,-0.5680493116378784,0.2459989190101623,0.3220504224300384,0.0820435658097267,0.0,0.0,0.1071522161364555,25.25947570800781,25.0,562.8297119140625,-3771.864501953125,34.82167434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,304.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41796875,18000.0,0.0,0.0,0.0473061874508857,0.0,0.0,0.0,0.0,1.0,0.0026484173722565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074543893337249,0.1202756389975547,-0.0128212496638298,0.0,6.0012800531694666e-05,0.0,0.0,4.657595157623291,0.0,0.0,0.0,0.271835058927536,4.0,0.0,1.0
830220,293.340576171875,297.1499938964844,293.1499938964844,0.0044349892996251,-328.1127319335937,297.3793029785156,0.5444360971450806,0.050000000745058,0.0458524748682975,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372863769531,0.5444360971450806,0.050000000745058,0.048284862190485,293.40057373046875,297.1499938964844,293.1499938964844,0.0088885352015495,-440.9218444824219,301.6946716308594,0.5444360971450806,0.050000000745058,0.0356630347669124,293.1984558105469,297.1499938964844,293.1499938964844,0.0658339038491249,-1745.439208984375,304.1584167480469,0.7373044490814209,0.1188139915466308,0.1136542782187461,293.4385986328125,297.1499938964844,293.1499938964844,0.0015572132542729,-584.0671997070312,293.5716552734375,0.5444360971450806,0.050000000745058,0.2290426045656204,291.4553527832031,291.1499938964844,274.9012451171875,272.35418701171875,286.3056640625,295.0046081542969,291.489990234375,1.0,0.1582676619291305,0.9422754645347596,0.9422754645347596,1.0,1.0,-0.5670170187950134,0.2455213516950607,0.3214956820011139,0.081951305270195,0.0,0.0,0.0213387608528137,25.2476863861084,25.0,377.2095642089844,-3299.142333984375,34.709312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,303.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.654296875,18000.0,0.0,0.0,0.049996942281723,0.0,0.0,0.0,0.0,1.0,0.0033910549245774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782081633806228,0.0982024669647216,-0.0199943073093891,0.0,6.34263051324524e-05,0.0,0.0,3.768355846405029,0.0,0.0,0.0,0.268788993358612,4.0,0.0,1.0
830280,293.340576171875,297.1499938964844,293.1499938964844,0.0044349892996251,-328.1127319335937,297.3793029785156,0.5444360971450806,0.050000000745058,0.0458524748682975,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372863769531,0.5444360971450806,0.050000000745058,0.048284862190485,293.40057373046875,297.1499938964844,293.1499938964844,0.0088885352015495,-440.9218444824219,301.6946716308594,0.5444360971450806,0.050000000745058,0.0356630347669124,293.1984558105469,297.1499938964844,293.1499938964844,0.0658339038491249,-1745.439208984375,304.1584167480469,0.7373044490814209,0.1188139915466308,0.1136542782187461,293.4385986328125,297.1499938964844,293.1499938964844,0.0015572132542729,-584.0671997070312,293.5716552734375,0.5444360971450806,0.050000000745058,0.2290426045656204,291.4553527832031,291.1499938964844,274.9012451171875,272.35418701171875,286.3056640625,295.0046081542969,291.489990234375,1.0,0.1582676619291305,0.9422754645347596,0.9422754645347596,1.0,1.0,-0.5670170187950134,0.2455213516950607,0.3214956820011139,0.081951305270195,0.0,0.0,0.0213387608528137,25.2476863861084,25.0,377.2095642089844,-3299.142333984375,34.709312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,303.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.654296875,18000.0,0.0,0.0,0.049996942281723,0.0,0.0,0.0,0.0,1.0,0.0033910549245774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782081633806228,0.0982024669647216,-0.0199943073093891,0.0,6.34263051324524e-05,0.0,0.0,3.768355846405029,0.0,0.0,0.0,0.268788993358612,4.0,0.0,1.0
830340,293.34161376953125,297.1499938964844,293.1499938964844,0.0043771229684352,-325.2127380371094,297.3050231933594,0.5444057583808899,0.050000000745058,0.045852705836296,295.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595642089844,0.5444057583808899,0.050000000745058,0.0482851043343544,293.4029846191406,297.1499938964844,293.1499938964844,0.0087985331192612,-439.61761474609375,301.6004943847656,0.5444057583808899,0.050000000745058,0.0356632135808467,293.1978759765625,297.1499938964844,293.1499938964844,0.0655217915773391,-1741.2203369140625,304.1558837890625,0.7351874113082886,0.1177058815956115,0.1126196533441543,293.44012451171875,297.1499938964844,293.1499938964844,0.0014573575463145,-548.4378662109375,293.4591979980469,0.5444057583808899,0.050000000745058,0.2290437519550323,291.44268798828125,291.1499938964844,274.9046630859375,272.3477478027344,286.3102111816406,295.0081481933594,291.27618408203125,1.0,0.1581480801105499,0.942611575126648,0.942611575126648,1.0,1.0,-0.5657775402069092,0.2449579536914825,0.320819616317749,0.0818142592906951,0.0,0.0,0.0,25.24543571472168,25.0,-828.8197631835938,-5.4846754210302606e-05,34.5861930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,298.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.12890625,18000.0,0.0,0.0,0.0513796545565128,0.0,0.0,0.0,0.0,1.0,0.0104236900806427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005461605614982,0.0634530633687973,-0.0629068985581398,0.0,6.518041482195258e-05,0.0,0.0,2.3712430000305176,0.0,0.0,0.0,0.2625226676464081,4.0,0.0,1.0
830400,293.34161376953125,297.1499938964844,293.1499938964844,0.0043771229684352,-325.2127380371094,297.3050231933594,0.5444057583808899,0.050000000745058,0.045852705836296,295.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595642089844,0.5444057583808899,0.050000000745058,0.0482851043343544,293.4029846191406,297.1499938964844,293.1499938964844,0.0087985331192612,-439.61761474609375,301.6004943847656,0.5444057583808899,0.050000000745058,0.0356632135808467,293.1978759765625,297.1499938964844,293.1499938964844,0.0655217915773391,-1741.2203369140625,304.1558837890625,0.7351874113082886,0.1177058815956115,0.1126196533441543,293.44012451171875,297.1499938964844,293.1499938964844,0.0014573575463145,-548.4378662109375,293.4591979980469,0.5444057583808899,0.050000000745058,0.2290437519550323,291.44268798828125,291.1499938964844,274.9046630859375,272.3477478027344,286.3102111816406,295.0081481933594,291.27618408203125,1.0,0.1581480801105499,0.942611575126648,0.942611575126648,1.0,1.0,-0.5657775402069092,0.2449579536914825,0.320819616317749,0.0818142592906951,0.0,0.0,0.0,25.24543571472168,25.0,-828.8197631835938,-5.4846754210302606e-05,34.5861930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,298.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.12890625,18000.0,0.0,0.0,0.0513796545565128,0.0,0.0,0.0,0.0,1.0,0.0104236900806427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005461605614982,0.0634530633687973,-0.0629068985581398,0.0,6.518041482195258e-05,0.0,0.0,2.3712430000305176,0.0,0.0,0.0,0.2625226676464081,4.0,0.0,1.0
830460,293.3365478515625,297.1499938964844,293.1499938964844,0.0045149102807044,-344.2193603515625,296.771484375,0.544411838054657,0.050000000745058,0.0458526611328125,295.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55438232421875,0.544411838054657,0.050000000745058,0.0482850633561611,293.40167236328125,297.1499938964844,293.1499938964844,0.0091433310881257,-462.8760986328125,301.3334655761719,0.544411838054657,0.050000000745058,0.0356631837785244,293.1960144042969,297.1499938964844,293.1499938964844,0.0696579664945602,-1829.5982666015625,304.1480712890625,0.7333802580833435,0.1168652698397636,0.1117226928472518,293.4355773925781,297.1499938964844,293.1499938964844,0.0014880507951602,-575.9280395507812,292.6197204589844,0.544411838054657,0.050000000745058,0.2290435433387756,290.5547180175781,291.1499938964844,274.9070129394531,272.3414611816406,286.3096618652344,295.00537109375,290.7381591796875,1.0,0.15803162753582,0.944488763809204,0.944488763809204,1.0,1.0,-0.5647006630897522,0.2444907277822494,0.3202099204063415,0.0817350372672081,0.0,0.0,0.1333053708076477,25.23722267150879,25.0,237.80618286132807,-3695.970703125,34.47345352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,303.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.748046875,18000.0,0.0,0.0,0.0462153516709804,0.0,0.0,0.0,0.0,1.0,0.0039126947522163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016482189297676,0.1269385069608688,-0.0252902936190366,0.0,5.862896068720147e-05,0.0,0.0,4.88133716583252,0.0,0.0,0.0,0.2718336284160614,4.0,0.0,1.0
830520,293.3365478515625,297.1499938964844,293.1499938964844,0.0045149102807044,-344.2193603515625,296.771484375,0.544411838054657,0.050000000745058,0.0458526611328125,295.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55438232421875,0.544411838054657,0.050000000745058,0.0482850633561611,293.40167236328125,297.1499938964844,293.1499938964844,0.0091433310881257,-462.8760986328125,301.3334655761719,0.544411838054657,0.050000000745058,0.0356631837785244,293.1960144042969,297.1499938964844,293.1499938964844,0.0696579664945602,-1829.5982666015625,304.1480712890625,0.7333802580833435,0.1168652698397636,0.1117226928472518,293.4355773925781,297.1499938964844,293.1499938964844,0.0014880507951602,-575.9280395507812,292.6197204589844,0.544411838054657,0.050000000745058,0.2290435433387756,290.5547180175781,291.1499938964844,274.9070129394531,272.3414611816406,286.3096618652344,295.00537109375,290.7381591796875,1.0,0.15803162753582,0.944488763809204,0.944488763809204,1.0,1.0,-0.5647006630897522,0.2444907277822494,0.3202099204063415,0.0817350372672081,0.0,0.0,0.1333053708076477,25.23722267150879,25.0,237.80618286132807,-3695.970703125,34.47345352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,303.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.748046875,18000.0,0.0,0.0,0.0462153516709804,0.0,0.0,0.0,0.0,1.0,0.0039126947522163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016482189297676,0.1269385069608688,-0.0252902936190366,0.0,5.862896068720147e-05,0.0,0.0,4.88133716583252,0.0,0.0,0.0,0.2718336284160614,4.0,0.0,1.0
830580,293.3359069824219,297.1499938964844,293.1499938964844,0.004313638433814,-320.7604064941406,297.1395263671875,0.5444679260253906,0.050000000745058,0.0458522476255893,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.5444679260253906,0.050000000745058,0.0482846237719059,293.4015197753906,297.1499938964844,293.1499938964844,0.00858492590487,-432.82464599609375,301.41290283203125,0.5444679260253906,0.050000000745058,0.0356628596782684,293.1939392089844,297.1499938964844,293.1499938964844,0.0642189309000969,-1716.8504638671875,304.15740966796875,0.732085645198822,0.1161224842071533,0.1110557839274406,293.4355163574219,297.1499938964844,293.1499938964844,0.0013619987294077,-512.47509765625,293.19390869140625,0.5444679260253906,0.050000000745058,0.2290414571762085,291.3460998535156,291.1499938964844,274.9080505371094,272.3353881835937,286.3105163574219,295.0053100585937,291.429931640625,1.0,0.1579241156578064,0.9463659524917604,0.9463659524917604,1.0,1.0,-0.5638964176177979,0.244138479232788,0.3197579383850097,0.0817113891243934,0.0,0.0,0.0487547516822814,25.22123146057129,25.0,521.1780395507812,-3458.477783203125,34.37995529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,304.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.580078125,18000.0,0.0,0.0,0.0486294627189636,0.0,0.0,0.0,0.0,1.0,0.0029087190050631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885524824261665,0.1037921532988548,-0.0152396680787205,0.0,6.169151311041787e-05,0.0,0.0,4.001346588134766,0.0,0.0,0.0,0.2697968482971191,4.0,0.0,1.0
830640,293.3359069824219,297.1499938964844,293.1499938964844,0.004313638433814,-320.7604064941406,297.1395263671875,0.5444679260253906,0.050000000745058,0.0458522476255893,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.5444679260253906,0.050000000745058,0.0482846237719059,293.4015197753906,297.1499938964844,293.1499938964844,0.00858492590487,-432.82464599609375,301.41290283203125,0.5444679260253906,0.050000000745058,0.0356628596782684,293.1939392089844,297.1499938964844,293.1499938964844,0.0642189309000969,-1716.8504638671875,304.15740966796875,0.732085645198822,0.1161224842071533,0.1110557839274406,293.4355163574219,297.1499938964844,293.1499938964844,0.0013619987294077,-512.47509765625,293.19390869140625,0.5444679260253906,0.050000000745058,0.2290414571762085,291.3460998535156,291.1499938964844,274.9080505371094,272.3353881835937,286.3105163574219,295.0053100585937,291.429931640625,1.0,0.1579241156578064,0.9463659524917604,0.9463659524917604,1.0,1.0,-0.5638964176177979,0.244138479232788,0.3197579383850097,0.0817113891243934,0.0,0.0,0.0487547516822814,25.22123146057129,25.0,521.1780395507812,-3458.477783203125,34.37995529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,304.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.580078125,18000.0,0.0,0.0,0.0486294627189636,0.0,0.0,0.0,0.0,1.0,0.0029087190050631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885524824261665,0.1037921532988548,-0.0152396680787205,0.0,6.169151311041787e-05,0.0,0.0,4.001346588134766,0.0,0.0,0.0,0.2697968482971191,4.0,0.0,1.0
830700,293.336669921875,297.1499938964844,293.1499938964844,0.00425929389894,-315.7362976074219,297.1788635253906,0.5444672703742981,0.050000000745058,0.0458522513508796,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4646301269531,0.5444672703742981,0.050000000745058,0.0482846312224864,293.40264892578125,297.1499938964844,293.1499938964844,0.0084605095908045,-427.1403503417969,301.3958740234375,0.5444672703742981,0.050000000745058,0.0356628634035587,293.1935119628906,297.1499938964844,293.1499938964844,0.0631883069872856,-1696.451171875,304.15789794921875,0.7312366962432861,0.1156517416238784,0.110638789832592,293.4364929199219,297.1499938964844,293.1499938964844,0.001307294354774,-489.9716796875,293.2567138671875,0.5444672703742981,0.050000000745058,0.229041501879692,291.4788818359375,291.1499938964844,274.9080505371094,272.3323974609375,286.31158447265625,295.007080078125,291.5056457519531,1.0,0.1578713506460189,0.9473045468330384,0.9473045468330384,1.0,1.0,-0.5633960962295532,0.2439217567443847,0.3194743394851684,0.0816774442791938,0.0,0.0,0.0127592822536826,25.218137741088867,25.0,342.2097473144531,-3243.478759765625,34.32844543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034423828125,303.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.41796875,18000.0,0.0,0.0,0.0499522313475608,0.0,0.0,0.0,0.0,1.0,0.0035704721231013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753737315535545,0.0971926748752594,-0.0218189377337694,0.0,6.336958176689222e-05,0.0,0.0,3.724691152572632,0.0,0.0,0.0,0.2685483992099762,4.0,0.0,1.0
830760,293.3373107910156,297.1499938964844,293.1499938964844,0.0042246300727128,-313.0068054199219,297.1670227050781,0.5444536209106445,0.050000000745058,0.045852355659008,295.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5136413574219,0.5444536209106445,0.050000000745058,0.0482847392559051,293.4039306640625,297.1499938964844,293.1499938964844,0.0083827683702111,-424.1817932128906,301.3583679199219,0.5444536209106445,0.050000000745058,0.0356629453599453,293.1932373046875,297.1499938964844,293.1499938964844,0.0626221299171447,-1685.7630615234375,304.1575012207031,0.7302857637405396,0.1151539459824562,0.1101793944835662,293.4373779296875,297.1499938964844,293.1499938964844,0.0012637043837457,-473.1577453613281,293.2394714355469,0.5444536209106445,0.050000000745058,0.2290420085191726,291.517578125,291.1499938964844,274.9076538085937,272.3294677734375,286.31304931640625,295.0086975097656,291.5180969238281,1.0,0.1578185111284256,0.9467036724090576,0.9467036724090576,1.0,1.0,-0.562845766544342,0.243659421801567,0.3191863298416137,0.0816064476966857,0.0,0.0,0.0,25.217205047607425,25.0,96.98802947998048,-2066.47607421875,34.274227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,300.77520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.7578125,18000.0,0.0,0.0,0.0510144382715225,0.0,0.0,0.0,0.0,1.0,0.0069581326097249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0249092187732458,0.0725779384374618,-0.0476687252521514,0.0,6.471709639299661e-05,0.0,0.0,2.7489125728607178,0.0,0.0,0.0,0.2642470002174377,4.0,0.0,1.0
830820,293.33453369140625,297.1499938964844,293.1499938964844,0.0043327859602868,-332.8013916015625,296.6080322265625,0.5444318652153015,0.050000000745058,0.0458525232970714,295.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059631347656,0.5444318652153015,0.050000000745058,0.0482849143445491,293.4043884277344,297.1499938964844,293.1499938964844,0.0087849255651235,-453.7311401367188,301.0647888183594,0.5444318652153015,0.050000000745058,0.0356630720198154,293.1921691894531,297.1499938964844,293.1499938964844,0.0682642981410026,-1805.500732421875,304.14520263671875,0.7284281253814697,0.1142710000276565,0.1092834323644638,293.4350891113281,297.1499938964844,293.1499938964844,0.0012006242759525,-466.7774963378906,292.3627014160156,0.5444318652153015,0.050000000745058,0.2290428429841995,290.6153564453125,291.1499938964844,274.9056091308594,272.32379150390625,286.3138122558594,295.0085144042969,290.414794921875,1.0,0.1577135920524597,0.9455019235610962,0.9455019235610962,1.0,1.0,-0.5617720484733582,0.2431446015834808,0.3186274468898773,0.0814618915319442,0.0,0.0,0.0936340317130088,25.214374542236328,25.0,-584.5711669921875,-3325.5478515625,34.16765213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,300.921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.7265625,18000.0,0.0,0.0,0.0468802489340305,0.0,0.0,0.0,0.0,1.0,0.0063990373164415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077093631029129,0.1213254779577255,-0.0442318469285965,0.0,5.947245153947733e-05,0.0,0.0,4.600384712219238,0.0,0.0,0.0,0.2697314023971557,4.0,0.0,1.0
