time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.33453369140625,297.1499938964844,293.1499938964844,0.0043327859602868,-332.8013916015625,296.6080322265625,0.5444318652153015,0.050000000745058,0.0458525232970714,295.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059631347656,0.5444318652153015,0.050000000745058,0.0482849143445491,293.4043884277344,297.1499938964844,293.1499938964844,0.0087849255651235,-453.7311401367188,301.0647888183594,0.5444318652153015,0.050000000745058,0.0356630720198154,293.1921691894531,297.1499938964844,293.1499938964844,0.0682642981410026,-1805.500732421875,304.14520263671875,0.7284281253814697,0.1142710000276565,0.1092834323644638,293.4350891113281,297.1499938964844,293.1499938964844,0.0012006242759525,-466.7774963378906,292.3627014160156,0.5444318652153015,0.050000000745058,0.2290428429841995,290.6153564453125,291.1499938964844,274.9056091308594,272.32379150390625,286.3138122558594,295.0085144042969,290.414794921875,1.0,0.1577135920524597,0.9455019235610962,0.9455019235610962,1.0,1.0,-0.5617720484733582,0.2431446015834808,0.3186274468898773,0.0814618915319442,0.0,0.0,0.0936340317130088,25.214374542236328,25.0,-584.5711669921875,-3325.5478515625,34.16765213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,300.921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.7265625,18000.0,0.0,0.0,0.0468802489340305,0.0,0.0,0.0,0.0,1.0,0.0063990373164415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077093631029129,0.1213254779577255,-0.0442318469285965,0.0,5.947245153947733e-05,0.0,0.0,4.600384712219238,0.0,0.0,0.0,0.2697314023971557,4.0,0.0,1.0
830940,293.3309020996094,297.1499938964844,293.1499938964844,0.004217967391014,-316.2935791015625,296.8374938964844,0.544495165348053,0.050000000745058,0.0458520501852035,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.544495165348053,0.050000000745058,0.0482844188809394,293.4024963378906,297.1499938964844,293.1499938964844,0.0083448439836502,-428.0139465332031,301.0982971191406,0.544495165348053,0.050000000745058,0.0356627069413661,293.18963623046875,297.1499938964844,293.1499938964844,0.0634418874979019,-1705.320556640625,304.155029296875,0.7273392677307129,0.1137193441390991,0.1087231338024139,293.43212890625,297.1499938964844,293.1499938964844,0.0011770820710808,-446.01409912109375,292.71441650390625,0.544495165348053,0.050000000745058,0.2290404886007309,291.1231994628906,291.1499938964844,274.9017944335937,272.318359375,286.3121337890625,295.0047302246094,291.2812805175781,1.0,0.1576168984174728,0.9443001747131348,0.9443001747131348,1.0,1.0,-0.5610951781272888,0.2427978515625,0.3182972967624664,0.0813945159316062,0.0,0.0,0.0831983685493469,25.19775581359864,25.0,609.9652709960938,-3649.546142578125,34.08643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,304.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.533203125,18000.0,0.0,0.0,0.0472966097295284,0.0,0.0,0.0,0.0,1.0,0.0025837710127234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011661514639854,0.1134178340435028,-0.0122516835108399,0.0,6.000064968247898e-05,0.0,0.0,4.390172004699707,0.0,0.0,0.0,0.2711172103881836,4.0,0.0,1.0
831000,293.3309020996094,297.1499938964844,293.1499938964844,0.004217967391014,-316.2935791015625,296.8374938964844,0.544495165348053,0.050000000745058,0.0458520501852035,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.544495165348053,0.050000000745058,0.0482844188809394,293.4024963378906,297.1499938964844,293.1499938964844,0.0083448439836502,-428.0139465332031,301.0982971191406,0.544495165348053,0.050000000745058,0.0356627069413661,293.18963623046875,297.1499938964844,293.1499938964844,0.0634418874979019,-1705.320556640625,304.155029296875,0.7273392677307129,0.1137193441390991,0.1087231338024139,293.43212890625,297.1499938964844,293.1499938964844,0.0011770820710808,-446.01409912109375,292.71441650390625,0.544495165348053,0.050000000745058,0.2290404886007309,291.1231994628906,291.1499938964844,274.9017944335937,272.318359375,286.3121337890625,295.0047302246094,291.2812805175781,1.0,0.1576168984174728,0.9443001747131348,0.9443001747131348,1.0,1.0,-0.5610951781272888,0.2427978515625,0.3182972967624664,0.0813945159316062,0.0,0.0,0.0831983685493469,25.19775581359864,25.0,609.9652709960938,-3649.546142578125,34.08643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,304.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.533203125,18000.0,0.0,0.0,0.0472966097295284,0.0,0.0,0.0,0.0,1.0,0.0025837710127234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011661514639854,0.1134178340435028,-0.0122516835108399,0.0,6.000064968247898e-05,0.0,0.0,4.390172004699707,0.0,0.0,0.0,0.2711172103881836,4.0,0.0,1.0
831060,293.3321533203125,297.1499938964844,293.1499938964844,0.0040926313959062,-303.89434814453125,296.9835205078125,0.5445091128349304,0.050000000745058,0.0458519496023654,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.5445091128349304,0.050000000745058,0.0482843108475208,293.40447998046875,297.1499938964844,293.1499938964844,0.0080576380714774,-413.4783020019531,301.0958557128906,0.5445091128349304,0.050000000745058,0.0356626287102699,293.18853759765625,297.1499938964844,293.1499938964844,0.0609027445316314,-1654.57958984375,304.1573486328125,0.7259485125541687,0.1129360944032669,0.1080447062849998,293.4338684082031,297.1499938964844,293.1499938964844,0.0010616378858685,-397.6681823730469,292.9435119628906,0.5445091128349304,0.050000000745058,0.2290399819612503,291.49786376953125,291.1499938964844,274.8960266113281,272.31317138671875,286.3121643066406,295.0072021484375,291.5179443359375,1.0,0.157524898648262,0.9446424245834352,0.9446424245834352,1.0,1.0,-0.5602800846099854,0.2424229830503463,0.3178571164608001,0.0813182666897773,0.0,0.0,0.0043250881135463,25.18973159790039,25.0,305.17840576171875,-3191.7412109375,34.000205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,302.8919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.115234375,18000.0,0.0,0.0,0.050065778195858,0.0,0.0,0.0,0.0,1.0,0.0037498523015528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072682149708271,0.0963289141654968,-0.0236467663198709,0.0,6.351362389978021e-05,0.0,0.0,3.6868081092834473,0.0,0.0,0.0,0.2683224380016327,4.0,0.0,1.0
831120,293.3321533203125,297.1499938964844,293.1499938964844,0.0040926313959062,-303.89434814453125,296.9835205078125,0.5445091128349304,0.050000000745058,0.0458519496023654,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.5445091128349304,0.050000000745058,0.0482843108475208,293.40447998046875,297.1499938964844,293.1499938964844,0.0080576380714774,-413.4783020019531,301.0958557128906,0.5445091128349304,0.050000000745058,0.0356626287102699,293.18853759765625,297.1499938964844,293.1499938964844,0.0609027445316314,-1654.57958984375,304.1573486328125,0.7259485125541687,0.1129360944032669,0.1080447062849998,293.4338684082031,297.1499938964844,293.1499938964844,0.0010616378858685,-397.6681823730469,292.9435119628906,0.5445091128349304,0.050000000745058,0.2290399819612503,291.49786376953125,291.1499938964844,274.8960266113281,272.31317138671875,286.3121643066406,295.0072021484375,291.5179443359375,1.0,0.157524898648262,0.9446424245834352,0.9446424245834352,1.0,1.0,-0.5602800846099854,0.2424229830503463,0.3178571164608001,0.0813182666897773,0.0,0.0,0.0043250881135463,25.18973159790039,25.0,305.17840576171875,-3191.7412109375,34.000205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,302.8919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.115234375,18000.0,0.0,0.0,0.050065778195858,0.0,0.0,0.0,0.0,1.0,0.0037498523015528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072682149708271,0.0963289141654968,-0.0236467663198709,0.0,6.351362389978021e-05,0.0,0.0,3.6868081092834473,0.0,0.0,0.0,0.2683224380016327,4.0,0.0,1.0
831180,293.33203125,297.1499938964844,293.1499938964844,0.004085374996066,-308.7657165527344,296.7395935058594,0.5444795489311218,0.050000000745058,0.0458521731197834,295.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5444795489311218,0.050000000745058,0.0482845455408096,293.406494140625,297.1499938964844,293.1499938964844,0.0081445453688502,-423.8237915039063,300.92449951171875,0.5444795489311218,0.050000000745058,0.0356628000736236,293.1879577636719,297.1499938964844,293.1499938964844,0.0631257519125938,-1702.34619140625,304.1506042480469,0.7242090106010437,0.1120785176753997,0.1072259321808815,293.4342956542969,297.1499938964844,293.1499938964844,0.000947481545154,-361.2037658691406,292.5611267089844,0.5444795489311218,0.050000000745058,0.2290410995483398,291.1783752441406,291.1499938964844,274.8881530761719,272.3082275390625,286.31024169921875,295.0088195800781,290.8383483886719,1.0,0.1574327647686004,0.9449846744537354,0.9449846744537354,1.0,1.0,-0.5592995882034302,0.2419841885566711,0.317315399646759,0.0811989307403564,0.0,0.0,0.005230451002717,25.18890190124512,25.0,-1328.941162109375,-0.0,33.90507125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,299.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.060546875,18000.0,0.0,0.0,0.0499542579054832,0.0,0.0,0.0,0.0,1.0,0.0119547899812459,0.0,-0.0,-0.0,0.0,0.0,0.0,7.376047869911417e-05,0.0671580806374549,-0.0670843198895454,0.0,6.337215017993003e-05,0.0,0.0,2.50077223777771,0.0,0.0,0.0,0.2624512612819671,4.0,0.0,1.0
831240,293.33203125,297.1499938964844,293.1499938964844,0.004085374996066,-308.7657165527344,296.7395935058594,0.5444795489311218,0.050000000745058,0.0458521731197834,295.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5444795489311218,0.050000000745058,0.0482845455408096,293.406494140625,297.1499938964844,293.1499938964844,0.0081445453688502,-423.8237915039063,300.92449951171875,0.5444795489311218,0.050000000745058,0.0356628000736236,293.1879577636719,297.1499938964844,293.1499938964844,0.0631257519125938,-1702.34619140625,304.1506042480469,0.7242090106010437,0.1120785176753997,0.1072259321808815,293.4342956542969,297.1499938964844,293.1499938964844,0.000947481545154,-361.2037658691406,292.5611267089844,0.5444795489311218,0.050000000745058,0.2290410995483398,291.1783752441406,291.1499938964844,274.8881530761719,272.3082275390625,286.31024169921875,295.0088195800781,290.8383483886719,1.0,0.1574327647686004,0.9449846744537354,0.9449846744537354,1.0,1.0,-0.5592995882034302,0.2419841885566711,0.317315399646759,0.0811989307403564,0.0,0.0,0.005230451002717,25.18890190124512,25.0,-1328.941162109375,-0.0,33.90507125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,299.0400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.060546875,18000.0,0.0,0.0,0.0499542579054832,0.0,0.0,0.0,0.0,1.0,0.0119547899812459,0.0,-0.0,-0.0,0.0,0.0,0.0,7.376047869911417e-05,0.0671580806374549,-0.0670843198895454,0.0,6.337215017993003e-05,0.0,0.0,2.50077223777771,0.0,0.0,0.0,0.2624512612819671,4.0,0.0,1.0
831300,293.3285522460937,297.1499938964844,293.1499938964844,0.0041926172561943,-323.13604736328125,296.33282470703125,0.5444831848144531,0.050000000745058,0.0458521470427513,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.5444831848144531,0.050000000745058,0.0482845194637775,293.4053649902344,297.1499938964844,293.1499938964844,0.0083891805261373,-441.27337646484375,300.7136535644531,0.5444831848144531,0.050000000745058,0.0356627814471721,293.1869812011719,297.1499938964844,293.1499938964844,0.066386803984642,-1770.8526611328125,304.144775390625,0.7234948873519897,0.1117872148752212,0.1068843454122543,293.4310913085937,297.1499938964844,293.1499938964844,0.0009797886013984,-381.44671630859375,291.9189453125,0.5444831848144531,0.050000000745058,0.2290409654378891,290.50762939453125,291.1499938964844,274.8833312988281,272.3058776855469,286.30694580078125,295.0063781738281,290.4739074707031,1.0,0.1573878675699234,0.9451557993888856,0.9451557993888856,1.0,1.0,-0.5588893890380859,0.2417999356985092,0.3170894384384155,0.0811520665884018,0.0,0.0,0.1177334189414978,25.185401916503903,25.0,-228.9552154541016,-3449.291015625,33.862327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,302.1678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17784.724609375,18000.0,0.0,0.0,0.046041402965784,0.0,0.0,0.0,0.0,1.0,0.0055545642971992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854523703455925,0.124438352882862,-0.0389859825372695,0.0,5.84082881687209e-05,0.0,0.0,4.741160392761231,0.0,0.0,0.0,0.2706220746040344,4.0,0.0,1.0
831360,293.3260192871094,297.1499938964844,293.1499938964844,0.0041438089683651,-314.7658386230469,296.4626159667969,0.544518232345581,0.050000000745058,0.0458518862724304,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73028564453125,0.544518232345581,0.050000000745058,0.0482842437922954,293.40399169921875,297.1499938964844,293.1499938964844,0.008166005834937,-427.0325317382813,300.7403259277344,0.544518232345581,0.050000000745058,0.035662580281496,293.1855773925781,297.1499938964844,293.1499938964844,0.0636646822094917,-1714.1474609375,304.1507263183594,0.7230685353279114,0.1115951985120773,0.1066650450229644,293.4289245605469,297.1499938964844,293.1499938964844,0.0009916248964145,-380.2327575683594,292.1164855957031,0.544518232345581,0.050000000745058,0.2290396690368652,290.7772216796875,291.1499938964844,274.8779602050781,272.3035888671875,286.30328369140625,295.0033569335937,290.9998779296875,1.0,0.1573457270860672,0.945327639579773,0.945327639579773,1.0,1.0,-0.5586236715316772,0.2416769415140152,0.3169467449188232,0.0811333283782005,0.0,0.0,0.1197067722678184,25.17681121826172,25.0,505.7409973144531,-3766.713623046875,33.82865905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37896728515625,304.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.08984375,18000.0,0.0,0.0,0.0461267419159412,0.0,0.0,0.0,0.0,1.0,0.0029513638000935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085100024938583,0.1241530999541282,-0.0156430937349796,0.0,5.851655078004114e-05,0.0,0.0,4.802864074707031,0.0,0.0,0.0,0.272124171257019,4.0,0.0,1.0
831420,293.3263244628906,297.1499938964844,293.1499938964844,0.0039752628654241,-296.1548156738281,296.779052734375,0.5445672869682312,0.050000000745058,0.0458515249192714,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40838623046875,0.5445672869682312,0.050000000745058,0.048283863812685,293.4048767089844,297.1499938964844,293.1499938964844,0.0077647506259381,-403.9986267089844,300.8194885253906,0.5445672869682312,0.050000000745058,0.0356622971594333,293.18389892578125,297.1499938964844,293.1499938964844,0.0596582256257534,-1632.743408203125,304.15679931640625,0.7221402525901794,0.1110399588942527,0.1062029749155044,293.4298400878906,297.1499938964844,293.1499938964844,0.0008668286609463,-325.3042297363281,292.6091613769531,0.5445672869682312,0.050000000745058,0.2290378510951995,291.4322814941406,291.1499938964844,274.86529541015625,272.2992248535156,286.2987365722656,295.00360107421875,291.4833374023437,1.0,0.1572665721178054,0.9456712007522584,0.9456712007522584,1.0,1.0,-0.5580658316612244,0.2414229959249496,0.3166428208351135,0.0810833573341369,0.0,0.0,0.0291739217936992,25.16348457336425,25.0,438.4741516113281,-3329.714599609375,33.762489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,303.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.060546875,18000.0,0.0,0.0,0.0489951744675636,0.0,0.0,0.0,0.0,1.0,0.0032421993091702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812931507825851,0.0997941792011261,-0.0185010302811861,0.0,6.215545727172866e-05,0.0,0.0,3.835471391677856,0.0,0.0,0.0,0.2691015005111694,4.0,0.0,1.0
831480,293.3263244628906,297.1499938964844,293.1499938964844,0.0039752628654241,-296.1548156738281,296.779052734375,0.5445672869682312,0.050000000745058,0.0458515249192714,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40838623046875,0.5445672869682312,0.050000000745058,0.048283863812685,293.4048767089844,297.1499938964844,293.1499938964844,0.0077647506259381,-403.9986267089844,300.8194885253906,0.5445672869682312,0.050000000745058,0.0356622971594333,293.18389892578125,297.1499938964844,293.1499938964844,0.0596582256257534,-1632.743408203125,304.15679931640625,0.7221402525901794,0.1110399588942527,0.1062029749155044,293.4298400878906,297.1499938964844,293.1499938964844,0.0008668286609463,-325.3042297363281,292.6091613769531,0.5445672869682312,0.050000000745058,0.2290378510951995,291.4322814941406,291.1499938964844,274.86529541015625,272.2992248535156,286.2987365722656,295.00360107421875,291.4833374023437,1.0,0.1572665721178054,0.9456712007522584,0.9456712007522584,1.0,1.0,-0.5580658316612244,0.2414229959249496,0.3166428208351135,0.0810833573341369,0.0,0.0,0.0291739217936992,25.16348457336425,25.0,438.4741516113281,-3329.714599609375,33.762489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,303.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.060546875,18000.0,0.0,0.0,0.0489951744675636,0.0,0.0,0.0,0.0,1.0,0.0032421993091702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812931507825851,0.0997941792011261,-0.0185010302811861,0.0,6.215545727172866e-05,0.0,0.0,3.835471391677856,0.0,0.0,0.0,0.2691015005111694,4.0,0.0,1.0
831540,293.32733154296875,297.1499938964844,293.1499938964844,0.0039090472273528,-291.27618408203125,296.7567749023437,0.5445465445518494,0.050000000745058,0.045851681381464,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50653076171875,0.5445465445518494,0.050000000745058,0.0482840277254581,293.407470703125,297.1499938964844,293.1499938964844,0.0076351915486156,-399.1054382324219,300.7444763183594,0.5445465445518494,0.050000000745058,0.0356624200940132,293.183349609375,297.1499938964844,293.1499938964844,0.0589621178805828,-1620.1466064453125,304.1555480957031,0.7206650376319885,0.1102926284074783,0.1055226549506187,293.431396484375,297.1499938964844,293.1499938964844,0.0007707165786996,-289.0735168457031,292.5731506347656,0.5445465445518494,0.050000000745058,0.2290386408567428,291.50128173828125,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.0054931640625,291.4124755859375,1.0,0.1571878939867019,0.9460148215293884,0.9460148215293884,1.0,1.0,-0.5572508573532104,0.2410675436258316,0.31618332862854,0.080966904759407,0.0,0.0,0.0,25.161762237548828,25.0,-509.0300598144531,-206.8046417236328,33.68281173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,299.0296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.595703125,18000.0,0.0,0.0,0.0509673915803432,0.0,0.0,0.0,0.0,1.0,0.0097626727074384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018530007218942,0.0624921172857284,-0.0606391169130802,0.0,6.465741898864508e-05,0.0,0.0,2.3409783840179443,0.0,0.0,0.0,0.2626506090164184,4.0,0.0,1.0
831600,293.32733154296875,297.1499938964844,293.1499938964844,0.0039090472273528,-291.27618408203125,296.7567749023437,0.5445465445518494,0.050000000745058,0.045851681381464,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50653076171875,0.5445465445518494,0.050000000745058,0.0482840277254581,293.407470703125,297.1499938964844,293.1499938964844,0.0076351915486156,-399.1054382324219,300.7444763183594,0.5445465445518494,0.050000000745058,0.0356624200940132,293.183349609375,297.1499938964844,293.1499938964844,0.0589621178805828,-1620.1466064453125,304.1555480957031,0.7206650376319885,0.1102926284074783,0.1055226549506187,293.431396484375,297.1499938964844,293.1499938964844,0.0007707165786996,-289.0735168457031,292.5731506347656,0.5445465445518494,0.050000000745058,0.2290386408567428,291.50128173828125,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.0054931640625,291.4124755859375,1.0,0.1571878939867019,0.9460148215293884,0.9460148215293884,1.0,1.0,-0.5572508573532104,0.2410675436258316,0.31618332862854,0.080966904759407,0.0,0.0,0.0,25.161762237548828,25.0,-509.0300598144531,-206.8046417236328,33.68281173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,299.0296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.595703125,18000.0,0.0,0.0,0.0509673915803432,0.0,0.0,0.0,0.0,1.0,0.0097626727074384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018530007218942,0.0624921172857284,-0.0606391169130802,0.0,6.465741898864508e-05,0.0,0.0,2.3409783840179443,0.0,0.0,0.0,0.2626506090164184,4.0,0.0,1.0
831660,293.322021484375,297.1499938964844,293.1499938964844,0.0040455628186464,-311.85772705078125,296.1163330078125,0.5445474982261658,0.050000000745058,0.0458516739308834,295.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263366699219,0.5445474982261658,0.050000000745058,0.0482840240001678,293.4062194824219,297.1499938964844,293.1499938964844,0.0079745817929506,-426.02972412109375,300.38116455078125,0.5445474982261658,0.050000000745058,0.0356624126434326,293.1817626953125,297.1499938964844,293.1499938964844,0.0643567964434623,-1732.41015625,304.1452941894531,0.7193738222122192,0.1097656860947609,0.1049243211746215,293.4266967773437,297.1499938964844,293.1499938964844,0.0007587311556562,-294.8721008300781,291.5589294433594,0.5445474982261658,0.050000000745058,0.2290386110544204,290.4906616210937,291.1499938964844,274.8326721191406,272.2906188964844,286.28271484375,295.0016174316406,290.5883483886719,1.0,0.1571109294891357,0.948043942451477,0.948043942451477,1.0,1.0,-0.5565326809883118,0.2407836765050888,0.3157490193843841,0.0808922722935676,0.0,0.0,0.1304646283388137,25.15641021728516,25.0,30.10023307800293,-3570.015869140625,33.609066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471130371094,303.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17806.748046875,18000.0,0.0,0.0,0.0457391366362571,0.0,0.0,0.0,0.0,1.0,0.0047143837437033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939188003540039,0.1267427802085876,-0.0328239761292934,0.0,5.802483428851701e-05,0.0,0.0,4.851845741271973,0.0,0.0,0.0,0.2713495194911957,4.0,0.0,1.0
831720,293.322021484375,297.1499938964844,293.1499938964844,0.0040455628186464,-311.85772705078125,296.1163330078125,0.5445474982261658,0.050000000745058,0.0458516739308834,295.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263366699219,0.5445474982261658,0.050000000745058,0.0482840240001678,293.4062194824219,297.1499938964844,293.1499938964844,0.0079745817929506,-426.02972412109375,300.38116455078125,0.5445474982261658,0.050000000745058,0.0356624126434326,293.1817626953125,297.1499938964844,293.1499938964844,0.0643567964434623,-1732.41015625,304.1452941894531,0.7193738222122192,0.1097656860947609,0.1049243211746215,293.4266967773437,297.1499938964844,293.1499938964844,0.0007587311556562,-294.8721008300781,291.5589294433594,0.5445474982261658,0.050000000745058,0.2290386110544204,290.4906616210937,291.1499938964844,274.8326721191406,272.2906188964844,286.28271484375,295.0016174316406,290.5883483886719,1.0,0.1571109294891357,0.948043942451477,0.948043942451477,1.0,1.0,-0.5565326809883118,0.2407836765050888,0.3157490193843841,0.0808922722935676,0.0,0.0,0.1304646283388137,25.15641021728516,25.0,30.10023307800293,-3570.015869140625,33.609066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471130371094,303.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17806.748046875,18000.0,0.0,0.0,0.0457391366362571,0.0,0.0,0.0,0.0,1.0,0.0047143837437033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939188003540039,0.1267427802085876,-0.0328239761292934,0.0,5.802483428851701e-05,0.0,0.0,4.851845741271973,0.0,0.0,0.0,0.2713495194911957,4.0,0.0,1.0
831780,293.31988525390625,297.1499938964844,293.1499938964844,0.0038796127773821,-290.70123291015625,296.526611328125,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23504638671875,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4051818847656,297.1499938964844,293.1499938964844,0.0075171003118157,-396.8609619140625,300.51416015625,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1793518066406,297.1499938964844,293.1499938964844,0.0591018907725811,-1624.498046875,304.15533447265625,0.7188299894332886,0.1094497516751289,0.1046380773186683,293.4253234863281,297.1499938964844,293.1499938964844,0.0006820406997576,-257.16412353515625,292.19366455078125,0.5446232557296753,0.050000000745058,0.229035809636116,291.2779235839844,291.1499938964844,274.8139953613281,272.2848815917969,286.2721862792969,294.9981994628906,291.38775634765625,1.0,0.1570432186126709,0.9500730633735656,0.9500730633735656,1.0,1.0,-0.5561838746070862,0.2406529486179351,0.315530925989151,0.0808980986475944,0.0,0.0,0.0611500367522239,25.13923454284668,25.0,567.6000366210938,-3516.894775390625,33.55949020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,304.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.42578125,18000.0,0.0,0.0,0.0479037202894687,0.0,0.0,0.0,0.0,1.0,0.0027443638537079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932106748223304,0.106912188231945,-0.01370151899755,0.0,6.0770835261791945e-05,0.0,0.0,4.129004001617432,0.0,0.0,0.0,0.2702749371528625,4.0,0.0,1.0
831840,293.31988525390625,297.1499938964844,293.1499938964844,0.0038796127773821,-290.70123291015625,296.526611328125,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23504638671875,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4051818847656,297.1499938964844,293.1499938964844,0.0075171003118157,-396.8609619140625,300.51416015625,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1793518066406,297.1499938964844,293.1499938964844,0.0591018907725811,-1624.498046875,304.15533447265625,0.7188299894332886,0.1094497516751289,0.1046380773186683,293.4253234863281,297.1499938964844,293.1499938964844,0.0006820406997576,-257.16412353515625,292.19366455078125,0.5446232557296753,0.050000000745058,0.229035809636116,291.2779235839844,291.1499938964844,274.8139953613281,272.2848815917969,286.2721862792969,294.9981994628906,291.38775634765625,1.0,0.1570432186126709,0.9500730633735656,0.9500730633735656,1.0,1.0,-0.5561838746070862,0.2406529486179351,0.315530925989151,0.0808980986475944,0.0,0.0,0.0611500367522239,25.13923454284668,25.0,567.6000366210938,-3516.894775390625,33.55949020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,304.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.42578125,18000.0,0.0,0.0,0.0479037202894687,0.0,0.0,0.0,0.0,1.0,0.0027443638537079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932106748223304,0.106912188231945,-0.01370151899755,0.0,6.0770835261791945e-05,0.0,0.0,4.129004001617432,0.0,0.0,0.0,0.2702749371528625,4.0,0.0,1.0
831900,293.32049560546875,297.1499938964844,293.1499938964844,0.0038227287586778,-285.0758972167969,296.6017150878906,0.5446344017982483,0.050000000745058,0.0458510294556617,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43682861328125,0.5446344017982483,0.050000000745058,0.0482833422720432,293.4062194824219,297.1499938964844,293.1499938964844,0.007394669111818,-390.1777648925781,300.51861572265625,0.5446344017982483,0.050000000745058,0.0356619134545326,293.1788330078125,297.1499938964844,293.1499938964844,0.0580221712589263,-1603.085693359375,304.15631103515625,0.7183658480644226,0.1091827377676963,0.104420505464077,293.4262084960937,297.1499938964844,293.1499938964844,0.000627507281024,-235.33750915527344,292.3099975585937,0.5446344017982483,0.050000000745058,0.2290353924036026,291.45574951171875,291.1499938964844,274.8041687011719,272.28155517578125,286.2679748535156,294.9988098144531,291.49481201171875,1.0,0.1570107787847519,0.9510875940322876,0.9510875940322876,1.0,1.0,-0.5559220314025879,0.2405507266521453,0.3153713047504425,0.0808828920125961,0.0,0.0,0.022036412730813,25.135263442993164,25.0,394.3468322753906,-3284.73291015625,33.53074264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,303.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.46484375,18000.0,0.0,0.0,0.0493516325950622,0.0,0.0,0.0,0.0,1.0,0.003376776818186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786201730370521,0.0984725430607795,-0.0198523700237274,0.0,6.260765803745016e-05,0.0,0.0,3.779795646667481,0.0,0.0,0.0,0.268842339515686,4.0,0.0,1.0
831960,293.3210144042969,297.1499938964844,293.1499938964844,0.0037881343159824,-282.13262939453125,296.6061706542969,0.5446285009384155,0.050000000745058,0.0458510741591453,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079040527344,0.5446285009384155,0.050000000745058,0.0482833907008171,293.407470703125,297.1499938964844,293.1499938964844,0.0073198019526898,-386.7190246582031,300.4888000488281,0.5446285009384155,0.050000000745058,0.0356619469821453,293.17852783203125,297.1499938964844,293.1499938964844,0.0575112700462341,-1593.3699951171875,304.15606689453125,0.7177586555480957,0.1088750585913658,0.1041470468044281,293.4270324707031,297.1499938964844,293.1499938964844,0.0005840930971316,-218.6986846923828,292.3155517578125,0.5446285009384155,0.050000000745058,0.2290356159210205,291.5139465332031,291.1499938964844,274.79400634765625,272.2779541015625,286.2643127441406,294.9994812011719,291.52423095703125,1.0,0.1569782495498657,0.9504157900810242,0.9504157900810242,1.0,1.0,-0.5555943250656128,0.2403944730758667,0.3151998221874237,0.0808271691203117,0.0,0.0,0.0,25.13412475585937,25.0,223.8946990966797,-2845.596923828125,33.498416900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,302.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.86328125,18000.0,0.0,0.0,0.0505957901477813,0.0,0.0,0.0,0.0,1.0,0.0048955995589494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530117116868495,0.0874282494187355,-0.0344165377318859,0.0,6.418600241886452e-05,0.0,0.0,3.3362388610839844,0.0,0.0,0.0,0.2663094401359558,4.0,0.0,1.0
832020,293.3189697265625,297.1499938964844,293.1499938964844,0.0038367479573935,-294.7232360839844,296.14361572265625,0.5446102023124695,0.050000000745058,0.0458512157201767,294.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.92144775390625,0.5446102023124695,0.050000000745058,0.0482835359871387,293.4083557128906,297.1499938964844,293.1499938964844,0.0075348890386521,-407.3414306640625,300.1963806152344,0.5446102023124695,0.050000000745058,0.0356620550155639,293.177734375,297.1499938964844,293.1499938964844,0.0621471814811229,-1689.7318115234375,304.14569091796875,0.7164772152900696,0.1083123013377189,0.1035779789090156,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61627197265625,0.5446102023124695,0.050000000745058,0.2290363162755966,290.8320007324219,291.1499938964844,274.7726745605469,272.2698059082031,286.25555419921875,294.9983825683594,290.4874267578125,1.0,0.1569132208824157,0.9490721225738524,0.9490721225738524,1.0,1.0,-0.5549126267433167,0.2400675117969513,0.3148451447486877,0.0807060375809669,0.0,0.0,0.0556911416351795,25.1329345703125,25.0,-1120.8021240234375,-3180.25634765625,33.43236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,299.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17666.53515625,18000.0,0.0,0.0,0.0481653250753879,0.0,0.0,0.0,0.0,1.0,0.007350493222475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689859390258789,0.1184466332197189,-0.0494606904685497,0.0,6.110270624049008e-05,0.0,0.0,4.4525322914123535,0.0,0.0,0.0,0.2694290280342102,4.0,0.0,1.0
832080,293.3189697265625,297.1499938964844,293.1499938964844,0.0038367479573935,-294.7232360839844,296.14361572265625,0.5446102023124695,0.050000000745058,0.0458512157201767,294.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.92144775390625,0.5446102023124695,0.050000000745058,0.0482835359871387,293.4083557128906,297.1499938964844,293.1499938964844,0.0075348890386521,-407.3414306640625,300.1963806152344,0.5446102023124695,0.050000000745058,0.0356620550155639,293.177734375,297.1499938964844,293.1499938964844,0.0621471814811229,-1689.7318115234375,304.14569091796875,0.7164772152900696,0.1083123013377189,0.1035779789090156,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61627197265625,0.5446102023124695,0.050000000745058,0.2290363162755966,290.8320007324219,291.1499938964844,274.7726745605469,272.2698059082031,286.25555419921875,294.9983825683594,290.4874267578125,1.0,0.1569132208824157,0.9490721225738524,0.9490721225738524,1.0,1.0,-0.5549126267433167,0.2400675117969513,0.3148451447486877,0.0807060375809669,0.0,0.0,0.0556911416351795,25.1329345703125,25.0,-1120.8021240234375,-3180.25634765625,33.43236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,299.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17666.53515625,18000.0,0.0,0.0,0.0481653250753879,0.0,0.0,0.0,0.0,1.0,0.007350493222475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689859390258789,0.1184466332197189,-0.0494606904685497,0.0,6.110270624049008e-05,0.0,0.0,4.4525322914123535,0.0,0.0,0.0,0.2694290280342102,4.0,0.0,1.0
832140,293.31378173828125,297.1499938964844,293.1499938964844,0.0038105980493128,-288.528564453125,296.1876525878906,0.5446735620498657,0.050000000745058,0.0458507426083087,294.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92303466796875,0.5446735620498657,0.050000000745058,0.048283040523529,293.40582275390625,297.1499938964844,293.1499938964844,0.0073299566283822,-393.6327209472656,300.1569519042969,0.5446735620498657,0.050000000745058,0.0356616899371147,293.1752624511719,297.1499938964844,293.1499938964844,0.0595615468919277,-1636.5584716796875,304.152099609375,0.7159724235534668,0.1081111878156662,0.1033223718404769,293.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5446735620498657,0.050000000745058,0.229033961892128,290.9791564941406,291.1499938964844,274.75,272.2604675292969,286.24346923828125,294.99176025390625,291.1705627441406,1.0,0.1568549424409866,0.9477285146713256,0.9477285146713256,1.0,1.0,-0.5546014308929443,0.2398945093154907,0.3147068917751312,0.0806628987193107,0.0,0.0,0.1014623045921325,25.118528366088867,25.0,595.88720703125,-3723.885009765625,33.38916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.021484375,18000.0,0.0,0.0,0.0468539558351039,0.0,0.0,0.0,0.0,1.0,0.0025533172301948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065302044153213,0.1185107231140136,-0.01198052149266,0.0,5.943909854977392e-05,0.0,0.0,4.591718673706055,0.0,0.0,0.0,0.2717148661613464,4.0,0.0,1.0
832200,293.31378173828125,297.1499938964844,293.1499938964844,0.0038105980493128,-288.528564453125,296.1876525878906,0.5446735620498657,0.050000000745058,0.0458507426083087,294.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92303466796875,0.5446735620498657,0.050000000745058,0.048283040523529,293.40582275390625,297.1499938964844,293.1499938964844,0.0073299566283822,-393.6327209472656,300.1569519042969,0.5446735620498657,0.050000000745058,0.0356616899371147,293.1752624511719,297.1499938964844,293.1499938964844,0.0595615468919277,-1636.5584716796875,304.152099609375,0.7159724235534668,0.1081111878156662,0.1033223718404769,293.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5446735620498657,0.050000000745058,0.229033961892128,290.9791564941406,291.1499938964844,274.75,272.2604675292969,286.24346923828125,294.99176025390625,291.1705627441406,1.0,0.1568549424409866,0.9477285146713256,0.9477285146713256,1.0,1.0,-0.5546014308929443,0.2398945093154907,0.3147068917751312,0.0806628987193107,0.0,0.0,0.1014623045921325,25.118528366088867,25.0,595.88720703125,-3723.885009765625,33.38916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.021484375,18000.0,0.0,0.0,0.0468539558351039,0.0,0.0,0.0,0.0,1.0,0.0025533172301948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065302044153213,0.1185107231140136,-0.01198052149266,0.0,5.943909854977392e-05,0.0,0.0,4.591718673706055,0.0,0.0,0.0,0.2717148661613464,4.0,0.0,1.0
832260,293.3146667480469,297.1499938964844,293.1499938964844,0.0036794103216379,-274.6665344238281,296.42596435546875,0.5447071194648743,0.050000000745058,0.045850496739149,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5447071194648743,0.050000000745058,0.0482827797532081,293.40728759765625,297.1499938964844,293.1499938964844,0.0070464476011693,-376.64984130859375,300.21514892578125,0.5447071194648743,0.050000000745058,0.0356614962220191,293.17401123046875,297.1499938964844,293.1499938964844,0.0567564480006694,-1580.345703125,304.15582275390625,0.7153148055076599,0.1077247112989425,0.1030145809054374,293.42291259765625,297.1499938964844,293.1499938964844,0.0004740614676848,-148.5775604248047,292.01226806640625,0.5447071194648743,0.050000000745058,0.2290327101945877,291.4685974121094,291.1499938964844,274.7260131835937,272.2499389648437,286.2337646484375,294.9917907714844,291.4999694824219,1.0,0.1568020284175872,0.948074221611023,0.948074221611023,1.0,1.0,-0.554229736328125,0.2397240698337555,0.3145056962966919,0.080635629594326,0.0,0.0,0.0177852902561426,25.10956382751465,25.0,360.7545776367188,-3257.5078125,33.34537506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976806640625,303.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.572265625,18000.0,0.0,0.0,0.0498133152723312,0.0,0.0,0.0,0.0,1.0,0.0034515033476054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769914761185646,0.0975974351167678,-0.0206059571355581,0.0,6.319335079751909e-05,0.0,0.0,3.742969512939453,0.0,0.0,0.0,0.2686707675457001,4.0,0.0,1.0
832320,293.3146667480469,297.1499938964844,293.1499938964844,0.0036794103216379,-274.6665344238281,296.42596435546875,0.5447071194648743,0.050000000745058,0.045850496739149,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5447071194648743,0.050000000745058,0.0482827797532081,293.40728759765625,297.1499938964844,293.1499938964844,0.0070464476011693,-376.64984130859375,300.21514892578125,0.5447071194648743,0.050000000745058,0.0356614962220191,293.17401123046875,297.1499938964844,293.1499938964844,0.0567564480006694,-1580.345703125,304.15582275390625,0.7153148055076599,0.1077247112989425,0.1030145809054374,293.42291259765625,297.1499938964844,293.1499938964844,0.0004740614676848,-148.5775604248047,292.01226806640625,0.5447071194648743,0.050000000745058,0.2290327101945877,291.4685974121094,291.1499938964844,274.7260131835937,272.2499389648437,286.2337646484375,294.9917907714844,291.4999694824219,1.0,0.1568020284175872,0.948074221611023,0.948074221611023,1.0,1.0,-0.554229736328125,0.2397240698337555,0.3145056962966919,0.080635629594326,0.0,0.0,0.0177852902561426,25.10956382751465,25.0,360.7545776367188,-3257.5078125,33.34537506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976806640625,303.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.572265625,18000.0,0.0,0.0,0.0498133152723312,0.0,0.0,0.0,0.0,1.0,0.0034515033476054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769914761185646,0.0975974351167678,-0.0206059571355581,0.0,6.319335079751909e-05,0.0,0.0,3.742969512939453,0.0,0.0,0.0,0.2686707675457001,4.0,0.0,1.0
832380,293.314697265625,297.1499938964844,293.1499938964844,0.0036332630552351,-272.8034362792969,296.3375244140625,0.5446984767913818,0.050000000745058,0.0458505600690841,294.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5446984767913818,0.050000000745058,0.0482828505337238,293.4089660644531,297.1499938964844,293.1499938964844,0.0069837048649787,-376.2018127441406,300.1065979003906,0.5446984767913818,0.050000000745058,0.0356615483760833,293.17333984375,297.1499938964844,293.1499938964844,0.0572293251752853,-1591.0875244140625,304.1528015136719,0.7143029570579529,0.1072534024715423,0.1025737002491951,293.4234619140625,297.1499938964844,293.1499938964844,0.0004312866367399,-108.7570571899414,291.8649597167969,0.5446984767913818,0.050000000745058,0.2290330529212951,291.41558837890625,291.1499938964844,274.7006530761719,272.2381896972656,286.2230224609375,294.99176025390625,291.2076110839844,1.0,0.1567495763301849,0.948419988155365,0.948419988155365,1.0,1.0,-0.5537012815475464,0.2394899278879165,0.3142113387584686,0.0805747434496879,0.0,0.0,0.0,25.107685089111328,25.0,-966.860595703125,-0.0,33.29341125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,298.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18112.794921875,18000.0,0.0,0.0,0.0511874817311763,0.0,0.0,0.0,0.0,1.0,0.0107509102672338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000281167041976,0.064205914735794,-0.0639247521758079,0.0,6.493661931017414e-05,0.0,0.0,2.396970272064209,0.0,0.0,0.0,0.2624838948249817,4.0,0.0,1.0
832440,293.314697265625,297.1499938964844,293.1499938964844,0.0036332630552351,-272.8034362792969,296.3375244140625,0.5446984767913818,0.050000000745058,0.0458505600690841,294.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5446984767913818,0.050000000745058,0.0482828505337238,293.4089660644531,297.1499938964844,293.1499938964844,0.0069837048649787,-376.2018127441406,300.1065979003906,0.5446984767913818,0.050000000745058,0.0356615483760833,293.17333984375,297.1499938964844,293.1499938964844,0.0572293251752853,-1591.0875244140625,304.1528015136719,0.7143029570579529,0.1072534024715423,0.1025737002491951,293.4234619140625,297.1499938964844,293.1499938964844,0.0004312866367399,-108.7570571899414,291.8649597167969,0.5446984767913818,0.050000000745058,0.2290330529212951,291.41558837890625,291.1499938964844,274.7006530761719,272.2381896972656,286.2230224609375,294.99176025390625,291.2076110839844,1.0,0.1567495763301849,0.948419988155365,0.948419988155365,1.0,1.0,-0.5537012815475464,0.2394899278879165,0.3142113387584686,0.0805747434496879,0.0,0.0,0.0,25.107685089111328,25.0,-966.860595703125,-0.0,33.29341125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,298.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18112.794921875,18000.0,0.0,0.0,0.0511874817311763,0.0,0.0,0.0,0.0,1.0,0.0107509102672338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000281167041976,0.064205914735794,-0.0639247521758079,0.0,6.493661931017414e-05,0.0,0.0,2.396970272064209,0.0,0.0,0.0,0.2624838948249817,4.0,0.0,1.0
832500,293.3117980957031,297.1499938964844,293.1499938964844,0.003711863188073,-286.3846740722656,295.8977355957031,0.5447021126747131,0.050000000745058,0.045850533992052,294.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.5447021126747131,0.050000000745058,0.0482828207314014,293.40802001953125,297.1499938964844,293.1499938964844,0.0072101433761417,-395.9911193847656,299.84588623046875,0.5447021126747131,0.050000000745058,0.0356615260243415,293.1725769042969,297.1499938964844,293.1499938964844,0.0616016909480094,-1681.0093994140625,304.14434814453125,0.7138708829879761,0.1071040406823158,0.1023835986852645,293.4208068847656,297.1499938964844,293.1499938964844,0.0004093930474482,-92.16151428222656,291.1646728515625,0.5447021126747131,0.050000000745058,0.2290329188108444,290.7340087890625,291.1499938964844,274.6875,272.2318420410156,286.2160949707031,294.989501953125,290.43133544921875,1.0,0.156724065542221,0.9485928416252136,0.9485928416252136,1.0,1.0,-0.5534728765487671,0.2393881231546402,0.3140847384929657,0.0805510655045509,0.0,0.0,0.0722161680459976,25.105449676513672,25.0,-892.9774780273438,-3242.128173828125,33.269630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,299.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17750.353515625,18000.0,0.0,0.0,0.0478210784494876,0.0,0.0,0.0,0.0,1.0,0.0069330614060163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724841430783271,0.1197841987013816,-0.0473000556230545,0.0,6.0665995988529176e-05,0.0,0.0,4.530139446258545,0.0,0.0,0.0,0.26900115609169,4.0,0.0,1.0
832560,293.3076171875,297.1499938964844,293.1499938964844,0.0037538125179708,-288.89715576171875,295.77642822265625,0.5447384715080261,0.050000000745058,0.0458502657711505,294.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.55792236328125,0.5447384715080261,0.050000000745058,0.0482825376093387,293.40557861328125,297.1499938964844,293.1499938964844,0.0071945199742913,-394.532470703125,299.7519836425781,0.5447384715080261,0.050000000745058,0.0356613174080848,293.1711120605469,297.1499938964844,293.1499938964844,0.0612352080643177,-1673.1826171875,304.146240234375,0.7137574553489685,0.1071070730686187,0.1023172214627265,293.4170227050781,297.1499938964844,293.1499938964844,0.0004349078226368,-114.97459411621094,290.9623718261719,0.5447384715080261,0.050000000745058,0.2290315628051757,290.5655212402344,291.1499938964844,274.67401123046875,272.2252197265625,286.207763671875,294.98486328125,290.7605285644531,1.0,0.1567009836435318,0.9487655758857728,0.9487655758857728,1.0,1.0,-0.553390622138977,0.239347293972969,0.3140433132648468,0.0805578008294105,0.0,0.0,0.1348719298839569,25.09789276123047,25.0,277.35321044921875,-3707.361572265625,33.25471496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078369140625,304.105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.986328125,18000.0,0.0,0.0,0.0462101139128208,0.0,0.0,0.0,0.0,1.0,0.0037313469219952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038018986582756,0.1272577345371246,-0.0234558433294296,0.0,5.8622314099920914e-05,0.0,0.0,4.900003433227539,0.0,0.0,0.0,0.2719983756542206,4.0,0.0,1.0
