time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.305908203125,297.1499938964844,293.1499938964844,0.0035947547294199,-269.5655517578125,296.2058410644531,0.5448336601257324,0.050000000745058,0.0458495579659938,294.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.5448336601257324,0.050000000745058,0.048281792551279,293.4040832519531,297.1499938964844,293.1499938964844,0.0068191108293831,-368.9625854492188,299.92059326171875,0.5448336601257324,0.050000000745058,0.0356607660651207,293.168701171875,297.1499938964844,293.1499938964844,0.0567802339792251,-1582.218505859375,304.1545715332031,0.7138643860816956,0.1070683971047401,0.102319024503231,293.4160461425781,297.1499938964844,293.1499938964844,0.000399070471758,-80.97567749023438,291.6261291503906,0.5448336601257324,0.050000000745058,0.2290280312299728,291.3411560058594,291.1499938964844,274.64599609375,272.2110290527344,286.1940002441406,294.98065185546875,291.423583984375,1.0,0.156662568449974,0.9491110444068908,0.9491110444068908,1.0,1.0,-0.5533861517906189,0.2393320798873901,0.3140541017055511,0.080605424940586,0.0,0.0,0.0515761040151119,25.07964515686035,25.0,514.31591796875,-3456.106689453125,33.23711013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,304.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.546875,18000.0,0.0,0.0,0.048886701464653,0.0,0.0,0.0,0.0,1.0,0.0028167343698441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892728790640831,0.1036399751901626,-0.0143670989200472,0.0,6.201784708537161e-05,0.0,0.0,3.996594429016113,0.0,0.0,0.0,0.2698230445384979,4.0,0.0,1.0
832680,293.305908203125,297.1499938964844,293.1499938964844,0.0035947547294199,-269.5655517578125,296.2058410644531,0.5448336601257324,0.050000000745058,0.0458495579659938,294.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.5448336601257324,0.050000000745058,0.048281792551279,293.4040832519531,297.1499938964844,293.1499938964844,0.0068191108293831,-368.9625854492188,299.92059326171875,0.5448336601257324,0.050000000745058,0.0356607660651207,293.168701171875,297.1499938964844,293.1499938964844,0.0567802339792251,-1582.218505859375,304.1545715332031,0.7138643860816956,0.1070683971047401,0.102319024503231,293.4160461425781,297.1499938964844,293.1499938964844,0.000399070471758,-80.97567749023438,291.6261291503906,0.5448336601257324,0.050000000745058,0.2290280312299728,291.3411560058594,291.1499938964844,274.64599609375,272.2110290527344,286.1940002441406,294.98065185546875,291.423583984375,1.0,0.156662568449974,0.9491110444068908,0.9491110444068908,1.0,1.0,-0.5533861517906189,0.2393320798873901,0.3140541017055511,0.080605424940586,0.0,0.0,0.0515761040151119,25.07964515686035,25.0,514.31591796875,-3456.106689453125,33.23711013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,304.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.546875,18000.0,0.0,0.0,0.048886701464653,0.0,0.0,0.0,0.0,1.0,0.0028167343698441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892728790640831,0.1036399751901626,-0.0143670989200472,0.0,6.201784708537161e-05,0.0,0.0,3.996594429016113,0.0,0.0,0.0,0.2698230445384979,4.0,0.0,1.0
832740,293.30633544921875,297.1499938964844,293.1499938964844,0.0035229646600782,-263.0467834472656,296.2564697265625,0.5448535084724426,0.050000000745058,0.0458494126796722,294.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054016113281,0.5448535084724426,0.050000000745058,0.0482816398143768,293.4050598144531,297.1499938964844,293.1499938964844,0.0066700940951704,-361.0675354003906,299.8879089355469,0.5448535084724426,0.050000000745058,0.0356606543064117,293.167724609375,297.1499938964844,293.1499938964844,0.0557846389710903,-1562.764892578125,304.1546325683594,0.7133784294128418,0.106792964041233,0.1020991578698158,293.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6974182128906,0.5448535084724426,0.050000000745058,0.2290273010730743,291.50933837890625,291.1499938964844,274.6166687011719,272.19561767578125,286.18096923828125,294.97930908203125,291.513916015625,1.0,0.156626746058464,0.949456512928009,0.949456512928009,1.0,1.0,-0.5531209707260132,0.2392094135284423,0.3139115571975708,0.0805956125259399,0.0,0.0,0.0,25.074190139770508,25.0,147.13406372070312,-2469.85791015625,33.20683288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045715332031,301.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18194.8203125,18000.0,0.0,0.0,0.0514724515378475,0.0,0.0,0.0,0.0,1.0,0.0060155689716339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364762470126152,0.0785555988550186,-0.0420793555676937,0.0,6.529813981615007e-05,0.0,0.0,2.985496759414673,0.0,0.0,0.0,0.2650093138217926,4.0,0.0,1.0
832800,293.30633544921875,297.1499938964844,293.1499938964844,0.0035229646600782,-263.0467834472656,296.2564697265625,0.5448535084724426,0.050000000745058,0.0458494126796722,294.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054016113281,0.5448535084724426,0.050000000745058,0.0482816398143768,293.4050598144531,297.1499938964844,293.1499938964844,0.0066700940951704,-361.0675354003906,299.8879089355469,0.5448535084724426,0.050000000745058,0.0356606543064117,293.167724609375,297.1499938964844,293.1499938964844,0.0557846389710903,-1562.764892578125,304.1546325683594,0.7133784294128418,0.106792964041233,0.1020991578698158,293.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6974182128906,0.5448535084724426,0.050000000745058,0.2290273010730743,291.50933837890625,291.1499938964844,274.6166687011719,272.19561767578125,286.18096923828125,294.97930908203125,291.513916015625,1.0,0.156626746058464,0.949456512928009,0.949456512928009,1.0,1.0,-0.5531209707260132,0.2392094135284423,0.3139115571975708,0.0805956125259399,0.0,0.0,0.0,25.074190139770508,25.0,147.13406372070312,-2469.85791015625,33.20683288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045715332031,301.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18194.8203125,18000.0,0.0,0.0,0.0514724515378475,0.0,0.0,0.0,0.0,1.0,0.0060155689716339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364762470126152,0.0785555988550186,-0.0420793555676937,0.0,6.529813981615007e-05,0.0,0.0,2.985496759414673,0.0,0.0,0.0,0.2650093138217926,4.0,0.0,1.0
832860,293.3022766113281,297.1499938964844,293.1499938964844,0.0035894180182367,-277.4974975585937,295.70660400390625,0.5448685884475708,0.050000000745058,0.0458493009209632,294.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922668457031,0.5448685884475708,0.050000000745058,0.0482815206050872,293.4033508300781,297.1499938964844,293.1499938964844,0.0068908710964024,-383.3699340820313,299.52789306640625,0.5448685884475708,0.050000000745058,0.0356605686247348,293.16632080078125,297.1499938964844,293.1499938964844,0.0612987801432609,-1675.908935546875,304.1433410644531,0.7128738760948181,0.106624849140644,0.1018748134374618,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926940917969,0.5448685884475708,0.050000000745058,0.2290267497301101,290.700927734375,291.1499938964844,274.58599853515625,272.17901611328125,286.1648254394531,294.9746398925781,290.4190673828125,1.0,0.1565924435853958,0.950490415096283,0.950490415096283,1.0,1.0,-0.5528506636619568,0.2390974313020706,0.313753217458725,0.0805923268198967,0.0,0.0,0.0785876810550689,25.06957244873047,25.0,-810.4474487304688,-3266.2841796875,33.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,300.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.630859375,18000.0,0.0,0.0,0.0480577051639556,0.0,0.0,0.0,0.0,1.0,0.0067503270693123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736873224377632,0.1199503615498542,-0.046263039112091,0.0,6.0966176533838734e-05,0.0,0.0,4.538296222686768,0.0,0.0,0.0,0.269280195236206,4.0,0.0,1.0
832920,293.3022766113281,297.1499938964844,293.1499938964844,0.0035894180182367,-277.4974975585937,295.70660400390625,0.5448685884475708,0.050000000745058,0.0458493009209632,294.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922668457031,0.5448685884475708,0.050000000745058,0.0482815206050872,293.4033508300781,297.1499938964844,293.1499938964844,0.0068908710964024,-383.3699340820313,299.52789306640625,0.5448685884475708,0.050000000745058,0.0356605686247348,293.16632080078125,297.1499938964844,293.1499938964844,0.0612987801432609,-1675.908935546875,304.1433410644531,0.7128738760948181,0.106624849140644,0.1018748134374618,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926940917969,0.5448685884475708,0.050000000745058,0.2290267497301101,290.700927734375,291.1499938964844,274.58599853515625,272.17901611328125,286.1648254394531,294.9746398925781,290.4190673828125,1.0,0.1565924435853958,0.950490415096283,0.950490415096283,1.0,1.0,-0.5528506636619568,0.2390974313020706,0.313753217458725,0.0805923268198967,0.0,0.0,0.0785876810550689,25.06957244873047,25.0,-810.4474487304688,-3266.2841796875,33.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,300.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17749.630859375,18000.0,0.0,0.0,0.0480577051639556,0.0,0.0,0.0,0.0,1.0,0.0067503270693123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736873224377632,0.1199503615498542,-0.046263039112091,0.0,6.0966176533838734e-05,0.0,0.0,4.538296222686768,0.0,0.0,0.0,0.269280195236206,4.0,0.0,1.0
832980,293.2959289550781,297.1499938964844,293.1499938964844,0.0035459867212921,-268.590087890625,295.8844909667969,0.5449802875518799,0.050000000745058,0.0458484701812267,294.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9860534667969,0.5449802875518799,0.050000000745058,0.0482806488871574,293.3982849121094,297.1499938964844,293.1499938964844,0.0066662761382758,-366.1847229003906,299.5705871582031,0.5449802875518799,0.050000000745058,0.0356599241495132,293.1630859375,297.1499938964844,293.1499938964844,0.0581007376313209,-1609.58447265625,304.1513061523437,0.7133687138557434,0.1068665757775306,0.102035641670227,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9860534667969,0.5449802875518799,0.050000000745058,0.2290226072072982,291.0401611328125,291.1499938964844,274.5539855957031,272.1611633300781,286.1457214355469,294.9651184082031,291.2123107910156,1.0,0.1565678566694259,0.9515243172645568,0.9515243172645568,1.0,1.0,-0.5530357956886292,0.2391764223575592,0.3138593733310699,0.0806826800107956,0.0,0.0,0.0965568646788597,25.04949188232422,25.0,593.3953247070312,-3710.47802734375,33.1755256652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0478697568178176,0.0,0.0,0.0,0.0,1.0,0.0024141978938132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052956879138946,0.1160782724618911,-0.010782585479319,0.0,6.072774340282194e-05,0.0,0.0,4.497937679290772,0.0,0.0,0.0,0.2715021073818207,4.0,0.0,1.0
833040,293.2959289550781,297.1499938964844,293.1499938964844,0.0035459867212921,-268.590087890625,295.8844909667969,0.5449802875518799,0.050000000745058,0.0458484701812267,294.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9860534667969,0.5449802875518799,0.050000000745058,0.0482806488871574,293.3982849121094,297.1499938964844,293.1499938964844,0.0066662761382758,-366.1847229003906,299.5705871582031,0.5449802875518799,0.050000000745058,0.0356599241495132,293.1630859375,297.1499938964844,293.1499938964844,0.0581007376313209,-1609.58447265625,304.1513061523437,0.7133687138557434,0.1068665757775306,0.102035641670227,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9860534667969,0.5449802875518799,0.050000000745058,0.2290226072072982,291.0401611328125,291.1499938964844,274.5539855957031,272.1611633300781,286.1457214355469,294.9651184082031,291.2123107910156,1.0,0.1565678566694259,0.9515243172645568,0.9515243172645568,1.0,1.0,-0.5530357956886292,0.2391764223575592,0.3138593733310699,0.0806826800107956,0.0,0.0,0.0965568646788597,25.04949188232422,25.0,593.3953247070312,-3710.47802734375,33.1755256652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0478697568178176,0.0,0.0,0.0,0.0,1.0,0.0024141978938132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052956879138946,0.1160782724618911,-0.010782585479319,0.0,6.072774340282194e-05,0.0,0.0,4.497937679290772,0.0,0.0,0.0,0.2715021073818207,4.0,0.0,1.0
833100,293.29559326171875,297.1499938964844,293.1499938964844,0.0034774793311953,-261.02618408203125,296.04986572265625,0.545028567314148,0.050000000745058,0.045848112553358,294.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.545028567314148,0.050000000745058,0.0482802726328372,293.39776611328125,297.1499938964844,293.1499938964844,0.0065251304768025,-356.7733154296875,299.6346130371094,0.545028567314148,0.050000000745058,0.0356596447527408,293.1620178222656,297.1499938964844,293.1499938964844,0.0566155984997749,-1579.3868408203125,304.1537170410156,0.7136151790618896,0.1069110333919525,0.1021196097135543,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.545028567314148,0.050000000745058,0.229020819067955,291.3404235839844,291.1499938964844,274.5375061035156,272.1517944335937,286.1377258300781,294.9632873535156,291.418701171875,1.0,0.1565589904785156,0.9520412087440492,0.9520412087440492,1.0,1.0,-0.5531332492828369,0.2392181903123855,0.3139150440692901,0.0807281658053398,0.0,0.0,0.0526361465454101,25.04098892211914,25.0,500.5776672363281,-3463.540771484375,33.17674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871276855469,304.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5625,18000.0,0.0,0.0,0.049394141882658,0.0,0.0,0.0,0.0,1.0,0.0027688536792993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894045233726501,0.103322684764862,-0.0139181623235344,0.0,6.266158743528649e-05,0.0,0.0,3.984323024749756,0.0,0.0,0.0,0.2698001563549042,4.0,0.0,1.0
833160,293.2957763671875,297.1499938964844,293.1499938964844,0.0034366063773632,-257.108154296875,296.1020202636719,0.5450502038002014,0.050000000745058,0.0458479523658752,294.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.5450502038002014,0.050000000745058,0.0482801012694835,293.3980712890625,297.1499938964844,293.1499938964844,0.0064426800236105,-351.99658203125,299.6349792480469,0.5450502038002014,0.050000000745058,0.0356595180928707,293.16143798828125,297.1499938964844,293.1499938964844,0.0560279116034507,-1567.62060546875,304.1540832519531,0.713642954826355,0.1068738549947738,0.1021215245127677,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.5450502038002014,0.050000000745058,0.2290200144052505,291.46246337890625,291.1499938964844,274.5206604003906,272.1421203613281,286.13018798828125,294.9622802734375,291.4875793457031,1.0,0.1565505564212799,0.951866328716278,0.951866328716278,1.0,1.0,-0.5531340837478638,0.2392095178365707,0.3139245510101318,0.0807413831353187,0.0,0.0,0.0188745092600584,25.036949157714844,25.0,325.5794982910156,-3263.47216796875,33.17301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,303.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8828125,18000.0,0.0,0.0,0.0507917255163192,0.0,0.0,0.0,0.0,1.0,0.0034170025028288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768628790974617,0.0971102714538574,-0.0202473923563957,0.0,6.443456368288025e-05,0.0,0.0,3.7230827808380127,0.0,0.0,0.0,0.2686009705066681,4.0,0.0,1.0
833220,293.2956848144531,297.1499938964844,293.1499938964844,0.003394654020667,-255.2496032714844,296.0225830078125,0.5450499653816223,0.050000000745058,0.0458479560911655,294.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345397949219,0.5450499653816223,0.050000000745058,0.0482801049947738,293.39910888671875,297.1499938964844,293.1499938964844,0.0063804034143686,-350.9920654296875,299.5308837890625,0.5450499653816223,0.050000000745058,0.035659521818161,293.1608581542969,297.1499938964844,293.1499938964844,0.0566516630351543,-1580.7457275390625,304.1514587402344,0.7133188843727112,0.1067031025886535,0.1019815802574157,293.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345397949219,0.5450499653816223,0.050000000745058,0.2290200293064117,291.4150695800781,291.1499938964844,274.4859924316406,272.121826171875,286.114501953125,294.9599609375,291.2279357910156,1.0,0.1565331667661667,0.9515165090560912,0.9515165090560912,1.0,1.0,-0.5529661774635315,0.2391219139099121,0.3138442635536194,0.080726571381092,0.0,0.0,0.0,25.036035537719727,25.0,-921.3784790039062,-0.0,33.15626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,298.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.21484375,18000.0,0.0,0.0,0.0522268861532211,0.0,0.0,0.0,0.0,1.0,0.0105657363310456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004016692109871,0.0637538582086563,-0.0633521899580955,0.0,6.625521200476214e-05,0.0,0.0,2.3810300827026367,0.0,0.0,0.0,0.2624859511852264,4.0,0.0,1.0
833280,293.2956848144531,297.1499938964844,293.1499938964844,0.003394654020667,-255.2496032714844,296.0225830078125,0.5450499653816223,0.050000000745058,0.0458479560911655,294.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345397949219,0.5450499653816223,0.050000000745058,0.0482801049947738,293.39910888671875,297.1499938964844,293.1499938964844,0.0063804034143686,-350.9920654296875,299.5308837890625,0.5450499653816223,0.050000000745058,0.035659521818161,293.1608581542969,297.1499938964844,293.1499938964844,0.0566516630351543,-1580.7457275390625,304.1514587402344,0.7133188843727112,0.1067031025886535,0.1019815802574157,293.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345397949219,0.5450499653816223,0.050000000745058,0.2290200293064117,291.4150695800781,291.1499938964844,274.4859924316406,272.121826171875,286.114501953125,294.9599609375,291.2279357910156,1.0,0.1565331667661667,0.9515165090560912,0.9515165090560912,1.0,1.0,-0.5529661774635315,0.2391219139099121,0.3138442635536194,0.080726571381092,0.0,0.0,0.0,25.036035537719727,25.0,-921.3784790039062,-0.0,33.15626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,298.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.21484375,18000.0,0.0,0.0,0.0522268861532211,0.0,0.0,0.0,0.0,1.0,0.0105657363310456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004016692109871,0.0637538582086563,-0.0633521899580955,0.0,6.625521200476214e-05,0.0,0.0,2.3810300827026367,0.0,0.0,0.0,0.2624859511852264,4.0,0.0,1.0
833340,293.2888488769531,297.1499938964844,293.1499938964844,0.0035125378053635,-271.0272521972656,295.4400329589844,0.5450824499130249,0.050000000745058,0.0458477139472961,294.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506286621094,0.5450824499130249,0.050000000745058,0.0482798516750335,293.3954467773437,297.1499938964844,293.1499938964844,0.0065714232623577,-368.8488159179688,299.1384582519531,0.5450824499130249,0.050000000745058,0.035659335553646,293.15899658203125,297.1499938964844,293.1499938964844,0.0609966665506362,-1669.1729736328125,304.14471435546875,0.7133090496063232,0.1067951172590255,0.1019621416926384,293.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506286621094,0.5450824499130249,0.050000000745058,0.229018822312355,290.5546264648437,291.1499938964844,274.45001220703125,272.1003112792969,286.0946044921875,294.9515075683594,290.7402648925781,1.0,0.1565179079771042,0.9511666893959044,0.9511666893959044,1.0,1.0,-0.5529404878616333,0.2390960454940796,0.3138444423675537,0.0807360336184501,0.0,0.0,0.1368681192398071,25.029720306396484,25.0,242.88980102539065,-3719.952880859375,33.14789962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913269042969,304.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17843.94140625,18000.0,0.0,0.0,0.0472843758761882,0.0,0.0,0.0,0.0,1.0,0.0036952453665435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038020774722099,0.1268837451934814,-0.0230816639959812,0.0,5.998513370286673e-05,0.0,0.0,4.8846588134765625,0.0,0.0,0.0,0.2719588577747345,4.0,0.0,1.0
833400,293.2888488769531,297.1499938964844,293.1499938964844,0.0035125378053635,-271.0272521972656,295.4400329589844,0.5450824499130249,0.050000000745058,0.0458477139472961,294.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506286621094,0.5450824499130249,0.050000000745058,0.0482798516750335,293.3954467773437,297.1499938964844,293.1499938964844,0.0065714232623577,-368.8488159179688,299.1384582519531,0.5450824499130249,0.050000000745058,0.035659335553646,293.15899658203125,297.1499938964844,293.1499938964844,0.0609966665506362,-1669.1729736328125,304.14471435546875,0.7133090496063232,0.1067951172590255,0.1019621416926384,293.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506286621094,0.5450824499130249,0.050000000745058,0.229018822312355,290.5546264648437,291.1499938964844,274.45001220703125,272.1003112792969,286.0946044921875,294.9515075683594,290.7402648925781,1.0,0.1565179079771042,0.9511666893959044,0.9511666893959044,1.0,1.0,-0.5529404878616333,0.2390960454940796,0.3138444423675537,0.0807360336184501,0.0,0.0,0.1368681192398071,25.029720306396484,25.0,242.88980102539065,-3719.952880859375,33.14789962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913269042969,304.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17843.94140625,18000.0,0.0,0.0,0.0472843758761882,0.0,0.0,0.0,0.0,1.0,0.0036952453665435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038020774722099,0.1268837451934814,-0.0230816639959812,0.0,5.998513370286673e-05,0.0,0.0,4.8846588134765625,0.0,0.0,0.0,0.2719588577747345,4.0,0.0,1.0
833460,293.2870178222656,297.1499938964844,293.1499938964844,0.0033699302002787,-253.3516540527344,295.8849792480469,0.5451754331588745,0.050000000745058,0.0458470247685909,294.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.5451754331588745,0.050000000745058,0.0482791252434253,293.39361572265625,297.1499938964844,293.1499938964844,0.0062497658655047,-345.1864318847656,299.34033203125,0.5451754331588745,0.050000000745058,0.0356587991118431,293.15679931640625,297.1499938964844,293.1499938964844,0.0568306110799312,-1583.58642578125,304.1531066894531,0.7139759063720703,0.1070204451680183,0.1022073179483413,293.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.5451754331588745,0.050000000745058,0.2290153950452804,291.3148193359375,291.1499938964844,274.41265869140625,272.0775756835937,286.0757751464844,294.94580078125,291.39764404296875,1.0,0.1565114557743072,0.9515092968940736,0.9515092968940736,1.0,1.0,-0.5532282590866089,0.239213615655899,0.3140146434307098,0.0808188170194625,0.0,0.0,0.0586393475532531,25.01395034790039,25.0,504.3267822265625,-3501.859130859375,33.160301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928649902344,304.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.205078125,18000.0,0.0,0.0,0.0498832277953624,0.0,0.0,0.0,0.0,1.0,0.0026371290441602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914094150066375,0.1041244119405746,-0.0127149941399693,0.0,6.328204472083598e-05,0.0,0.0,4.018167495727539,0.0,0.0,0.0,0.2699595093727112,4.0,0.0,1.0
833520,293.2870178222656,297.1499938964844,293.1499938964844,0.0033699302002787,-253.3516540527344,295.8849792480469,0.5451754331588745,0.050000000745058,0.0458470247685909,294.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.5451754331588745,0.050000000745058,0.0482791252434253,293.39361572265625,297.1499938964844,293.1499938964844,0.0062497658655047,-345.1864318847656,299.34033203125,0.5451754331588745,0.050000000745058,0.0356587991118431,293.15679931640625,297.1499938964844,293.1499938964844,0.0568306110799312,-1583.58642578125,304.1531066894531,0.7139759063720703,0.1070204451680183,0.1022073179483413,293.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.5451754331588745,0.050000000745058,0.2290153950452804,291.3148193359375,291.1499938964844,274.41265869140625,272.0775756835937,286.0757751464844,294.94580078125,291.39764404296875,1.0,0.1565114557743072,0.9515092968940736,0.9515092968940736,1.0,1.0,-0.5532282590866089,0.239213615655899,0.3140146434307098,0.0808188170194625,0.0,0.0,0.0586393475532531,25.01395034790039,25.0,504.3267822265625,-3501.859130859375,33.160301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928649902344,304.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.205078125,18000.0,0.0,0.0,0.0498832277953624,0.0,0.0,0.0,0.0,1.0,0.0026371290441602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914094150066375,0.1041244119405746,-0.0127149941399693,0.0,6.328204472083598e-05,0.0,0.0,4.018167495727539,0.0,0.0,0.0,0.2699595093727112,4.0,0.0,1.0
833580,293.2877197265625,297.1499938964844,293.1499938964844,0.003303678240627,-247.2506561279297,295.94586181640625,0.5451897978782654,0.050000000745058,0.0458469204604625,294.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.5451897978782654,0.050000000745058,0.0482790134847164,293.3949890136719,297.1499938964844,293.1499938964844,0.0061151226982474,-337.553955078125,299.31787109375,0.5451897978782654,0.050000000745058,0.0356587171554565,293.1562194824219,297.1499938964844,293.1499938964844,0.0560237430036067,-1567.451904296875,304.1533203125,0.7140044569969177,0.1069690361618995,0.1022130101919174,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.5451897978782654,0.050000000745058,0.2290148586034774,291.48419189453125,291.1499938964844,274.3739929199219,272.0535888671875,286.0580444335937,294.9437866210937,291.49053955078125,1.0,0.1565063744783401,0.9518519639968872,0.9518519639968872,1.0,1.0,-0.5532341599464417,0.2392169833183288,0.3140171766281128,0.0808363705873489,0.0,0.0,0.0,25.01133155822754,25.0,188.04757690429688,-3115.416748046875,33.158390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,302.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.333984375,18000.0,0.0,0.0,0.0524736680090427,0.0,0.0,0.0,0.0,1.0,0.0040273163467645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674175396561622,0.093871496617794,-0.026453960686922,0.0,6.656828918494284e-05,0.0,0.0,3.587238311767578,0.0,0.0,0.0,0.2676028907299042,4.0,0.0,1.0
833640,293.2877197265625,297.1499938964844,293.1499938964844,0.003303678240627,-247.2506561279297,295.94586181640625,0.5451897978782654,0.050000000745058,0.0458469204604625,294.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.5451897978782654,0.050000000745058,0.0482790134847164,293.3949890136719,297.1499938964844,293.1499938964844,0.0061151226982474,-337.553955078125,299.31787109375,0.5451897978782654,0.050000000745058,0.0356587171554565,293.1562194824219,297.1499938964844,293.1499938964844,0.0560237430036067,-1567.451904296875,304.1533203125,0.7140044569969177,0.1069690361618995,0.1022130101919174,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.5451897978782654,0.050000000745058,0.2290148586034774,291.48419189453125,291.1499938964844,274.3739929199219,272.0535888671875,286.0580444335937,294.9437866210937,291.49053955078125,1.0,0.1565063744783401,0.9518519639968872,0.9518519639968872,1.0,1.0,-0.5532341599464417,0.2392169833183288,0.3140171766281128,0.0808363705873489,0.0,0.0,0.0,25.01133155822754,25.0,188.04757690429688,-3115.416748046875,33.158390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,302.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.333984375,18000.0,0.0,0.0,0.0524736680090427,0.0,0.0,0.0,0.0,1.0,0.0040273163467645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674175396561622,0.093871496617794,-0.026453960686922,0.0,6.656828918494284e-05,0.0,0.0,3.587238311767578,0.0,0.0,0.0,0.2676028907299042,4.0,0.0,1.0
833700,293.28778076171875,297.1499938964844,293.1499938964844,0.0032840627245604,-246.3675994873047,295.90594482421875,0.5451818108558655,0.050000000745058,0.0458469800651073,294.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.5451818108558655,0.050000000745058,0.0482790768146514,293.3956604003906,297.1499938964844,293.1499938964844,0.0060841320082545,-336.9355773925781,299.2648620605469,0.5451818108558655,0.050000000745058,0.0356587618589401,293.1560974121094,297.1499938964844,293.1499938964844,0.0563357695937156,-1573.9661865234375,304.152099609375,0.7138797640800476,0.1069120019674301,0.1021626070141792,293.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4661865234375,0.5451818108558655,0.050000000745058,0.2290151566267013,291.45880126953125,291.1499938964844,274.3541564941406,272.0411376953125,286.0486755371094,294.9424743652344,291.360595703125,1.0,0.156503215432167,0.9520233273506165,0.9520233273506165,1.0,1.0,-0.5531742572784424,0.2391937226057052,0.3139805197715759,0.0808291435241699,0.0,0.0,0.0,25.012460708618164,25.0,-589.9556274414062,-197.9922332763672,33.153778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,298.7928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18161.625,18000.0,0.0,0.0,0.0530945956707,0.0,0.0,0.0,0.0,1.0,0.0097797205671668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00176029256545,0.0624494105577468,-0.0606891177594661,0.0,6.735599890816957e-05,0.0,0.0,2.338277816772461,0.0,0.0,0.0,0.2626006007194519,4.0,0.0,1.0
833760,293.285888671875,297.1499938964844,293.1499938964844,0.0033216231968253,-255.27069091796875,295.5452575683594,0.545177161693573,0.050000000745058,0.04584701359272,294.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.545177161693573,0.050000000745058,0.0482791140675544,293.39520263671875,297.1499938964844,293.1499938964844,0.0062161078676581,-351.2432861328125,299.02020263671875,0.545177161693573,0.050000000745058,0.0356587879359722,293.15576171875,297.1499938964844,293.1499938964844,0.0602384470403194,-1653.703125,304.14453125,0.7137815356254578,0.1068978160619735,0.1021221578121185,293.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.545177161693573,0.050000000745058,0.2290153205394745,290.9332580566406,291.1499938964844,274.3340148925781,272.02838134765625,286.0381164550781,294.9399719238281,290.5654602050781,1.0,0.1564999371767044,0.9527627229690552,0.9527627229690552,1.0,1.0,-0.5531259775161743,0.2391849905252456,0.3139410018920898,0.0808311998844146,0.0,0.0,0.0428904145956039,25.012998580932617,25.0,-1291.9339599609375,-2911.6298828125,33.14971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,298.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17666.896484375,18000.0,0.0,0.0,0.0509201325476169,0.0,0.0,0.0,0.0,1.0,0.0082846842706203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0531956925988197,0.1072335317730903,-0.0540378391742706,0.0,6.45974650979042e-05,0.0,0.0,4.000402927398682,0.0,0.0,0.0,0.2687787413597107,4.0,0.0,1.0
833820,293.2794189453125,297.1499938964844,293.1499938964844,0.003344923723489,-254.9449920654297,295.4939880371094,0.5452473163604736,0.050000000745058,0.0458464957773685,294.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8476867675781,0.5452473163604736,0.050000000745058,0.0482785664498806,293.3907470703125,297.1499938964844,293.1499938964844,0.00613754382357,-344.8626708984375,298.933349609375,0.5452473163604736,0.050000000745058,0.0356583856046199,293.1534423828125,297.1499938964844,293.1499938964844,0.0591540187597274,-1630.5111083984375,304.14898681640625,0.7143493890762329,0.1072243005037307,0.1023362800478935,293.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8476867675781,0.5452473163604736,0.050000000745058,0.2290127277374267,290.8998107910156,291.1499938964844,274.29266357421875,272.0019226074219,286.0138244628906,294.9300537109375,291.0925598144531,1.0,0.1564986556768417,0.9542414546012878,0.9542414546012878,1.0,1.0,-0.5533779859542847,0.2393160909414291,0.3140619099140167,0.0809043645858764,0.0,0.0,0.1139450445771217,25.00114631652832,25.0,538.862548828125,-3797.323974609375,33.16241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.43359375,18000.0,0.0,0.0,0.0488015748560428,0.0,0.0,0.0,0.0,1.0,0.0023856323678046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096965819597244,0.1202324107289314,-0.0105358278378844,0.0,6.19098573224619e-05,0.0,0.0,4.6602702140808105,0.0,0.0,0.0,0.271975427865982,4.0,0.0,1.0
833880,293.2794189453125,297.1499938964844,293.1499938964844,0.003344923723489,-254.9449920654297,295.4939880371094,0.5452473163604736,0.050000000745058,0.0458464957773685,294.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8476867675781,0.5452473163604736,0.050000000745058,0.0482785664498806,293.3907470703125,297.1499938964844,293.1499938964844,0.00613754382357,-344.8626708984375,298.933349609375,0.5452473163604736,0.050000000745058,0.0356583856046199,293.1534423828125,297.1499938964844,293.1499938964844,0.0591540187597274,-1630.5111083984375,304.14898681640625,0.7143493890762329,0.1072243005037307,0.1023362800478935,293.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8476867675781,0.5452473163604736,0.050000000745058,0.2290127277374267,290.8998107910156,291.1499938964844,274.29266357421875,272.0019226074219,286.0138244628906,294.9300537109375,291.0925598144531,1.0,0.1564986556768417,0.9542414546012878,0.9542414546012878,1.0,1.0,-0.5533779859542847,0.2393160909414291,0.3140619099140167,0.0809043645858764,0.0,0.0,0.1139450445771217,25.00114631652832,25.0,538.862548828125,-3797.323974609375,33.16241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.43359375,18000.0,0.0,0.0,0.0488015748560428,0.0,0.0,0.0,0.0,1.0,0.0023856323678046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096965819597244,0.1202324107289314,-0.0105358278378844,0.0,6.19098573224619e-05,0.0,0.0,4.6602702140808105,0.0,0.0,0.0,0.271975427865982,4.0,0.0,1.0
833940,293.27935791015625,297.1499938964844,293.1499938964844,0.0032306949142366,-242.40768432617188,295.7846374511719,0.5453134179115295,0.050000000745058,0.0458460040390491,294.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.5453134179115295,0.050000000745058,0.0482780523598194,293.3905639648437,297.1499938964844,293.1499938964844,0.0059114648029208,-329.0846252441406,299.0538635253906,0.5453134179115295,0.050000000745058,0.0356580056250095,293.15203857421875,297.1499938964844,293.1499938964844,0.0567105114459991,-1580.47705078125,304.15313720703125,0.7150048613548279,0.1074228510260582,0.1025923043489456,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.5453134179115295,0.050000000745058,0.2290102839469909,291.4114074707031,291.1499938964844,274.25,271.9742431640625,285.9925231933594,294.9261779785156,291.44647216796875,1.0,0.1565039306879043,0.9557202458381652,0.9557202458381652,1.0,1.0,-0.5536807179450989,0.2394708544015884,0.3142098784446716,0.0809817686676979,0.0,0.0,0.0365770310163497,24.990421295166016,25.0,362.9537048339844,-3369.572509765625,33.18096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,303.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.326171875,18000.0,0.0,0.0,0.0516721792519092,0.0,0.0,0.0,0.0,1.0,0.0030118396971374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824264660477638,0.0986337587237358,-0.0162072964012622,0.0,6.555151048814878e-05,0.0,0.0,3.790457010269165,0.0,0.0,0.0,0.2690180540084839,4.0,0.0,1.0
834000,293.27935791015625,297.1499938964844,293.1499938964844,0.0032306949142366,-242.40768432617188,295.7846374511719,0.5453134179115295,0.050000000745058,0.0458460040390491,294.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.5453134179115295,0.050000000745058,0.0482780523598194,293.3905639648437,297.1499938964844,293.1499938964844,0.0059114648029208,-329.0846252441406,299.0538635253906,0.5453134179115295,0.050000000745058,0.0356580056250095,293.15203857421875,297.1499938964844,293.1499938964844,0.0567105114459991,-1580.47705078125,304.15313720703125,0.7150048613548279,0.1074228510260582,0.1025923043489456,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.5453134179115295,0.050000000745058,0.2290102839469909,291.4114074707031,291.1499938964844,274.25,271.9742431640625,285.9925231933594,294.9261779785156,291.44647216796875,1.0,0.1565039306879043,0.9557202458381652,0.9557202458381652,1.0,1.0,-0.5536807179450989,0.2394708544015884,0.3142098784446716,0.0809817686676979,0.0,0.0,0.0365770310163497,24.990421295166016,25.0,362.9537048339844,-3369.572509765625,33.18096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,303.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.326171875,18000.0,0.0,0.0,0.0516721792519092,0.0,0.0,0.0,0.0,1.0,0.0030118396971374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824264660477638,0.0986337587237358,-0.0162072964012622,0.0,6.555151048814878e-05,0.0,0.0,3.790457010269165,0.0,0.0,0.0,0.2690180540084839,4.0,0.0,1.0
834060,293.2797241210937,297.1499938964844,293.1499938964844,0.0031853604596108,-238.70169067382807,295.77984619140625,0.5453113317489624,0.050000000745058,0.0458460189402103,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718933105469,0.5453113317489624,0.050000000745058,0.0482780672609806,293.3917541503906,297.1499938964844,293.1499938964844,0.0058152773417532,-324.1724548339844,298.99365234375,0.5453113317489624,0.050000000745058,0.0356580168008804,293.1517639160156,297.1499938964844,293.1499938964844,0.0564821772277355,-1575.94482421875,304.1524353027344,0.7150801420211792,0.1074303090572357,0.1026263907551765,293.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718933105469,0.5453113317489624,0.050000000745058,0.2290103733539581,291.47235107421875,291.1499938964844,274.2059936523437,271.9453125,285.9719543457031,294.9232788085937,291.4601135253906,1.0,0.156508594751358,0.954919457435608,0.954919457435608,1.0,1.0,-0.5537217855453491,0.2394848465919494,0.314236968755722,0.0809594467282295,0.0,0.0,0.0,24.99088287353516,25.0,-50.22356796264648,-1781.14453125,33.185298919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,300.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.78125,18000.0,0.0,0.0,0.0538378432393074,0.0,0.0,0.0,0.0,1.0,0.0074636903591454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190240200608968,0.0694176480174064,-0.0503936298191547,0.0,6.829888297943398e-05,0.0,0.0,2.6222612857818604,0.0,0.0,0.0,0.2637611329555511,4.0,0.0,1.0
834120,293.2797241210937,297.1499938964844,293.1499938964844,0.0031853604596108,-238.70169067382807,295.77984619140625,0.5453113317489624,0.050000000745058,0.0458460189402103,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718933105469,0.5453113317489624,0.050000000745058,0.0482780672609806,293.3917541503906,297.1499938964844,293.1499938964844,0.0058152773417532,-324.1724548339844,298.99365234375,0.5453113317489624,0.050000000745058,0.0356580168008804,293.1517639160156,297.1499938964844,293.1499938964844,0.0564821772277355,-1575.94482421875,304.1524353027344,0.7150801420211792,0.1074303090572357,0.1026263907551765,293.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4718933105469,0.5453113317489624,0.050000000745058,0.2290103733539581,291.47235107421875,291.1499938964844,274.2059936523437,271.9453125,285.9719543457031,294.9232788085937,291.4601135253906,1.0,0.156508594751358,0.954919457435608,0.954919457435608,1.0,1.0,-0.5537217855453491,0.2394848465919494,0.314236968755722,0.0809594467282295,0.0,0.0,0.0,24.99088287353516,25.0,-50.22356796264648,-1781.14453125,33.185298919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,300.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.78125,18000.0,0.0,0.0,0.0538378432393074,0.0,0.0,0.0,0.0,1.0,0.0074636903591454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190240200608968,0.0694176480174064,-0.0503936298191547,0.0,6.829888297943398e-05,0.0,0.0,2.6222612857818604,0.0,0.0,0.0,0.2637611329555511,4.0,0.0,1.0
834180,293.27508544921875,297.1499938964844,293.1499938964844,0.0032710367813706,-254.26394653320312,295.1311340332031,0.5453156232833862,0.050000000745058,0.0458459891378879,294.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.5453156232833862,0.050000000745058,0.0482780337333679,293.3896484375,297.1499938964844,293.1499938964844,0.0060100429691374,-345.6401062011719,298.5326232910156,0.5453156232833862,0.050000000745058,0.0356579907238483,293.15087890625,297.1499938964844,293.1499938964844,0.0625730752944946,-1700.5731201171875,304.1412658691406,0.7152056694030762,0.1075593456625938,0.1026796251535415,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.5453156232833862,0.050000000745058,0.229010209441185,290.54150390625,291.1499938964844,274.1606750488281,271.9151306152344,285.9484558105469,294.9164733886719,290.4367980957031,1.0,0.1565130054950714,0.9541186690330504,0.9541186690330504,1.0,1.0,-0.5537853240966797,0.2395111322402954,0.3142742216587066,0.0809312760829925,0.0,0.0,0.1127694398164749,24.990123748779297,25.0,-381.83447265625,-3438.027587890625,33.19061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,301.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.685546875,18000.0,0.0,0.0,0.0494397580623626,0.0,0.0,0.0,0.0,1.0,0.0055807284079492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829398185014724,0.1220828294754028,-0.0391430146992206,0.0,6.271945312619209e-05,0.0,0.0,4.6453633308410645,0.0,0.0,0.0,0.270254909992218,4.0,0.0,1.0
834240,293.27508544921875,297.1499938964844,293.1499938964844,0.0032710367813706,-254.26394653320312,295.1311340332031,0.5453156232833862,0.050000000745058,0.0458459891378879,294.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.5453156232833862,0.050000000745058,0.0482780337333679,293.3896484375,297.1499938964844,293.1499938964844,0.0060100429691374,-345.6401062011719,298.5326232910156,0.5453156232833862,0.050000000745058,0.0356579907238483,293.15087890625,297.1499938964844,293.1499938964844,0.0625730752944946,-1700.5731201171875,304.1412658691406,0.7152056694030762,0.1075593456625938,0.1026796251535415,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.5453156232833862,0.050000000745058,0.229010209441185,290.54150390625,291.1499938964844,274.1606750488281,271.9151306152344,285.9484558105469,294.9164733886719,290.4367980957031,1.0,0.1565130054950714,0.9541186690330504,0.9541186690330504,1.0,1.0,-0.5537853240966797,0.2395111322402954,0.3142742216587066,0.0809312760829925,0.0,0.0,0.1127694398164749,24.990123748779297,25.0,-381.83447265625,-3438.027587890625,33.19061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,301.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17786.685546875,18000.0,0.0,0.0,0.0494397580623626,0.0,0.0,0.0,0.0,1.0,0.0055807284079492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829398185014724,0.1220828294754028,-0.0391430146992206,0.0,6.271945312619209e-05,0.0,0.0,4.6453633308410645,0.0,0.0,0.0,0.270254909992218,4.0,0.0,1.0
834300,293.2716064453125,297.1499938964844,293.1499938964844,0.0032703580800443,-251.1947326660156,295.2232666015625,0.5453585386276245,0.050000000745058,0.0458456724882125,294.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6639099121094,0.5453585386276245,0.050000000745058,0.048277698457241,293.38690185546875,297.1499938964844,293.1499938964844,0.0059269522316753,-337.67120361328125,298.5627136230469,0.5453585386276245,0.050000000745058,0.0356577448546886,293.1495666503906,297.1499938964844,293.1499938964844,0.0608033128082752,-1663.3099365234375,304.14617919921875,0.715653657913208,0.107804074883461,0.1028572544455528,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6639099121094,0.5453585386276245,0.050000000745058,0.2290086299180984,290.6997375488281,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,294.9106140136719,290.906982421875,1.0,0.1565178781747818,0.9537182450294496,0.9537182450294496,1.0,1.0,-0.5539954900741577,0.2396000176668167,0.3143954575061798,0.0809514224529266,0.0,0.0,0.1317187696695327,24.98311233520508,25.0,402.3792114257813,-3827.867431640625,33.20392608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,304.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.482421875,18000.0,0.0,0.0,0.0491888709366321,0.0,0.0,0.0,0.0,1.0,0.0028130738064646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102964580059051,0.1246125027537345,-0.0143160438165068,0.0,6.240118091227487e-05,0.0,0.0,4.819592952728272,0.0,0.0,0.0,0.2722101211547851,4.0,0.0,1.0
834360,293.2704467773437,297.1499938964844,293.1499938964844,0.003198699792847,-242.26870727539065,295.4813842773437,0.5454120635986328,0.050000000745058,0.0458452776074409,294.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.5454120635986328,0.050000000745058,0.0482772849500179,293.3855285644531,297.1499938964844,293.1499938964844,0.0057775960303843,-325.8999328613281,298.6982727050781,0.5454120635986328,0.050000000745058,0.0356574356555938,293.1484069824219,297.1499938964844,293.1499938964844,0.0586531125009059,-1618.79541015625,304.1507263183594,0.7162322402000427,0.1080356910824775,0.1030888631939888,293.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.5454120635986328,0.050000000745058,0.2290066480636596,291.1156616210937,291.1499938964844,274.114013671875,271.8837280273437,285.92291259765625,294.9068298339844,291.2514343261719,1.0,0.1565251797437667,0.9538877606391908,0.9538877606391908,1.0,1.0,-0.5542697310447693,0.2397250831127166,0.3145446181297302,0.0809921622276306,0.0,0.0,0.0916470512747764,24.974512100219727,25.0,552.1356811523438,-3709.29248046875,33.2218132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,304.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.21484375,18000.0,0.0,0.0,0.0504780262708663,0.0,0.0,0.0,0.0,1.0,0.0021704342216253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033521071076393,0.1121590957045555,-0.0088069923222064,0.0,6.403660518117249e-05,0.0,0.0,4.345160007476807,0.0,0.0,0.0,0.2711372375488281,4.0,0.0,1.0
